time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.157470703125,297.1499938964844,293.1499938964844,0.0316578783094882,-1090.789794921875,304.150634765625,0.4742094874382019,0.0727171897888183,0.0589135773479938,293.1798095703125,297.1499938964844,293.1499938964844,0.0562326125800609,-1575.3492431640625,304.15289306640625,0.5346931219100952,0.101215936243534,0.1000823080539703,293.1667785644531,297.1499938964844,293.1499938964844,0.0616986937820911,-1236.4630126953125,304.1515808105469,0.5483213663101196,0.1079343110322952,0.0785606503486633,293.1706237792969,297.1499938964844,293.1499938964844,0.073506161570549,-1894.50732421875,304.1518859863281,0.576927900314331,0.1227159053087234,0.1203678101301193,293.29296875,297.1499938964844,293.1499938964844,0.0006729735760018,-255.38807678222656,292.03057861328125,0.3983798027038574,0.050000000745058,0.2440088093280792,291.15924072265625,291.1499938964844,272.003173828125,271.426025390625,284.1257629394531,293.2930603027344,291.1589660644531,1.0,0.2895766794681549,0.9912494421005248,0.9912494421005248,1.0,1.0,-0.7348327040672302,0.3166605234146118,0.418172150850296,0.1203949078917503,0.0,0.0,0.2118824273347854,106.6252899169922,111.0,-2.101115703582764,-5213.431640625,155.80532836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,305.0993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.873046875,18000.0,0.0,0.0,0.1164450496435165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525109857320785,0.1525152772665023,-4.299989086575806e-06,0.0,0.0001181769184768,0.0,0.0,6.073955059051514,0.0,0.0,0.0,0.2782411575317383,4.0,0.0,1.0
302160,293.157470703125,297.1499938964844,293.1499938964844,0.0316117592155933,-1090.021240234375,304.1506042480469,0.4731429815292358,0.0726199746131897,0.0588686652481555,293.1797180175781,297.1499938964844,293.1499938964844,0.0559651553630828,-1570.594482421875,304.15283203125,0.5330804586410522,0.100852258503437,0.0997745171189308,293.1667785644531,297.1499938964844,293.1499938964844,0.0615603998303413,-1234.6097412109375,304.15155029296875,0.5469871759414673,0.1077210828661918,0.0784383863210678,293.17059326171875,297.1499938964844,293.1499938964844,0.0733387693762779,-1891.33154296875,304.1518249511719,0.5755280256271362,0.1224569082260131,0.12015912681818,293.2925109863281,297.1499938964844,293.1499938964844,0.000655133917462,-248.62521362304688,292.0063171386719,0.3977141082286834,0.050000000745058,0.2441733628511428,291.1584777832031,291.1499938964844,272.01275634765625,271.43389892578125,284.1289367675781,293.2926025390625,291.158203125,1.0,0.2905141413211822,0.991321325302124,0.991321325302124,1.0,1.0,-0.7342001795768738,0.3164121806621551,0.4177879691123962,0.1202058270573616,0.0,0.0,0.2113973051309585,107.49681091308594,99.0,-2.154826641082764,-5206.11181640625,156.7209014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.1162135899066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522083133459091,0.1522126048803329,-4.299366082705092e-06,0.0,0.0001179420141852,0.0,0.0,6.060544013977051,0.0,0.0,0.0,0.2781880795955658,4.0,0.0,1.0
302220,293.1573791503906,297.1499938964844,293.1499938964844,0.0313863791525363,-1086.19482421875,304.1507873535156,0.474742591381073,0.0724540427327156,0.058659628033638,293.17950439453125,297.1499938964844,293.1499938964844,0.0552897341549396,-1558.5623779296875,304.15301513671875,0.5338365435600281,0.1001437529921531,0.0990061238408088,293.1666564941406,297.1499938964844,293.1499938964844,0.0611484870314598,-1229.055419921875,304.1517333984375,0.5485009551048279,0.1073161959648132,0.0780823826789856,293.1705017089844,297.1499938964844,293.1499938964844,0.0728720352053642,-1882.427978515625,304.1520080566406,0.5770208239555359,0.1219573616981506,0.1195887774229049,293.2915954589844,297.1499938964844,293.1499938964844,0.000617710116785,-234.4254302978516,291.958984375,0.3994370996952057,0.050000000745058,0.2437483221292495,291.1579284667969,291.1499938964844,272.0315856933594,271.4490966796875,284.1352233886719,293.29168701171875,291.158203125,1.0,0.2873214781284332,0.9914650321006776,0.9914650321006776,1.0,1.0,-0.7313615083694458,0.3152330815792084,0.4161284267902374,0.1195010766386985,0.0,0.0,0.2104095071554184,105.20014190673828,102.0,0.6165705323219299,-5188.0390625,153.0850067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,305.0890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1157697886228561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516492813825607,0.1516535878181457,-4.298281510273228e-06,0.0,0.000117491617857,0.0,0.0,6.035883903503418,0.0,0.0,0.0,0.2780906856060028,4.0,0.0,1.0
302280,293.1573791503906,297.1499938964844,293.1499938964844,0.0313863791525363,-1086.19482421875,304.1507873535156,0.474742591381073,0.0724540427327156,0.058659628033638,293.17950439453125,297.1499938964844,293.1499938964844,0.0552897341549396,-1558.5623779296875,304.15301513671875,0.5338365435600281,0.1001437529921531,0.0990061238408088,293.1666564941406,297.1499938964844,293.1499938964844,0.0611484870314598,-1229.055419921875,304.1517333984375,0.5485009551048279,0.1073161959648132,0.0780823826789856,293.1705017089844,297.1499938964844,293.1499938964844,0.0728720352053642,-1882.427978515625,304.1520080566406,0.5770208239555359,0.1219573616981506,0.1195887774229049,293.2915954589844,297.1499938964844,293.1499938964844,0.000617710116785,-234.4254302978516,291.958984375,0.3994370996952057,0.050000000745058,0.2437483221292495,291.1579284667969,291.1499938964844,272.0315856933594,271.4490966796875,284.1352233886719,293.29168701171875,291.158203125,1.0,0.2873214781284332,0.9914650321006776,0.9914650321006776,1.0,1.0,-0.7313615083694458,0.3152330815792084,0.4161284267902374,0.1195010766386985,0.0,0.0,0.2104095071554184,105.20014190673828,102.0,0.6165705323219299,-5188.0390625,153.0850067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,305.0890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.38671875,18000.0,0.0,0.0,0.1157697886228561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516492813825607,0.1516535878181457,-4.298281510273228e-06,0.0,0.000117491617857,0.0,0.0,6.035883903503418,0.0,0.0,0.0,0.2780906856060028,4.0,0.0,1.0
302340,293.1571350097656,297.1499938964844,293.1499938964844,0.0312285926192998,-1083.48828125,304.1507873535156,0.4752707779407501,0.0723157152533531,0.0585231371223926,293.17919921875,297.1499938964844,293.1499938964844,0.0546685941517353,-1547.5108642578125,304.1530456542969,0.5333902835845947,0.0994617044925689,0.0983201190829277,293.1664733886719,297.1499938964844,293.1499938964844,0.0607882142066955,-1224.193359375,304.1517333984375,0.5487531423568726,0.1069327592849731,0.0777861475944519,293.1702575683594,297.1499938964844,293.1499938964844,0.0724527016282081,-1874.4239501953125,304.15203857421875,0.5772080421447754,0.1214828938245773,0.1190996244549751,293.2907409667969,297.1499938964844,293.1499938964844,0.000580916297622,-220.44451904296875,291.91436767578125,0.4001842141151428,0.050000000745058,0.24356509745121,291.1600646972656,291.1499938964844,272.04998779296875,271.46356201171875,284.140869140625,293.29083251953125,291.1602478027344,1.0,0.2863308489322662,0.991608738899231,0.991608738899231,1.0,1.0,-0.7291826009750366,0.3143568933010101,0.4148257076740265,0.1188951805233955,0.0,0.0,0.2089197784662246,104.19959259033205,105.0,1.6920875310897827,-5167.697265625,151.25628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,305.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.1153397783637046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508464515209198,0.1508507579565048,-4.297022314858623e-06,0.0,0.0001170552131952,0.0,0.0,6.000913619995117,0.0,0.0,0.0,0.2779572308063507,4.0,0.0,1.0
302400,293.1571350097656,297.1499938964844,293.1499938964844,0.0312285926192998,-1083.48828125,304.1507873535156,0.4752707779407501,0.0723157152533531,0.0585231371223926,293.17919921875,297.1499938964844,293.1499938964844,0.0546685941517353,-1547.5108642578125,304.1530456542969,0.5333902835845947,0.0994617044925689,0.0983201190829277,293.1664733886719,297.1499938964844,293.1499938964844,0.0607882142066955,-1224.193359375,304.1517333984375,0.5487531423568726,0.1069327592849731,0.0777861475944519,293.1702575683594,297.1499938964844,293.1499938964844,0.0724527016282081,-1874.4239501953125,304.15203857421875,0.5772080421447754,0.1214828938245773,0.1190996244549751,293.2907409667969,297.1499938964844,293.1499938964844,0.000580916297622,-220.44451904296875,291.91436767578125,0.4001842141151428,0.050000000745058,0.24356509745121,291.1600646972656,291.1499938964844,272.04998779296875,271.46356201171875,284.140869140625,293.29083251953125,291.1602478027344,1.0,0.2863308489322662,0.991608738899231,0.991608738899231,1.0,1.0,-0.7291826009750366,0.3143568933010101,0.4148257076740265,0.1188951805233955,0.0,0.0,0.2089197784662246,104.19959259033205,105.0,1.6920875310897827,-5167.697265625,151.25628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26287841796875,305.0766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.1153397783637046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508464515209198,0.1508507579565048,-4.297022314858623e-06,0.0,0.0001170552131952,0.0,0.0,6.000913619995117,0.0,0.0,0.0,0.2779572308063507,4.0,0.0,1.0
302460,293.1519775390625,297.1499938964844,293.1499938964844,0.0317988060414791,-1093.2606201171875,304.1495361328125,0.4769222736358642,0.0731900781393051,0.0590432956814765,293.1735534667969,297.1499938964844,293.1499938964844,0.0548261664807796,-1550.4637451171875,304.1517333984375,0.533642590045929,0.0998707339167594,0.0984953343868255,293.1611633300781,297.1499938964844,293.1499938964844,0.0611652433872222,-1229.3790283203125,304.1505126953125,0.5495455265045166,0.1075993105769157,0.0781053155660629,293.164794921875,297.1499938964844,293.1499938964844,0.0727579221129417,-1880.40576171875,304.1508178710937,0.5777702331542969,0.1220875307917594,0.1194636151194572,293.2835388183594,297.1499938964844,293.1499938964844,0.0005602315068244,-212.6116180419922,291.8833923339844,0.4000895321369171,0.050000000745058,0.2435882687568664,291.15777587890625,291.1499938964844,272.06817626953125,271.477294921875,284.1422424316406,293.2842102050781,291.1563415527344,1.0,0.2866905033588409,0.9917644262313844,0.9917644262313844,1.0,1.0,-0.7309738993644714,0.3152201771736145,0.4157537221908569,0.1190714836120605,0.0,0.0,0.2079319208860397,104.336181640625,108.0,-6.893413543701172,-5159.025390625,151.90647888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,305.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.1149243414402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501023769378662,0.15010666847229,-4.295486178307328e-06,0.0,0.0001166336005553,0.0,0.0,5.96803617477417,0.0,0.0,0.0,0.2778297960758209,4.0,0.0,1.0
302520,293.1519775390625,297.1499938964844,293.1499938964844,0.0317988060414791,-1093.2606201171875,304.1495361328125,0.4769222736358642,0.0731900781393051,0.0590432956814765,293.1735534667969,297.1499938964844,293.1499938964844,0.0548261664807796,-1550.4637451171875,304.1517333984375,0.533642590045929,0.0998707339167594,0.0984953343868255,293.1611633300781,297.1499938964844,293.1499938964844,0.0611652433872222,-1229.3790283203125,304.1505126953125,0.5495455265045166,0.1075993105769157,0.0781053155660629,293.164794921875,297.1499938964844,293.1499938964844,0.0727579221129417,-1880.40576171875,304.1508178710937,0.5777702331542969,0.1220875307917594,0.1194636151194572,293.2835388183594,297.1499938964844,293.1499938964844,0.0005602315068244,-212.6116180419922,291.8833923339844,0.4000895321369171,0.050000000745058,0.2435882687568664,291.15777587890625,291.1499938964844,272.06817626953125,271.477294921875,284.1422424316406,293.2842102050781,291.1563415527344,1.0,0.2866905033588409,0.9917644262313844,0.9917644262313844,1.0,1.0,-0.7309738993644714,0.3152201771736145,0.4157537221908569,0.1190714836120605,0.0,0.0,0.2079319208860397,104.336181640625,108.0,-6.893413543701172,-5159.025390625,151.90647888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,305.04742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.1149243414402008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501023769378662,0.15010666847229,-4.295486178307328e-06,0.0,0.0001166336005553,0.0,0.0,5.96803617477417,0.0,0.0,0.0,0.2778297960758209,4.0,0.0,1.0
302580,293.150146484375,297.1499938964844,293.1499938964844,0.032225739210844,-1100.60791015625,304.1490173339844,0.4770888686180115,0.0735111683607101,0.0593995079398155,293.1710510253906,297.1499938964844,293.1499938964844,0.0549259074032306,-1552.4107666015625,304.1510314941406,0.5326446890830994,0.0997899174690246,0.0985532701015472,293.15899658203125,297.1499938964844,293.1499938964844,0.0614631250500679,-1233.5196533203125,304.1498718261719,0.5489789843559265,0.1077603548765182,0.0783156976103782,293.16241455078125,297.1499938964844,293.1499938964844,0.0730119720101356,-1885.4375,304.150146484375,0.5770365595817566,0.1221994683146476,0.1197031289339065,293.27801513671875,297.1499938964844,293.1499938964844,0.0005401723901741,-204.16555786132807,291.8435974121094,0.3993014991283417,0.050000000745058,0.2437816858291626,291.1484069824219,291.1499938964844,272.0863037109375,271.49041748046875,284.1445617675781,293.2785339355469,291.147216796875,1.0,0.2880029380321502,0.9919201135635376,0.9919201135635376,1.0,1.0,-0.7323188781738281,0.3158782422542572,0.4164406061172485,0.1191828921437263,0.0,0.0,0.2087869346141815,105.37802124023438,111.0,-9.973750114440918,-5164.36962890625,153.56549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513427734375,305.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.1145843714475631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503439992666244,0.1503482908010482,-4.295053713576635e-06,0.0,0.0001162885673693,0.0,0.0,5.977438926696777,0.0,0.0,0.0,0.2778552770614624,4.0,0.0,1.0
302640,293.150146484375,297.1499938964844,293.1499938964844,0.032225739210844,-1100.60791015625,304.1490173339844,0.4770888686180115,0.0735111683607101,0.0593995079398155,293.1710510253906,297.1499938964844,293.1499938964844,0.0549259074032306,-1552.4107666015625,304.1510314941406,0.5326446890830994,0.0997899174690246,0.0985532701015472,293.15899658203125,297.1499938964844,293.1499938964844,0.0614631250500679,-1233.5196533203125,304.1498718261719,0.5489789843559265,0.1077603548765182,0.0783156976103782,293.16241455078125,297.1499938964844,293.1499938964844,0.0730119720101356,-1885.4375,304.150146484375,0.5770365595817566,0.1221994683146476,0.1197031289339065,293.27801513671875,297.1499938964844,293.1499938964844,0.0005401723901741,-204.16555786132807,291.8435974121094,0.3993014991283417,0.050000000745058,0.2437816858291626,291.1484069824219,291.1499938964844,272.0863037109375,271.49041748046875,284.1445617675781,293.2785339355469,291.147216796875,1.0,0.2880029380321502,0.9919201135635376,0.9919201135635376,1.0,1.0,-0.7323188781738281,0.3158782422542572,0.4164406061172485,0.1191828921437263,0.0,0.0,0.2087869346141815,105.37802124023438,111.0,-9.973750114440918,-5164.36962890625,153.56549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513427734375,305.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.1145843714475631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503439992666244,0.1503482908010482,-4.295053713576635e-06,0.0,0.0001162885673693,0.0,0.0,5.977438926696777,0.0,0.0,0.0,0.2778552770614624,4.0,0.0,1.0
302700,293.1497802734375,297.1499938964844,293.1499938964844,0.0323436930775642,-1102.6243896484375,304.14898681640625,0.4766491055488586,0.0735837668180465,0.0594975240528583,293.1703796386719,297.1499938964844,293.1499938964844,0.0548731759190559,-1551.511962890625,304.15093994140625,0.5316416025161743,0.0996509939432144,0.0984787344932556,293.1584777832031,297.1499938964844,293.1499938964844,0.061516061425209,-1234.259765625,304.1498107910156,0.5481926798820496,0.107750192284584,0.0783487036824226,293.1618347167969,297.1499938964844,293.1499938964844,0.0730423629283905,-1886.056396484375,304.1500549316406,0.5761748552322388,0.1221592128276825,0.1197211518883705,293.2757873535156,297.1499938964844,293.1499938964844,0.0005301337805576,-198.5996551513672,291.82489013671875,0.3987085819244385,0.050000000745058,0.2439277470111847,291.145751953125,291.1499938964844,272.0953674316406,271.4967346191406,284.1461181640625,293.2762451171875,291.14520263671875,1.0,0.2889124751091003,0.9919978976249696,0.9919978976249696,1.0,1.0,-0.7326043844223022,0.3160367608070373,0.4165676534175873,0.1191646978259086,0.0,0.0,0.2093521356582641,106.15892028808594,111.0,-7.2131428718566895,-5168.94921875,154.61587524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,305.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.806640625,18000.0,0.0,0.0,0.1144634336233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506763398647308,0.1506806313991546,-4.295448889024556e-06,0.0,0.0001161658365163,0.0,0.0,5.991724014282227,0.0,0.0,0.0,0.2779063880443573,4.0,0.0,1.0
302760,293.14959716796875,297.1499938964844,293.1499938964844,0.0324276350438594,-1104.0438232421875,304.1490173339844,0.4759987592697143,0.0736247897148132,0.059570025652647,293.16998291015625,297.1499938964844,293.1499938964844,0.0547774322330951,-1549.8231201171875,304.15093994140625,0.5304273366928101,0.0994732156395912,0.0983649939298629,293.1581726074219,297.1499938964844,293.1499938964844,0.0615302473306655,-1234.457763671875,304.1498107910156,0.5471964478492737,0.1077049896121025,0.0783560201525688,293.1614685058594,297.1499938964844,293.1499938964844,0.0730321183800697,-1885.8714599609373,304.15008544921875,0.5751001834869385,0.1220815330743789,0.1197014451026916,293.2738342285156,297.1499938964844,293.1499938964844,0.0004986138665117,-173.95611572265625,291.8073425292969,0.3980195522308349,0.050000000745058,0.2440979033708572,291.1446838378906,291.1499938964844,272.1044311523437,271.5028991699219,284.1479187011719,293.27423095703125,291.1445617675781,1.0,0.2899480164051056,0.9920548796653748,0.9920548796653748,1.0,1.0,-0.7327596545219421,0.3161368668079376,0.4166227877140045,0.1191228851675987,0.0,0.0,0.2098186016082763,107.06732177734376,114.0,-4.148205757141113,-5172.3125,155.79034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.1143787950277328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509780585765838,0.1509823501110077,-4.295975031709531e-06,0.0,0.0001160799365607,0.0,0.0,6.004927158355713,0.0,0.0,0.0,0.2779563963413238,4.0,0.0,1.0
302820,293.1495666503906,297.1499938964844,293.1499938964844,0.0325320251286029,-1105.78076171875,304.149169921875,0.4742242991924286,0.0736390948295593,0.0596653707325458,293.1696472167969,297.1499938964844,293.1499938964844,0.0545057877898216,-1544.9879150390625,304.1510925292969,0.5275678038597107,0.0990375652909278,0.0980608835816383,293.157958984375,297.1499938964844,293.1499938964844,0.0614853836596012,-1233.8380126953125,304.14996337890625,0.5447595715522766,0.1075387001037597,0.0783189162611961,293.1611633300781,297.1499938964844,293.1499938964844,0.0729372352361679,-1884.0426025390625,304.15020751953125,0.5724970102310181,0.1218492165207862,0.1195888295769691,293.2707214355469,297.1499938964844,293.1499938964844,0.0005334223387762,-200.5605316162109,291.7733459472656,0.3964156806468963,0.050000000745058,0.2444948107004165,291.1450500488281,291.1499938964844,272.1224975585937,271.51483154296875,284.1521301269531,293.27099609375,291.145263671875,1.0,0.2923129498958587,0.9921688437461852,0.9921688437461852,1.0,1.0,-0.7328259944915771,0.3162263035774231,0.416599690914154,0.1189998984336853,0.0,0.0,0.2104780375957489,109.18408966064452,102.0,0.2132208347320556,-5175.02685546875,158.4470977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,305.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.114309012889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514198333024978,0.1514241248369217,-4.296926363167586e-06,0.0,0.0001160091196652,0.0,0.0,6.024518966674805,0.0,0.0,0.0,0.2780340015888214,4.0,0.0,1.0
302880,293.1495666503906,297.1499938964844,293.1499938964844,0.0325320251286029,-1105.78076171875,304.149169921875,0.4742242991924286,0.0736390948295593,0.0596653707325458,293.1696472167969,297.1499938964844,293.1499938964844,0.0545057877898216,-1544.9879150390625,304.1510925292969,0.5275678038597107,0.0990375652909278,0.0980608835816383,293.157958984375,297.1499938964844,293.1499938964844,0.0614853836596012,-1233.8380126953125,304.14996337890625,0.5447595715522766,0.1075387001037597,0.0783189162611961,293.1611633300781,297.1499938964844,293.1499938964844,0.0729372352361679,-1884.0426025390625,304.15020751953125,0.5724970102310181,0.1218492165207862,0.1195888295769691,293.2707214355469,297.1499938964844,293.1499938964844,0.0005334223387762,-200.5605316162109,291.7733459472656,0.3964156806468963,0.050000000745058,0.2444948107004165,291.1450500488281,291.1499938964844,272.1224975585937,271.51483154296875,284.1521301269531,293.27099609375,291.145263671875,1.0,0.2923129498958587,0.9921688437461852,0.9921688437461852,1.0,1.0,-0.7328259944915771,0.3162263035774231,0.416599690914154,0.1189998984336853,0.0,0.0,0.2104780375957489,109.18408966064452,102.0,0.2132208347320556,-5175.02685546875,158.4470977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,305.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.114309012889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514198333024978,0.1514241248369217,-4.296926363167586e-06,0.0,0.0001160091196652,0.0,0.0,6.024518966674805,0.0,0.0,0.0,0.2780340015888214,4.0,0.0,1.0
302940,293.1496887207031,297.1499938964844,293.1499938964844,0.0324431546032428,-1104.2266845703125,304.14959716796875,0.4758878648281097,0.0736247673630714,0.0595922954380512,293.1695556640625,297.1499938964844,293.1499938964844,0.0540260374546051,-1536.419677734375,304.1515197753906,0.5284126996994019,0.0985576659440994,0.0975346118211746,293.15802001953125,297.1499938964844,293.1499938964844,0.0612388364970684,-1230.4603271484375,304.150390625,0.5462974309921265,0.1073283329606056,0.0781186670064926,293.1611328125,297.1499938964844,293.1499938964844,0.072648636996746,-1878.466064453125,304.150634765625,0.5740219950675964,0.1215746477246284,0.1192566454410553,293.2683410644531,297.1499938964844,293.1499938964844,0.0005089958431199,-183.05523681640625,291.7405090332031,0.3978764712810516,0.050000000745058,0.244133323431015,291.1475830078125,291.1499938964844,272.1405334472656,271.52618408203125,284.1571350097656,293.2685852050781,291.1484069824219,1.0,0.2895898520946502,0.9922827482223512,0.9922827482223512,1.0,1.0,-0.7310190200805664,0.3154927790164947,0.4155262410640716,0.1185131669044494,0.0,0.0,0.210665762424469,107.23619079589844,105.0,4.819203853607178,-5168.93212890625,155.52439880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,305.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.114340990781784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151630088686943,0.151634395122528,-4.297546638554195e-06,0.0,0.0001160415704362,0.0,0.0,6.034078598022461,0.0,0.0,0.0,0.2780736088752746,4.0,0.0,1.0
303000,293.1496887207031,297.1499938964844,293.1499938964844,0.0324431546032428,-1104.2266845703125,304.14959716796875,0.4758878648281097,0.0736247673630714,0.0595922954380512,293.1695556640625,297.1499938964844,293.1499938964844,0.0540260374546051,-1536.419677734375,304.1515197753906,0.5284126996994019,0.0985576659440994,0.0975346118211746,293.15802001953125,297.1499938964844,293.1499938964844,0.0612388364970684,-1230.4603271484375,304.150390625,0.5462974309921265,0.1073283329606056,0.0781186670064926,293.1611328125,297.1499938964844,293.1499938964844,0.072648636996746,-1878.466064453125,304.150634765625,0.5740219950675964,0.1215746477246284,0.1192566454410553,293.2683410644531,297.1499938964844,293.1499938964844,0.0005089958431199,-183.05523681640625,291.7405090332031,0.3978764712810516,0.050000000745058,0.244133323431015,291.1475830078125,291.1499938964844,272.1405334472656,271.52618408203125,284.1571350097656,293.2685852050781,291.1484069824219,1.0,0.2895898520946502,0.9922827482223512,0.9922827482223512,1.0,1.0,-0.7310190200805664,0.3154927790164947,0.4155262410640716,0.1185131669044494,0.0,0.0,0.210665762424469,107.23619079589844,105.0,4.819203853607178,-5168.93212890625,155.52439880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,305.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.114340990781784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151630088686943,0.151634395122528,-4.297546638554195e-06,0.0,0.0001160415704362,0.0,0.0,6.034078598022461,0.0,0.0,0.0,0.2780736088752746,4.0,0.0,1.0
303060,293.1498413085937,297.1499938964844,293.1499938964844,0.0323852747678756,-1103.174560546875,304.1498107910156,0.4764943420886993,0.0736027061939239,0.0595585256814956,293.1695251464844,297.1499938964844,293.1499938964844,0.0535627119243145,-1528.146484375,304.1517944335937,0.5281094312667847,0.0980659574270248,0.0970466136932373,293.1581420898437,297.1499938964844,293.1499938964844,0.0610031485557556,-1227.223388671875,304.150634765625,0.5466020107269287,0.1070978343486785,0.0779430121183395,293.1611633300781,297.1499938964844,293.1499938964844,0.0723723545670509,-1873.11767578125,304.15087890625,0.5742831826210022,0.1212878301739692,0.1189627647399902,293.2665710449219,297.1499938964844,293.1499938964844,0.0004866552189923,-162.67214965820312,291.70947265625,0.3984314203262329,0.050000000745058,0.2439962327480316,291.15283203125,291.1499938964844,272.1584777832031,271.5370483398437,284.1625366210937,293.2667236328125,291.15350341796875,1.0,0.2889437079429626,0.9924173951148988,0.9924173951148988,1.0,1.0,-0.7296572923660278,0.314951092004776,0.4147061705589294,0.1181232333183288,0.0,0.0,0.2099296748638153,106.49015808105467,108.0,6.027898788452148,-5156.2939453125,154.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,305.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1144180074334144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513323336839676,0.1513366401195526,-4.297463419788983e-06,0.0,0.0001161197360488,0.0,0.0,6.021632671356201,0.0,0.0,0.0,0.2780311405658722,4.0,0.0,1.0
303120,293.1498413085937,297.1499938964844,293.1499938964844,0.0323852747678756,-1103.174560546875,304.1498107910156,0.4764943420886993,0.0736027061939239,0.0595585256814956,293.1695251464844,297.1499938964844,293.1499938964844,0.0535627119243145,-1528.146484375,304.1517944335937,0.5281094312667847,0.0980659574270248,0.0970466136932373,293.1581420898437,297.1499938964844,293.1499938964844,0.0610031485557556,-1227.223388671875,304.150634765625,0.5466020107269287,0.1070978343486785,0.0779430121183395,293.1611633300781,297.1499938964844,293.1499938964844,0.0723723545670509,-1873.11767578125,304.15087890625,0.5742831826210022,0.1212878301739692,0.1189627647399902,293.2665710449219,297.1499938964844,293.1499938964844,0.0004866552189923,-162.67214965820312,291.70947265625,0.3984314203262329,0.050000000745058,0.2439962327480316,291.15283203125,291.1499938964844,272.1584777832031,271.5370483398437,284.1625366210937,293.2667236328125,291.15350341796875,1.0,0.2889437079429626,0.9924173951148988,0.9924173951148988,1.0,1.0,-0.7296572923660278,0.314951092004776,0.4147061705589294,0.1181232333183288,0.0,0.0,0.2099296748638153,106.49015808105467,108.0,6.027898788452148,-5156.2939453125,154.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,305.0263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1144180074334144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513323336839676,0.1513366401195526,-4.297463419788983e-06,0.0,0.0001161197360488,0.0,0.0,6.021632671356201,0.0,0.0,0.0,0.2780311405658722,4.0,0.0,1.0
303180,293.1502380371094,297.1499938964844,293.1499938964844,0.0323419943451881,-1102.4110107421875,304.14996337890625,0.4758920967578888,0.0735267028212547,0.0595268383622169,293.1697082519531,297.1499938964844,293.1499938964844,0.053128570318222,-1520.4505615234375,304.15191650390625,0.5265474915504456,0.0975344106554985,0.0965733677148819,293.1585388183594,297.1499938964844,293.1499938964844,0.0607869327068328,-1224.287841796875,304.1507873535156,0.5455341935157776,0.1068142727017402,0.0777689293026924,293.161376953125,297.1499938964844,293.1499938964844,0.0721269249916076,-1868.4144287109373,304.1510009765625,0.5731630921363831,0.1209608241915702,0.11868317425251,293.2651672363281,297.1499938964844,293.1499938964844,0.000476190529298,-152.4983367919922,291.67529296875,0.3980498313903808,0.050000000745058,0.2440905272960662,291.1552734375,291.1499938964844,272.1763916015625,271.54742431640625,284.1682434082031,293.2652893066406,291.15545654296875,1.0,0.2894818186759949,0.9925519824028016,0.9925519824028016,1.0,1.0,-0.7286131978034973,0.3145414292812347,0.4140717983245849,0.1178130283951759,0.0,0.0,0.2090328931808471,106.9823226928711,111.0,3.1691482067108154,-5141.888671875,154.55276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,305.0089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.114488661289215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508055180311203,0.1508098095655441,-4.296648512536194e-06,0.0,0.0001161914406111,0.0,0.0,5.998707294464111,0.0,0.0,0.0,0.2779452502727508,4.0,0.0,1.0
303240,293.1502380371094,297.1499938964844,293.1499938964844,0.0323419943451881,-1102.4110107421875,304.14996337890625,0.4758920967578888,0.0735267028212547,0.0595268383622169,293.1697082519531,297.1499938964844,293.1499938964844,0.053128570318222,-1520.4505615234375,304.15191650390625,0.5265474915504456,0.0975344106554985,0.0965733677148819,293.1585388183594,297.1499938964844,293.1499938964844,0.0607869327068328,-1224.287841796875,304.1507873535156,0.5455341935157776,0.1068142727017402,0.0777689293026924,293.161376953125,297.1499938964844,293.1499938964844,0.0721269249916076,-1868.4144287109373,304.1510009765625,0.5731630921363831,0.1209608241915702,0.11868317425251,293.2651672363281,297.1499938964844,293.1499938964844,0.000476190529298,-152.4983367919922,291.67529296875,0.3980498313903808,0.050000000745058,0.2440905272960662,291.1552734375,291.1499938964844,272.1763916015625,271.54742431640625,284.1682434082031,293.2652893066406,291.15545654296875,1.0,0.2894818186759949,0.9925519824028016,0.9925519824028016,1.0,1.0,-0.7286131978034973,0.3145414292812347,0.4140717983245849,0.1178130283951759,0.0,0.0,0.2090328931808471,106.9823226928711,111.0,3.1691482067108154,-5141.888671875,154.55276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,305.0089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05859375,18000.0,0.0,0.0,0.114488661289215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508055180311203,0.1508098095655441,-4.296648512536194e-06,0.0,0.0001161914406111,0.0,0.0,5.998707294464111,0.0,0.0,0.0,0.2779452502727508,4.0,0.0,1.0
303300,293.1505126953125,297.1499938964844,293.1499938964844,0.0323180370032787,-1102.0001220703125,304.1499938964844,0.4752697348594665,0.0734707340598106,0.0595063120126724,293.1698608398437,297.1499938964844,293.1499938964844,0.052913375198841,-1516.65087890625,304.1519470214844,0.5254515409469604,0.0972541347146034,0.0963347777724266,293.1587829589844,297.1499938964844,293.1499938964844,0.0606778264045715,-1222.8155517578125,304.1508483886719,0.5446515679359436,0.1066542267799377,0.0776775628328323,293.1615600585937,297.1499938964844,293.1499938964844,0.0720069631934166,-1866.128173828125,304.1510314941406,0.5722525715827942,0.1207828149199485,0.11854138225317,293.2645568847656,297.1499938964844,293.1499938964844,0.0004703281738329,-146.7538299560547,291.65740966796875,0.3976274728775024,0.050000000745058,0.2441949844360351,291.1557312011719,291.1499938964844,272.185302734375,271.55242919921875,284.1711730957031,293.2646789550781,291.15582275390625,1.0,0.2900859713554382,0.9926193356513976,0.9926193356513976,1.0,1.0,-0.7281433939933777,0.3143577575683594,0.4137856364250183,0.1176722571253776,0.0,0.0,0.2086038589477539,107.53485107421876,111.0,2.0497260093688965,-5135.44189453125,155.1091766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539306640625,305.0020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.064453125,18000.0,0.0,0.0,0.1145123168826103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505525261163711,0.1505568176507949,-4.2961828512488864e-06,0.0,0.0001162154439953,0.0,0.0,5.987604141235352,0.0,0.0,0.0,0.2779021561145782,4.0,0.0,1.0
303360,293.1508178710937,297.1499938964844,293.1499938964844,0.0322912819683551,-1101.54443359375,304.1500549316406,0.4744759202003479,0.0734047070145607,0.0594826005399227,293.1700744628906,297.1499938964844,293.1499938964844,0.0526969283819198,-1512.8348388671875,304.1519775390625,0.5242009162902832,0.0969653129577636,0.0960938930511474,293.1590881347656,297.1499938964844,293.1499938964844,0.0605659782886505,-1221.3092041015625,304.15087890625,0.5435947179794312,0.1064836457371711,0.0775830149650573,293.1617431640625,297.1499938964844,293.1499938964844,0.071886196732521,-1863.830322265625,304.15106201171875,0.5711652636528015,0.1205962672829628,0.1183973252773284,293.2640075683594,297.1499938964844,293.1499938964844,0.0004648512112908,-141.3894500732422,291.6392822265625,0.3970876038074493,0.050000000745058,0.2443286031484604,291.156005859375,291.1499938964844,272.1941833496094,271.55731201171875,284.1741638183594,293.2640991210937,291.1560363769531,1.0,0.2908585369586944,0.9926921129226683,0.9926921129226683,1.0,1.0,-0.7276948094367981,0.3141827583312988,0.4135120809078216,0.1175374984741211,0.0,0.0,0.2081774771213531,108.24323272705078,99.0,1.23471999168396,-5129.36328125,155.8634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519775390625,304.996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.1145262345671653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503031849861145,0.1503074765205383,-4.295720373193035e-06,0.0,0.000116229566629,0.0,0.0,5.976658821105957,0.0,0.0,0.0,0.2778595387935638,4.0,0.0,1.0
303420,293.1513061523437,297.1499938964844,293.1499938964844,0.0320927612483501,-1098.168212890625,304.1503601074219,0.4763768315315246,0.0732840076088905,0.0593043379485607,293.1703796386719,297.1499938964844,293.1499938964844,0.0521149411797523,-1502.5621337890625,304.1523132324219,0.5253756046295166,0.0963920056819915,0.0954479798674583,293.1596374511719,297.1499938964844,293.1499938964844,0.0601946115493774,-1216.296142578125,304.1512145996094,0.5454713702201843,0.1061440110206604,0.0772698298096656,293.162109375,297.1499938964844,293.1499938964844,0.0715059861540794,-1856.5743408203125,304.1513366699219,0.5731446146965027,0.1202270165085792,0.1179448366165161,293.26300048828125,297.1499938964844,293.1499938964844,0.0004534155013971,-130.27525329589844,291.603515625,0.3989980220794678,0.050000000745058,0.2438565790653228,291.15704345703125,291.1499938964844,272.2119445800781,271.5668334960937,284.1802673339844,293.2631225585937,291.15753173828125,1.0,0.2874260246753692,0.9928377866744996,0.9928377866744996,1.0,1.0,-0.7251830697059631,0.3131313025951385,0.412051796913147,0.1169381588697433,0.0,0.0,0.2071962505578994,105.69959259033205,102.0,2.8067939281463623,-5113.44091796875,152.0375213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,304.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1145154982805252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497772485017776,0.1497815400362014,-4.294798145565437e-06,0.0,0.0001162186745204,0.0,0.0,5.953660011291504,0.0,0.0,0.0,0.2777701020240783,4.0,0.0,1.0
303480,293.1513061523437,297.1499938964844,293.1499938964844,0.0320927612483501,-1098.168212890625,304.1503601074219,0.4763768315315246,0.0732840076088905,0.0593043379485607,293.1703796386719,297.1499938964844,293.1499938964844,0.0521149411797523,-1502.5621337890625,304.1523132324219,0.5253756046295166,0.0963920056819915,0.0954479798674583,293.1596374511719,297.1499938964844,293.1499938964844,0.0601946115493774,-1216.296142578125,304.1512145996094,0.5454713702201843,0.1061440110206604,0.0772698298096656,293.162109375,297.1499938964844,293.1499938964844,0.0715059861540794,-1856.5743408203125,304.1513366699219,0.5731446146965027,0.1202270165085792,0.1179448366165161,293.26300048828125,297.1499938964844,293.1499938964844,0.0004534155013971,-130.27525329589844,291.603515625,0.3989980220794678,0.050000000745058,0.2438565790653228,291.15704345703125,291.1499938964844,272.2119445800781,271.5668334960937,284.1802673339844,293.2631225585937,291.15753173828125,1.0,0.2874260246753692,0.9928377866744996,0.9928377866744996,1.0,1.0,-0.7251830697059631,0.3131313025951385,0.412051796913147,0.1169381588697433,0.0,0.0,0.2071962505578994,105.69959259033205,102.0,2.8067939281463623,-5113.44091796875,152.0375213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,304.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1145154982805252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497772485017776,0.1497815400362014,-4.294798145565437e-06,0.0,0.0001162186745204,0.0,0.0,5.953660011291504,0.0,0.0,0.0,0.2777701020240783,4.0,0.0,1.0
303540,293.15167236328125,297.1499938964844,293.1499938964844,0.0319520235061645,-1095.74853515625,304.1504821777344,0.4771243333816528,0.0731759071350097,0.0591879822313785,293.1706237792969,297.1499938964844,293.1499938964844,0.0515801720321178,-1493.132568359375,304.1524353027344,0.5253075957298279,0.095829352736473,0.0948717966675758,293.1600952148437,297.1499938964844,293.1499938964844,0.0598633699119091,-1211.823486328125,304.1513671875,0.5459892749786377,0.1058071032166481,0.0770040452480316,293.1623840332031,297.1499938964844,293.1499938964844,0.0711658596992492,-1850.08056640625,304.1514587402344,0.573717474937439,0.1198665797710418,0.1175605505704879,293.2621765136719,297.1499938964844,293.1499938964844,0.000441851792857,-119.25924682617188,291.5697937011719,0.3998730778694153,0.050000000745058,0.243641510605812,291.1602783203125,291.1499938964844,272.2295837402344,271.575927734375,284.1862487792969,293.26226806640625,291.16064453125,1.0,0.2862753570079803,0.9929834008216858,0.9929834008216858,1.0,1.0,-0.7232885956764221,0.3123537003993988,0.4109349250793457,0.116452619433403,0.0,0.0,0.2056037783622741,104.53279876708984,105.0,3.2337570190429688,-5095.09521484375,150.09225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15899658203125,304.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1144284009933471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489421427249908,0.1489464342594146,-4.293550318834605e-06,0.0,0.0001161302789114,0.0,0.0,5.91746997833252,0.0,0.0,0.0,0.2776329517364502,4.0,0.0,1.0
303600,293.15167236328125,297.1499938964844,293.1499938964844,0.0319520235061645,-1095.74853515625,304.1504821777344,0.4771243333816528,0.0731759071350097,0.0591879822313785,293.1706237792969,297.1499938964844,293.1499938964844,0.0515801720321178,-1493.132568359375,304.1524353027344,0.5253075957298279,0.095829352736473,0.0948717966675758,293.1600952148437,297.1499938964844,293.1499938964844,0.0598633699119091,-1211.823486328125,304.1513671875,0.5459892749786377,0.1058071032166481,0.0770040452480316,293.1623840332031,297.1499938964844,293.1499938964844,0.0711658596992492,-1850.08056640625,304.1514587402344,0.573717474937439,0.1198665797710418,0.1175605505704879,293.2621765136719,297.1499938964844,293.1499938964844,0.000441851792857,-119.25924682617188,291.5697937011719,0.3998730778694153,0.050000000745058,0.243641510605812,291.1602783203125,291.1499938964844,272.2295837402344,271.575927734375,284.1862487792969,293.26226806640625,291.16064453125,1.0,0.2862753570079803,0.9929834008216858,0.9929834008216858,1.0,1.0,-0.7232885956764221,0.3123537003993988,0.4109349250793457,0.116452619433403,0.0,0.0,0.2056037783622741,104.53279876708984,105.0,3.2337570190429688,-5095.09521484375,150.09225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15899658203125,304.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1144284009933471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489421427249908,0.1489464342594146,-4.293550318834605e-06,0.0,0.0001161302789114,0.0,0.0,5.91746997833252,0.0,0.0,0.0,0.2776329517364502,4.0,0.0,1.0
303660,293.1521911621094,297.1499938964844,293.1499938964844,0.0318420603871345,-1093.883544921875,304.1505126953125,0.4765973687171936,0.0730289667844772,0.0590898245573043,293.1709289550781,297.1499938964844,293.1499938964844,0.0510897636413574,-1484.5377197265625,304.1524353027344,0.5238991975784302,0.0952410921454429,0.0943299233913421,293.1606750488281,297.1499938964844,293.1499938964844,0.0595676079392433,-1207.862548828125,304.1513977050781,0.5450307130813599,0.1054335162043571,0.0767556130886077,293.1627502441406,297.1499938964844,293.1499938964844,0.070869542658329,-1844.4688720703125,304.1514587402344,0.572790265083313,0.1194793581962585,0.1172092333436012,293.2614440917969,297.1499938964844,293.1499938964844,0.0004299749562051,-108.2906265258789,291.53375244140625,0.3997206389904022,0.050000000745058,0.243678942322731,291.1610717773437,291.1499938964844,272.2471008300781,271.5846862792969,284.1921081542969,293.26153564453125,291.1610107421875,1.0,0.2864521741867065,0.993141770362854,0.993141770362854,1.0,1.0,-0.7218247652053833,0.3117671012878418,0.4100576639175415,0.1160468608140945,0.0,0.0,0.2040530145168304,104.71755981445312,108.0,0.7189686894416809,-5077.341796875,149.9286651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,304.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65234375,18000.0,0.0,0.0,0.1142481341958046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480193734169006,0.1480236649513244,-4.291895038477378e-06,0.0,0.0001159473322331,0.0,0.0,5.877159118652344,0.0,0.0,0.0,0.2774778604507446,4.0,0.0,1.0
303720,293.1521911621094,297.1499938964844,293.1499938964844,0.0318420603871345,-1093.883544921875,304.1505126953125,0.4765973687171936,0.0730289667844772,0.0590898245573043,293.1709289550781,297.1499938964844,293.1499938964844,0.0510897636413574,-1484.5377197265625,304.1524353027344,0.5238991975784302,0.0952410921454429,0.0943299233913421,293.1606750488281,297.1499938964844,293.1499938964844,0.0595676079392433,-1207.862548828125,304.1513977050781,0.5450307130813599,0.1054335162043571,0.0767556130886077,293.1627502441406,297.1499938964844,293.1499938964844,0.070869542658329,-1844.4688720703125,304.1514587402344,0.572790265083313,0.1194793581962585,0.1172092333436012,293.2614440917969,297.1499938964844,293.1499938964844,0.0004299749562051,-108.2906265258789,291.53375244140625,0.3997206389904022,0.050000000745058,0.243678942322731,291.1610717773437,291.1499938964844,272.2471008300781,271.5846862792969,284.1921081542969,293.26153564453125,291.1610107421875,1.0,0.2864521741867065,0.993141770362854,0.993141770362854,1.0,1.0,-0.7218247652053833,0.3117671012878418,0.4100576639175415,0.1160468608140945,0.0,0.0,0.2040530145168304,104.71755981445312,108.0,0.7189686894416809,-5077.341796875,149.9286651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,304.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65234375,18000.0,0.0,0.0,0.1142481341958046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480193734169006,0.1480236649513244,-4.291895038477378e-06,0.0,0.0001159473322331,0.0,0.0,5.877159118652344,0.0,0.0,0.0,0.2774778604507446,4.0,0.0,1.0
303780,293.1528015136719,297.1499938964844,293.1499938964844,0.0317362360656261,-1092.103271484375,304.1505126953125,0.4752052724361419,0.0728471130132675,0.0589908398687839,293.1713562011719,297.1499938964844,293.1499938964844,0.0506116338074207,-1476.1885986328125,304.15240478515625,0.5216365456581116,0.0946249365806579,0.0937950909137725,293.1613464355469,297.1499938964844,293.1499938964844,0.059278205037117,-1204.00439453125,304.15142822265625,0.5431171655654907,0.1050248369574546,0.0765067562460899,293.1632080078125,297.1499938964844,293.1499938964844,0.0705861076712608,-1839.1246337890625,304.1514587402344,0.5708902478218079,0.1190635934472084,0.1168642863631248,293.2607421875,297.1499938964844,293.1499938964844,0.0004179688112344,-97.60407257080078,291.4965209960937,0.3989211022853851,0.050000000745058,0.243875652551651,291.1604919433594,291.1499938964844,272.2645568847656,271.5931091308594,284.1976928710937,293.2608337402344,291.16033935546875,1.0,0.287574827671051,0.993300199508667,0.993300199508667,1.0,1.0,-0.7205665111541748,0.3112771809101105,0.4092893600463867,0.1156662106513977,0.0,0.0,0.2026906907558441,105.75406646728516,111.0,-0.6963550448417664,-5062.5947265625,150.86351013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864013671875,304.96942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25,18000.0,0.0,0.0,0.1139805614948272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472149938344955,0.1472192853689193,-4.290337074053241e-06,0.0,0.0001156757789431,0.0,0.0,5.841912269592285,0.0,0.0,0.0,0.2773397862911224,4.0,0.0,1.0
