time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1528015136719,297.1499938964844,293.1499938964844,0.0317362360656261,-1092.103271484375,304.1505126953125,0.4752052724361419,0.0728471130132675,0.0589908398687839,293.1713562011719,297.1499938964844,293.1499938964844,0.0506116338074207,-1476.1885986328125,304.15240478515625,0.5216365456581116,0.0946249365806579,0.0937950909137725,293.1613464355469,297.1499938964844,293.1499938964844,0.059278205037117,-1204.00439453125,304.15142822265625,0.5431171655654907,0.1050248369574546,0.0765067562460899,293.1632080078125,297.1499938964844,293.1499938964844,0.0705861076712608,-1839.1246337890625,304.1514587402344,0.5708902478218079,0.1190635934472084,0.1168642863631248,293.2607421875,297.1499938964844,293.1499938964844,0.0004179688112344,-97.60407257080078,291.4965209960937,0.3989211022853851,0.050000000745058,0.243875652551651,291.1604919433594,291.1499938964844,272.2645568847656,271.5931091308594,284.1976928710937,293.2608337402344,291.16033935546875,1.0,0.287574827671051,0.993300199508667,0.993300199508667,1.0,1.0,-0.7205665111541748,0.3112771809101105,0.4092893600463867,0.1156662106513977,0.0,0.0,0.2026906907558441,105.75406646728516,111.0,-0.6963550448417664,-5062.5947265625,150.86351013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864013671875,304.96942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25,18000.0,0.0,0.0,0.1139805614948272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472149938344955,0.1472192853689193,-4.290337074053241e-06,0.0,0.0001156757789431,0.0,0.0,5.841912269592285,0.0,0.0,0.0,0.2773397862911224,4.0,0.0,1.0
303900,293.1531677246094,297.1499938964844,293.1499938964844,0.0316823311150074,-1091.197021484375,304.1505126953125,0.4742496907711029,0.0727449879050254,0.0589399859309196,293.1716003417969,297.1499938964844,293.1499938964844,0.0503729097545146,-1472.0262451171875,304.15240478515625,0.5202763676643372,0.0943071767687797,0.0935276746749877,293.1617126464844,297.1499938964844,293.1499938964844,0.0591322220861911,-1202.06103515625,304.15142822265625,0.5418984889984131,0.1048087626695633,0.0763807818293571,293.1634521484375,297.1499938964844,293.1499938964844,0.0704448595643043,-1836.4647216796875,304.15142822265625,0.5696693658828735,0.1188457980751991,0.1166915968060493,293.2604064941406,297.1499938964844,293.1499938964844,0.0004117857024539,-92.26622772216795,291.4778747558594,0.3983407318592071,0.050000000745058,0.2440188527107238,291.1600646972656,291.1499938964844,272.2732238769531,271.5971984863281,284.20037841796875,293.2604675292969,291.159912109375,1.0,0.2883989810943603,0.9933794140815736,0.9933794140815736,1.0,1.0,-0.7199872136116028,0.3110572695732116,0.4089299440383911,0.1154781803488731,0.0,0.0,0.2020608037710189,106.51203155517578,111.0,-1.0428509712219238,-5055.953125,151.63638305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19439697265625,304.96746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.072265625,18000.0,0.0,0.0,0.1138194873929023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468456536531448,0.1468499451875686,-4.289624939701753e-06,0.0,0.0001155123100033,0.0,0.0,5.825747013092041,0.0,0.0,0.0,0.2772764861583709,4.0,0.0,1.0
303960,293.15350341796875,297.1499938964844,293.1499938964844,0.0316272340714931,-1090.2706298828125,304.1505126953125,0.4731465876102447,0.0726363360881805,0.0588878653943538,293.1718444824219,297.1499938964844,293.1499938964844,0.050133503973484,-1467.8555908203125,304.15240478515625,0.5188050866127014,0.0939836204051971,0.0932594612240791,293.162109375,297.1499938964844,293.1499938964844,0.0589846633374691,-1200.09814453125,304.15142822265625,0.54054856300354,0.1045856848359108,0.0762533470988273,293.1637268066406,297.1499938964844,293.1499938964844,0.0703030228614807,-1833.795166015625,304.15142822265625,0.5683100819587708,0.1186220049858093,0.1165179535746574,293.26007080078125,297.1499938964844,293.1499938964844,0.0004054855380672,-86.9459457397461,291.4591979980469,0.3976663649082184,0.050000000745058,0.2441855669021606,291.1596069335937,291.1499938964844,272.2818603515625,271.60125732421875,284.2029724121094,293.2601318359375,291.1594543457031,1.0,0.2893584966659546,0.9934573173522948,0.9934573173522948,1.0,1.0,-0.7194304466247559,0.3108497262001037,0.4085807204246521,0.1152887269854545,0.0,0.0,0.20146544277668,107.39559173583984,99.0,-1.2448564767837524,-5049.68603515625,152.56764221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022705078125,304.9658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1136435493826866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464965194463729,0.1465007960796356,-4.288952368369792e-06,0.0,0.0001153337580035,0.0,0.0,5.8104753494262695,0.0,0.0,0.0,0.2772167026996612,4.0,0.0,1.0
304020,293.1540222167969,297.1499938964844,293.1499938964844,0.0313781537115573,-1086.0340576171875,304.1507568359375,0.4746433198451996,0.0724400803446769,0.0586583912372589,293.1722412109375,297.1499938964844,293.1499938964844,0.0495075061917305,-1456.926513671875,304.15264892578125,0.5195286273956299,0.0933491215109825,0.092564083635807,293.1627197265625,297.1499938964844,293.1499938964844,0.0585455521941185,-1194.232666015625,304.1517028808594,0.5419226884841919,0.1041513532400131,0.0758797749876976,293.1641540527344,297.1499938964844,293.1499938964844,0.0698819383978843,-1825.830322265625,304.15167236328125,0.5698640942573547,0.1181857883930206,0.1160108372569084,293.2594299316406,297.1499938964844,293.1499938964844,0.0003922548203263,-76.1634750366211,291.4227905273437,0.3993670344352722,0.050000000745058,0.2437659502029419,291.1595153808594,291.1499938964844,272.2990417480469,271.609130859375,284.2078857421875,293.2594909667969,291.15985107421875,1.0,0.2862007915973663,0.9936132431030272,0.9936132431030272,1.0,1.0,-0.7167118787765503,0.3097486495971679,0.4069632291793823,0.1145584508776664,0.0,0.0,0.20023113489151,105.12844848632812,102.0,1.160091757774353,-5033.48974609375,149.0682830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21734619140625,304.96856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1132534593343734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458230167627334,0.1458273082971573,-4.28770999860717e-06,0.0,0.0001149378658737,0.0,0.0,5.781113147735596,0.0,0.0,0.0,0.2771019041538238,4.0,0.0,1.0
304080,293.1540222167969,297.1499938964844,293.1499938964844,0.0313781537115573,-1086.0340576171875,304.1507568359375,0.4746433198451996,0.0724400803446769,0.0586583912372589,293.1722412109375,297.1499938964844,293.1499938964844,0.0495075061917305,-1456.926513671875,304.15264892578125,0.5195286273956299,0.0933491215109825,0.092564083635807,293.1627197265625,297.1499938964844,293.1499938964844,0.0585455521941185,-1194.232666015625,304.1517028808594,0.5419226884841919,0.1041513532400131,0.0758797749876976,293.1641540527344,297.1499938964844,293.1499938964844,0.0698819383978843,-1825.830322265625,304.15167236328125,0.5698640942573547,0.1181857883930206,0.1160108372569084,293.2594299316406,297.1499938964844,293.1499938964844,0.0003922548203263,-76.1634750366211,291.4227905273437,0.3993670344352722,0.050000000745058,0.2437659502029419,291.1595153808594,291.1499938964844,272.2990417480469,271.609130859375,284.2078857421875,293.2594909667969,291.15985107421875,1.0,0.2862007915973663,0.9936132431030272,0.9936132431030272,1.0,1.0,-0.7167118787765503,0.3097486495971679,0.4069632291793823,0.1145584508776664,0.0,0.0,0.20023113489151,105.12844848632812,102.0,1.160091757774353,-5033.48974609375,149.0682830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21734619140625,304.96856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1132534593343734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458230167627334,0.1458273082971573,-4.28770999860717e-06,0.0,0.0001149378658737,0.0,0.0,5.781113147735596,0.0,0.0,0.0,0.2771019041538238,4.0,0.0,1.0
304140,293.1543884277344,297.1499938964844,293.1499938964844,0.0311919581145048,-1082.838623046875,304.1508178710937,0.4750628173351288,0.0722670331597328,0.0584965050220489,293.1724853515625,297.1499938964844,293.1499938964844,0.0489334911108017,-1446.9117431640625,304.1527099609375,0.5191401243209839,0.0927351266145706,0.0919444784522056,293.1632080078125,297.1499938964844,293.1499938964844,0.0581524111330509,-1188.9805908203125,304.1517639160156,0.5420520901679993,0.103731669485569,0.0755596309900283,293.1644592285156,297.1499938964844,293.1499938964844,0.0695036351680755,-1818.671142578125,304.1517333984375,0.5701095461845398,0.1177669540047645,0.1155768036842346,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888854980469,0.4000989496707916,0.050000000745058,0.2435863614082336,291.16192626953125,291.1499938964844,272.31610107421875,271.6167907714844,284.2125549316406,293.2588806152344,291.16217041015625,1.0,0.2852368652820587,0.993769109249115,0.993769109249115,1.0,1.0,-0.7146186828613281,0.3089243173599243,0.4056943356990814,0.113944262266159,0.0,0.0,0.1984782814979553,104.14796447753906,105.0,2.0914416313171387,-5014.771484375,147.31964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,304.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.1128088533878326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449062377214431,0.144910529255867,-4.286274361220421e-06,0.0,0.0001144866473623,0.0,0.0,5.741527080535889,0.0,0.0,0.0,0.2769511044025421,4.0,0.0,1.0
304200,293.1543884277344,297.1499938964844,293.1499938964844,0.0311919581145048,-1082.838623046875,304.1508178710937,0.4750628173351288,0.0722670331597328,0.0584965050220489,293.1724853515625,297.1499938964844,293.1499938964844,0.0489334911108017,-1446.9117431640625,304.1527099609375,0.5191401243209839,0.0927351266145706,0.0919444784522056,293.1632080078125,297.1499938964844,293.1499938964844,0.0581524111330509,-1188.9805908203125,304.1517639160156,0.5420520901679993,0.103731669485569,0.0755596309900283,293.1644592285156,297.1499938964844,293.1499938964844,0.0695036351680755,-1818.671142578125,304.1517333984375,0.5701095461845398,0.1177669540047645,0.1155768036842346,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888854980469,0.4000989496707916,0.050000000745058,0.2435863614082336,291.16192626953125,291.1499938964844,272.31610107421875,271.6167907714844,284.2125549316406,293.2588806152344,291.16217041015625,1.0,0.2852368652820587,0.993769109249115,0.993769109249115,1.0,1.0,-0.7146186828613281,0.3089243173599243,0.4056943356990814,0.113944262266159,0.0,0.0,0.1984782814979553,104.14796447753906,105.0,2.0914416313171387,-5014.771484375,147.31964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,304.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.79296875,18000.0,0.0,0.0,0.1128088533878326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449062377214431,0.144910529255867,-4.286274361220421e-06,0.0,0.0001144866473623,0.0,0.0,5.741527080535889,0.0,0.0,0.0,0.2769511044025421,4.0,0.0,1.0
304260,293.1546630859375,297.1499938964844,293.1499938964844,0.0310614984482526,-1080.6256103515625,304.1507568359375,0.474303275346756,0.0721016228199005,0.0583763234317302,293.1726989746094,297.1499938964844,293.1499938964844,0.0484205409884452,-1438.0155029296875,304.1526794433594,0.5175633430480957,0.0921259596943855,0.091378130018711,293.16357421875,297.1499938964844,293.1499938964844,0.0578200556337833,-1184.576171875,304.1517333984375,0.5408534407615662,0.1033222451806068,0.0752788186073303,293.1647033691406,297.1499938964844,293.1499938964844,0.0691841766238212,-1812.67431640625,304.15167236328125,0.5689612627029419,0.1173518970608711,0.1151943430304527,293.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.3998516798019409,0.050000000745058,0.2436470091342926,291.16192626953125,291.1499938964844,272.3330078125,271.624267578125,284.21636962890625,293.2566223144531,291.1617126464844,1.0,0.2855415940284729,0.9939382076263428,0.9939382076263428,1.0,1.0,-0.7130459547042847,0.3083192706108093,0.4047266840934753,0.1134527325630188,0.0,0.0,0.1968574225902557,104.45470428466795,108.0,-0.5019311308860779,-4996.74951171875,147.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,304.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.1123132109642028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439517587423324,0.1439560502767563,-4.284535407350632e-06,0.0,0.0001139836313086,0.0,0.0,5.700048446655273,0.0,0.0,0.0,0.2767912149429321,4.0,0.0,1.0
304320,293.1546630859375,297.1499938964844,293.1499938964844,0.0310614984482526,-1080.6256103515625,304.1507568359375,0.474303275346756,0.0721016228199005,0.0583763234317302,293.1726989746094,297.1499938964844,293.1499938964844,0.0484205409884452,-1438.0155029296875,304.1526794433594,0.5175633430480957,0.0921259596943855,0.091378130018711,293.16357421875,297.1499938964844,293.1499938964844,0.0578200556337833,-1184.576171875,304.1517333984375,0.5408534407615662,0.1033222451806068,0.0752788186073303,293.1647033691406,297.1499938964844,293.1499938964844,0.0691841766238212,-1812.67431640625,304.15167236328125,0.5689612627029419,0.1173518970608711,0.1151943430304527,293.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.3998516798019409,0.050000000745058,0.2436470091342926,291.16192626953125,291.1499938964844,272.3330078125,271.624267578125,284.21636962890625,293.2566223144531,291.1617126464844,1.0,0.2855415940284729,0.9939382076263428,0.9939382076263428,1.0,1.0,-0.7130459547042847,0.3083192706108093,0.4047266840934753,0.1134527325630188,0.0,0.0,0.1968574225902557,104.45470428466795,108.0,-0.5019311308860779,-4996.74951171875,147.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,304.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.1123132109642028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439517587423324,0.1439560502767563,-4.284535407350632e-06,0.0,0.0001139836313086,0.0,0.0,5.700048446655273,0.0,0.0,0.0,0.2767912149429321,4.0,0.0,1.0
304380,293.1549377441406,297.1499938964844,293.1499938964844,0.0309652891010046,-1079.013916015625,304.1506652832031,0.4727751016616821,0.0719241648912429,0.058282271027565,293.1728820800781,297.1499938964844,293.1499938964844,0.0479440912604332,-1429.7860107421875,304.1525573730469,0.5152702927589417,0.0915108174085617,0.090844340622425,293.1639404296875,297.1499938964844,293.1499938964844,0.0575269646942615,-1180.7142333984375,304.1516418457031,0.5388436317443848,0.1029049307107925,0.0750243961811065,293.1649475097656,297.1499938964844,293.1499938964844,0.0688996836543083,-1807.3636474609373,304.151611328125,0.5669432878494263,0.1169287338852882,0.1148430779576301,293.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.3989922404289245,0.050000000745058,0.2438583374023437,291.1603088378906,291.1499938964844,272.3497619628906,271.631591796875,284.2206726074219,293.2549743652344,291.1600036621094,1.0,0.2867540121078491,0.9941073060035706,0.9941073060035706,1.0,1.0,-0.711799144744873,0.3078473210334778,0.4039518237113952,0.113047257065773,0.0,0.0,0.1955835521221161,105.56898498535156,96.0,-2.062416315078736,-4982.265625,148.2964324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,304.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1117878332734108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431942731142044,0.1431985646486282,-4.283014732209267e-06,0.0,0.0001134504418587,0.0,0.0,5.666990756988525,0.0,0.0,0.0,0.2766610980033874,4.0,0.0,1.0
304440,293.1549377441406,297.1499938964844,293.1499938964844,0.0309652891010046,-1079.013916015625,304.1506652832031,0.4727751016616821,0.0719241648912429,0.058282271027565,293.1728820800781,297.1499938964844,293.1499938964844,0.0479440912604332,-1429.7860107421875,304.1525573730469,0.5152702927589417,0.0915108174085617,0.090844340622425,293.1639404296875,297.1499938964844,293.1499938964844,0.0575269646942615,-1180.7142333984375,304.1516418457031,0.5388436317443848,0.1029049307107925,0.0750243961811065,293.1649475097656,297.1499938964844,293.1499938964844,0.0688996836543083,-1807.3636474609373,304.151611328125,0.5669432878494263,0.1169287338852882,0.1148430779576301,293.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.3989922404289245,0.050000000745058,0.2438583374023437,291.1603088378906,291.1499938964844,272.3497619628906,271.631591796875,284.2206726074219,293.2549743652344,291.1600036621094,1.0,0.2867540121078491,0.9941073060035706,0.9941073060035706,1.0,1.0,-0.711799144744873,0.3078473210334778,0.4039518237113952,0.113047257065773,0.0,0.0,0.1955835521221161,105.56898498535156,96.0,-2.062416315078736,-4982.265625,148.2964324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,304.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1117878332734108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431942731142044,0.1431985646486282,-4.283014732209267e-06,0.0,0.0001134504418587,0.0,0.0,5.666990756988525,0.0,0.0,0.0,0.2766610980033874,4.0,0.0,1.0
304500,293.1551208496094,297.1499938964844,293.1499938964844,0.0308621060103178,-1077.260009765625,304.1507263183594,0.4732807874679565,0.0718295648694038,0.0581836253404617,293.1730041503906,297.1499938964844,293.1499938964844,0.047652781009674,-1424.745849609375,304.15264892578125,0.5153629183769226,0.0912009924650192,0.0905180871486663,293.16412353515625,297.1499938964844,293.1499938964844,0.0573261156678199,-1178.05712890625,304.1517028808594,0.5392317771911621,0.1026898473501205,0.0748505815863609,293.1650695800781,297.1499938964844,293.1499938964844,0.0687076672911644,-1803.7637939453125,304.15167236328125,0.567409336566925,0.1167133301496505,0.1146068125963211,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.3996134996414184,0.050000000745058,0.2437055259943008,291.15948486328125,291.1499938964844,272.35809326171875,271.6351928710937,284.2230224609375,293.2543640136719,291.1592712402344,1.0,0.2854232788085937,0.994191825389862,0.994191825389862,1.0,1.0,-0.7105932235717773,0.3073579370975494,0.4032352864742279,0.1127282977104187,0.0,0.0,0.1950346231460571,104.7413558959961,96.0,-1.667255997657776,-4974.3310546875,146.97557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,304.94195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69140625,18000.0,0.0,0.0,0.1115227565169334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428758800029754,0.1428801566362381,-4.282373538444517e-06,0.0,0.0001131814206019,0.0,0.0,5.653104782104492,0.0,0.0,0.0,0.2766062617301941,4.0,0.0,1.0
304560,293.1552124023437,297.1499938964844,293.1499938964844,0.0307278539985418,-1074.960693359375,304.1508483886719,0.4746958613395691,0.0717461705207824,0.0580593086779117,293.17303466796875,297.1499938964844,293.1499938964844,0.047327309846878,-1419.105712890625,304.1527404785156,0.5163449048995972,0.0909005552530288,0.09015953540802,293.1642761230469,297.1499938964844,293.1499938964844,0.0570898614823818,-1174.9234619140625,304.1518249511719,0.5406233668327332,0.1024819016456604,0.074651263654232,293.1651611328125,297.1499938964844,293.1499938964844,0.0684820413589477,-1799.5208740234375,304.1517639160156,0.5689314603805542,0.1165057644248008,0.1143369823694229,293.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4009652733802795,0.050000000745058,0.2433750033378601,291.1593933105469,291.1499938964844,272.3663635253906,271.6387939453125,284.2253112792969,293.25390625,291.1595764160156,1.0,0.283193439245224,0.99427592754364,0.99427592754364,1.0,1.0,-0.7090278267860413,0.3067159354686737,0.4023118913173675,0.1123291552066803,0.0,0.0,0.1944228410720825,102.96190643310548,99.0,0.1327820271253585,-4965.43359375,144.41624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265869140625,304.94195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1112574264407157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425601989030838,0.1425644904375076,-4.281792371330084e-06,0.0,0.0001129121446865,0.0,0.0,5.6394147872924805,0.0,0.0,0.0,0.2765524983406067,4.0,0.0,1.0
304620,293.1553955078125,297.1499938964844,293.1499938964844,0.0305420644581317,-1071.75830078125,304.15087890625,0.4753751158714294,0.0715756267309188,0.0578943826258182,293.173095703125,297.1499938964844,293.1499938964844,0.0467614866793155,-1409.3074951171875,304.1527709960937,0.5162194967269897,0.0903055816888809,0.0895494446158409,293.1645812988281,297.1499938964844,293.1499938964844,0.0566899962723255,-1169.6221923828125,304.1518859863281,0.5410202741622925,0.1020596027374267,0.0743245482444763,293.1653137207031,297.1499938964844,293.1499938964844,0.0681026726961135,-1792.389404296875,304.1517944335937,0.5694722533226013,0.1160911917686462,0.1138994619250297,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4018949270248413,0.050000000745058,0.2431498169898986,291.1611633300781,291.1499938964844,272.3827819824219,271.6459045410156,284.2298278808594,293.2533264160156,291.1613464355469,1.0,0.2819429636001587,0.9944441914558412,0.9944441914558412,1.0,1.0,-0.7068749070167542,0.3058630228042602,0.4010118544101715,0.1117136850953102,0.0,0.0,0.1928162425756454,101.73775482177734,102.0,1.309398174285889,-4946.57958984375,142.38363647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27154541015625,304.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1107251867651939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417359411716461,0.1417402178049087,-4.280494067643304e-06,0.0,0.0001123719848692,0.0,0.0,5.60398006439209,0.0,0.0,0.0,0.2764173746109009,4.0,0.0,1.0
304680,293.1553955078125,297.1499938964844,293.1499938964844,0.0305420644581317,-1071.75830078125,304.15087890625,0.4753751158714294,0.0715756267309188,0.0578943826258182,293.173095703125,297.1499938964844,293.1499938964844,0.0467614866793155,-1409.3074951171875,304.1527709960937,0.5162194967269897,0.0903055816888809,0.0895494446158409,293.1645812988281,297.1499938964844,293.1499938964844,0.0566899962723255,-1169.6221923828125,304.1518859863281,0.5410202741622925,0.1020596027374267,0.0743245482444763,293.1653137207031,297.1499938964844,293.1499938964844,0.0681026726961135,-1792.389404296875,304.1517944335937,0.5694722533226013,0.1160911917686462,0.1138994619250297,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4018949270248413,0.050000000745058,0.2431498169898986,291.1611633300781,291.1499938964844,272.3827819824219,271.6459045410156,284.2298278808594,293.2533264160156,291.1613464355469,1.0,0.2819429636001587,0.9944441914558412,0.9944441914558412,1.0,1.0,-0.7068749070167542,0.3058630228042602,0.4010118544101715,0.1117136850953102,0.0,0.0,0.1928162425756454,101.73775482177734,102.0,1.309398174285889,-4946.57958984375,142.38363647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27154541015625,304.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1107251867651939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417359411716461,0.1417402178049087,-4.280494067643304e-06,0.0,0.0001123719848692,0.0,0.0,5.60398006439209,0.0,0.0,0.0,0.2764173746109009,4.0,0.0,1.0
304740,293.15576171875,297.1499938964844,293.1499938964844,0.0303824190050363,-1069.0289306640625,304.1508483886719,0.4746867418289184,0.0713632777333259,0.0577451735734939,293.1732482910156,297.1499938964844,293.1499938964844,0.0462425500154495,-1400.3651123046875,304.1527099609375,0.5147958397865295,0.0896904096007347,0.0889787524938583,293.1650390625,297.1499938964844,293.1499938964844,0.0563223399221897,-1164.77880859375,304.15185546875,0.5399120450019836,0.1015996634960174,0.0740144550800323,293.16558837890625,297.1499938964844,293.1499938964844,0.0677645057439804,-1786.0751953125,304.1517639160156,0.5684639811515808,0.1156497225165367,0.113494873046875,293.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4017774760723114,0.050000000745058,0.2431782186031341,291.1609191894531,291.1499938964844,272.3990478515625,271.6529541015625,284.23388671875,293.2530517578125,291.16070556640625,1.0,0.2820475995540619,0.9946123957633972,0.9946123957633972,1.0,1.0,-0.705155611038208,0.3052164614200592,0.3999391198158264,0.1111441478133201,0.0,0.0,0.1913521140813827,101.87037658691406,105.0,-0.7461704015731812,-4928.1826171875,142.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752990722656,304.9170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1101931482553482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408889442682266,0.1408932358026504,-4.278957021597307e-06,0.0,0.0001118320360546,0.0,0.0,5.567352294921875,0.0,0.0,0.0,0.2762762904167175,4.0,0.0,1.0
304800,293.15576171875,297.1499938964844,293.1499938964844,0.0303824190050363,-1069.0289306640625,304.1508483886719,0.4746867418289184,0.0713632777333259,0.0577451735734939,293.1732482910156,297.1499938964844,293.1499938964844,0.0462425500154495,-1400.3651123046875,304.1527099609375,0.5147958397865295,0.0896904096007347,0.0889787524938583,293.1650390625,297.1499938964844,293.1499938964844,0.0563223399221897,-1164.77880859375,304.15185546875,0.5399120450019836,0.1015996634960174,0.0740144550800323,293.16558837890625,297.1499938964844,293.1499938964844,0.0677645057439804,-1786.0751953125,304.1517639160156,0.5684639811515808,0.1156497225165367,0.113494873046875,293.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4017774760723114,0.050000000745058,0.2431782186031341,291.1609191894531,291.1499938964844,272.3990478515625,271.6529541015625,284.23388671875,293.2530517578125,291.16070556640625,1.0,0.2820475995540619,0.9946123957633972,0.9946123957633972,1.0,1.0,-0.705155611038208,0.3052164614200592,0.3999391198158264,0.1111441478133201,0.0,0.0,0.1913521140813827,101.87037658691406,105.0,-0.7461704015731812,-4928.1826171875,142.0992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752990722656,304.9170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.271484375,18000.0,0.0,0.0,0.1101931482553482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408889442682266,0.1408932358026504,-4.278957021597307e-06,0.0,0.0001118320360546,0.0,0.0,5.567352294921875,0.0,0.0,0.0,0.2762762904167175,4.0,0.0,1.0
304860,293.1562805175781,297.1499938964844,293.1499938964844,0.0302265770733356,-1066.37646484375,304.1508178710937,0.4730551540851593,0.0711156874895095,0.0575946159660816,293.1734619140625,297.1499938964844,293.1499938964844,0.045742318034172,-1391.772705078125,304.15264892578125,0.5125500559806824,0.0890548601746559,0.088421955704689,293.16558837890625,297.1499938964844,293.1499938964844,0.0559618100523948,-1160.048583984375,304.15185546875,0.537829577922821,0.1011058166623115,0.073704570531845,293.1659545898437,297.1499938964844,293.1499938964844,0.0674403756856918,-1780.0484619140625,304.1517333984375,0.5664472579956055,0.115181066095829,0.1130978614091873,293.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4009968042373657,0.050000000745058,0.2433674931526184,291.1593017578125,291.1499938964844,272.41510009765625,271.6600036621094,284.2357177734375,293.25299072265625,291.158935546875,1.0,0.2831199765205383,0.9947928190231324,0.9947928190231324,1.0,1.0,-0.7036535143852234,0.3047460913658142,0.3989073932170868,0.1104288250207901,0.0,0.0,0.1902107000350952,102.86051177978516,108.0,-2.3215889930725098,-4913.25341796875,142.8971405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,304.9033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.1096755564212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402199566364288,0.1402242332696914,-4.277622792869806e-06,0.0,0.0001113067482947,0.0,0.0,5.538301467895508,0.0,0.0,0.0,0.2761621177196502,4.0,0.0,1.0
304920,293.1562805175781,297.1499938964844,293.1499938964844,0.0302265770733356,-1066.37646484375,304.1508178710937,0.4730551540851593,0.0711156874895095,0.0575946159660816,293.1734619140625,297.1499938964844,293.1499938964844,0.045742318034172,-1391.772705078125,304.15264892578125,0.5125500559806824,0.0890548601746559,0.088421955704689,293.16558837890625,297.1499938964844,293.1499938964844,0.0559618100523948,-1160.048583984375,304.15185546875,0.537829577922821,0.1011058166623115,0.073704570531845,293.1659545898437,297.1499938964844,293.1499938964844,0.0674403756856918,-1780.0484619140625,304.1517333984375,0.5664472579956055,0.115181066095829,0.1130978614091873,293.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.4009968042373657,0.050000000745058,0.2433674931526184,291.1593017578125,291.1499938964844,272.41510009765625,271.6600036621094,284.2357177734375,293.25299072265625,291.158935546875,1.0,0.2831199765205383,0.9947928190231324,0.9947928190231324,1.0,1.0,-0.7036535143852234,0.3047460913658142,0.3989073932170868,0.1104288250207901,0.0,0.0,0.1902107000350952,102.86051177978516,108.0,-2.3215889930725098,-4913.25341796875,142.8971405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,304.9033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.1096755564212799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402199566364288,0.1402242332696914,-4.277622792869806e-06,0.0,0.0001113067482947,0.0,0.0,5.538301467895508,0.0,0.0,0.0,0.2761621177196502,4.0,0.0,1.0
304980,293.1568603515625,297.1499938964844,293.1499938964844,0.0300687793642282,-1063.68896484375,304.1508178710937,0.4706888496875763,0.0708403661847114,0.0574407279491424,293.1737670898437,297.1499938964844,293.1499938964844,0.0452497489750385,-1383.3251953125,304.152587890625,0.509775698184967,0.0884026363492012,0.0878722295165062,293.1662292480469,297.1499938964844,293.1499938964844,0.0555991381406784,-1155.299560546875,304.1518249511719,0.5350955724716187,0.1005839332938194,0.073391668498516,293.1663818359375,297.1499938964844,293.1499938964844,0.0671188980340957,-1774.0819091796875,304.15167236328125,0.5637397766113281,0.1146897226572036,0.112701840698719,293.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.3997609615325928,0.050000000745058,0.2436695396900177,291.15728759765625,291.1499938964844,272.4309997558594,271.6670837402344,284.24029541015625,293.2530517578125,291.1570129394531,1.0,0.2848680317401886,0.9949732422828674,0.9949732422828674,1.0,1.0,-0.7022881507873535,0.3042150139808655,0.398073136806488,0.110021099448204,0.0,0.0,0.1893821805715561,104.45843505859376,96.0,-2.2979605197906494,-4900.45947265625,144.45216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,304.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.1091933846473693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397296339273452,0.1397339105606079,-4.276595518604154e-06,0.0,0.0001108174037653,0.0,0.0,5.516965866088867,0.0,0.0,0.0,0.276077389717102,4.0,0.0,1.0
305040,293.1568603515625,297.1499938964844,293.1499938964844,0.0300687793642282,-1063.68896484375,304.1508178710937,0.4706888496875763,0.0708403661847114,0.0574407279491424,293.1737670898437,297.1499938964844,293.1499938964844,0.0452497489750385,-1383.3251953125,304.152587890625,0.509775698184967,0.0884026363492012,0.0878722295165062,293.1662292480469,297.1499938964844,293.1499938964844,0.0555991381406784,-1155.299560546875,304.1518249511719,0.5350955724716187,0.1005839332938194,0.073391668498516,293.1663818359375,297.1499938964844,293.1499938964844,0.0671188980340957,-1774.0819091796875,304.15167236328125,0.5637397766113281,0.1146897226572036,0.112701840698719,293.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.3997609615325928,0.050000000745058,0.2436695396900177,291.15728759765625,291.1499938964844,272.4309997558594,271.6670837402344,284.24029541015625,293.2530517578125,291.1570129394531,1.0,0.2848680317401886,0.9949732422828674,0.9949732422828674,1.0,1.0,-0.7022881507873535,0.3042150139808655,0.398073136806488,0.110021099448204,0.0,0.0,0.1893821805715561,104.45843505859376,96.0,-2.2979605197906494,-4900.45947265625,144.45216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,304.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.1091933846473693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397296339273452,0.1397339105606079,-4.276595518604154e-06,0.0,0.0001108174037653,0.0,0.0,5.516965866088867,0.0,0.0,0.0,0.276077389717102,4.0,0.0,1.0
305100,293.1571044921875,297.1499938964844,293.1499938964844,0.0299343224614858,-1061.369140625,304.1509094238281,0.4708981812000274,0.0707031190395355,0.0573135279119014,293.17388916015625,297.1499938964844,293.1499938964844,0.0449465326964855,-1378.107177734375,304.1526794433594,0.5096496343612671,0.0880782529711723,0.087537944316864,293.16650390625,297.1499938964844,293.1499938964844,0.0553591027855873,-1152.141845703125,304.1519470214844,0.5351791977882385,0.1003213226795196,0.0731886178255081,293.16656494140625,297.1499938964844,293.1499938964844,0.0669033154845237,-1770.0574951171875,304.1517639160156,0.5639368891716003,0.1144438982009887,0.1124425902962684,293.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4002401828765869,0.050000000745058,0.2435521334409713,291.1568298339844,291.1499938964844,272.4388427734375,271.6706237792969,284.24462890625,293.2531433105469,291.1568603515625,1.0,0.2837376892566681,0.9950634837150574,0.9950634837150574,1.0,1.0,-0.7010120749473572,0.3036294281482696,0.3973826169967651,0.1098440438508987,0.0,0.0,0.1889740377664566,103.82184600830078,96.0,-0.7392058372497559,-4892.63916015625,143.35926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721862792969,304.8903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.1089697629213333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395169347524643,0.1395212113857269,-4.276186700735707e-06,0.0,0.0001105904520954,0.0,0.0,5.507762908935547,0.0,0.0,0.0,0.276041030883789,4.0,0.0,1.0
305160,293.1572570800781,297.1499938964844,293.1499938964844,0.0297766253352165,-1058.534912109375,304.1510314941406,0.4721199870109558,0.0705828815698623,0.0571639090776443,293.1739196777344,297.1499938964844,293.1499938964844,0.0446096733212471,-1372.297119140625,304.1528015136719,0.5104137659072876,0.0877677798271179,0.0871739983558654,293.1667175292969,297.1499938964844,293.1499938964844,0.0550842732191085,-1148.5177001953125,304.152099609375,0.5362928509712219,0.1000711768865585,0.0729625672101974,293.16668701171875,297.1499938964844,293.1499938964844,0.0666538178920745,-1765.3858642578125,304.15191650390625,0.565231442451477,0.1142103672027587,0.1121523603796958,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4014744162559509,0.050000000745058,0.2432516366243362,291.1575012207031,291.1499938964844,272.4466552734375,271.6741943359375,284.24835205078125,293.25323486328125,291.1579895019531,1.0,0.2816721498966217,0.9951525926589966,0.9951525926589966,1.0,1.0,-0.6993839144706726,0.3029229342937469,0.3964609801769256,0.1095227897167205,0.0,0.0,0.1884111166000366,102.2037124633789,99.0,1.8275116682052608,-4883.33935546875,141.01080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,304.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0234375,18000.0,0.0,0.0,0.108755737543106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392607539892196,0.1392650306224823,-4.275786523066927e-06,0.0,0.0001103732502087,0.0,0.0,5.496798038482666,0.0,0.0,0.0,0.2759986817836761,4.0,0.0,1.0
305220,293.157470703125,297.1499938964844,293.1499938964844,0.0295591130852699,-1054.47900390625,304.1510314941406,0.4724194705486297,0.0703545212745666,0.0569582246243953,293.17388916015625,297.1499938964844,293.1499938964844,0.0440330915153026,-1362.358154296875,304.15283203125,0.5100211501121521,0.0871668010950088,0.0865628942847251,293.16705322265625,297.1499938964844,293.1499938964844,0.0546201020479202,-1142.4039306640625,304.15216064453125,0.5362662076950073,0.0995799899101257,0.0725908726453781,293.1668395996094,297.1499938964844,293.1499938964844,0.0662369653582573,-1757.5885009765625,304.1519470214844,0.5654151439666748,0.1137564405798912,0.1116828173398971,293.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4022256433963775,0.050000000745058,0.2430704087018966,291.1605834960937,291.1499938964844,272.4621276855469,271.681396484375,284.2540588378906,293.2535400390625,291.1609191894531,1.0,0.2806723415851593,0.9953307509422302,0.9953307509422302,1.0,1.0,-0.6971325874328613,0.3019879758358001,0.3951446413993835,0.1089845523238182,0.0,0.0,0.1867839992046356,101.21510314941406,102.0,2.77759051322937,-4862.71484375,139.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,304.8721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1083442643284797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384620517492294,0.138466328382492,-4.2746537474158686e-06,0.0,0.0001099556611734,0.0,0.0,5.462782859802246,0.0,0.0,0.0,0.275871068239212,4.0,0.0,1.0
305280,293.157470703125,297.1499938964844,293.1499938964844,0.0295591130852699,-1054.47900390625,304.1510314941406,0.4724194705486297,0.0703545212745666,0.0569582246243953,293.17388916015625,297.1499938964844,293.1499938964844,0.0440330915153026,-1362.358154296875,304.15283203125,0.5100211501121521,0.0871668010950088,0.0865628942847251,293.16705322265625,297.1499938964844,293.1499938964844,0.0546201020479202,-1142.4039306640625,304.15216064453125,0.5362662076950073,0.0995799899101257,0.0725908726453781,293.1668395996094,297.1499938964844,293.1499938964844,0.0662369653582573,-1757.5885009765625,304.1519470214844,0.5654151439666748,0.1137564405798912,0.1116828173398971,293.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4022256433963775,0.050000000745058,0.2430704087018966,291.1605834960937,291.1499938964844,272.4621276855469,271.681396484375,284.2540588378906,293.2535400390625,291.1609191894531,1.0,0.2806723415851593,0.9953307509422302,0.9953307509422302,1.0,1.0,-0.6971325874328613,0.3019879758358001,0.3951446413993835,0.1089845523238182,0.0,0.0,0.1867839992046356,101.21510314941406,102.0,2.77759051322937,-4862.71484375,139.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,304.8721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1083442643284797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384620517492294,0.138466328382492,-4.2746537474158686e-06,0.0,0.0001099556611734,0.0,0.0,5.462782859802246,0.0,0.0,0.0,0.275871068239212,4.0,0.0,1.0
305340,293.15777587890625,297.1499938964844,293.1499938964844,0.02935660071671,-1051.1783447265625,304.1510314941406,0.4713854789733886,0.0701024904847145,0.0567804090678691,293.17388916015625,297.1499938964844,293.1499938964844,0.0435202121734619,-1353.5648193359375,304.1527404785156,0.5084853768348694,0.086563616991043,0.0860055685043335,293.1674499511719,297.1499938964844,293.1499938964844,0.0542052872478961,-1136.9794921875,304.1521301269531,0.5348699688911438,0.099069707095623,0.0722470432519912,293.1670227050781,297.1499938964844,293.1499938964844,0.0658757388591766,-1750.884765625,304.15191650390625,0.5641576051712036,0.1132911890745163,0.1112583354115486,293.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4019839763641357,0.050000000745058,0.243128627538681,291.1609191894531,291.1499938964844,272.47735595703125,271.688720703125,284.259521484375,293.2538757324219,291.1607666015625,1.0,0.2809546291828155,0.9955089688301086,0.9955089688301086,1.0,1.0,-0.6953604221343994,0.3012655377388,0.394094854593277,0.108531966805458,0.0,0.0,0.1852764785289764,101.50865173339844,105.0,0.1354096084833145,-4842.689453125,139.1560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,304.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1079424619674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376139670610427,0.1376182287931442,-4.273160357115557e-06,0.0,0.0001095478728529,0.0,0.0,5.426340579986572,0.0,0.0,0.0,0.275731474161148,4.0,0.0,1.0
305400,293.15777587890625,297.1499938964844,293.1499938964844,0.02935660071671,-1051.1783447265625,304.1510314941406,0.4713854789733886,0.0701024904847145,0.0567804090678691,293.17388916015625,297.1499938964844,293.1499938964844,0.0435202121734619,-1353.5648193359375,304.1527404785156,0.5084853768348694,0.086563616991043,0.0860055685043335,293.1674499511719,297.1499938964844,293.1499938964844,0.0542052872478961,-1136.9794921875,304.1521301269531,0.5348699688911438,0.099069707095623,0.0722470432519912,293.1670227050781,297.1499938964844,293.1499938964844,0.0658757388591766,-1750.884765625,304.15191650390625,0.5641576051712036,0.1132911890745163,0.1112583354115486,293.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.4019839763641357,0.050000000745058,0.243128627538681,291.1609191894531,291.1499938964844,272.47735595703125,271.688720703125,284.259521484375,293.2538757324219,291.1607666015625,1.0,0.2809546291828155,0.9955089688301086,0.9955089688301086,1.0,1.0,-0.6953604221343994,0.3012655377388,0.394094854593277,0.108531966805458,0.0,0.0,0.1852764785289764,101.50865173339844,105.0,0.1354096084833145,-4842.689453125,139.1560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,304.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1079424619674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376139670610427,0.1376182287931442,-4.273160357115557e-06,0.0,0.0001095478728529,0.0,0.0,5.426340579986572,0.0,0.0,0.0,0.275731474161148,4.0,0.0,1.0
305460,293.1581726074219,297.1499938964844,293.1499938964844,0.0289959385991096,-1048.3009033203125,304.1513061523437,0.4694225490093231,0.0698298960924148,0.056611344218254,293.17388916015625,297.1499938964844,293.1499938964844,0.0430386550724506,-1345.3326416015625,304.1526184082031,0.5062497854232788,0.0859559699892997,0.0854754596948623,293.1678771972656,297.1499938964844,293.1499938964844,0.0538095161318779,-1131.8258056640625,304.1520690917969,0.5326140522956848,0.0985414087772369,0.071913331747055,293.1672668457031,297.1499938964844,293.1499938964844,0.0655382871627807,-1744.6505126953125,304.1518249511719,0.5619849562644958,0.1128127351403236,0.110852763056755,293.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4011231660842895,0.050000000745058,0.2433369904756546,291.1597900390625,291.1499938964844,272.49237060546875,271.6962280273437,284.2650756835937,293.2542419433594,291.1595458984375,1.0,0.2821504175662994,0.9957025051116944,0.9957025051116944,1.0,1.0,-0.6938482522964478,0.3006485998630523,0.3931996524333954,0.1081494763493537,0.0,0.0,0.1840427815914154,102.606201171875,93.0,-1.4016879796981812,-4825.94580078125,140.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,304.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.720703125,18000.0,0.0,0.0,0.1075515747070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369213759899139,0.1369256377220153,-4.271823854651302e-06,0.0,0.0001091511803679,0.0,0.0,5.396468639373779,0.0,0.0,0.0,0.2756145894527435,4.0,0.0,1.0
305520,293.1581726074219,297.1499938964844,293.1499938964844,0.0289959385991096,-1048.3009033203125,304.1513061523437,0.4694225490093231,0.0698298960924148,0.056611344218254,293.17388916015625,297.1499938964844,293.1499938964844,0.0430386550724506,-1345.3326416015625,304.1526184082031,0.5062497854232788,0.0859559699892997,0.0854754596948623,293.1678771972656,297.1499938964844,293.1499938964844,0.0538095161318779,-1131.8258056640625,304.1520690917969,0.5326140522956848,0.0985414087772369,0.071913331747055,293.1672668457031,297.1499938964844,293.1499938964844,0.0655382871627807,-1744.6505126953125,304.1518249511719,0.5619849562644958,0.1128127351403236,0.110852763056755,293.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4011231660842895,0.050000000745058,0.2433369904756546,291.1597900390625,291.1499938964844,272.49237060546875,271.6962280273437,284.2650756835937,293.2542419433594,291.1595458984375,1.0,0.2821504175662994,0.9957025051116944,0.9957025051116944,1.0,1.0,-0.6938482522964478,0.3006485998630523,0.3931996524333954,0.1081494763493537,0.0,0.0,0.1840427815914154,102.606201171875,93.0,-1.4016879796981812,-4825.94580078125,140.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,304.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.720703125,18000.0,0.0,0.0,0.1075515747070312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369213759899139,0.1369256377220153,-4.271823854651302e-06,0.0,0.0001091511803679,0.0,0.0,5.396468639373779,0.0,0.0,0.0,0.2756145894527435,4.0,0.0,1.0
