time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1583557128906,297.1499938964844,293.1499938964844,0.0289619751274585,-1044.88037109375,304.1507873535156,0.4712785184383392,0.0695813745260238,0.0563294887542724,293.1737670898437,297.1499938964844,293.1499938964844,0.0424338281154632,-1334.9639892578125,304.1527709960937,0.507264256477356,0.0853743925690651,0.0848130732774734,293.16815185546875,297.1499938964844,293.1499938964844,0.0532844774425029,-1124.97216796875,304.1522521972656,0.5341563820838928,0.0980300679802894,0.0714745670557022,293.1673889160156,297.1499938964844,293.1499938964844,0.0650787055492401,-1736.1290283203125,304.1520080566406,0.5639016032218933,0.1123512014746666,0.1103064939379692,293.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4031103849411011,0.050000000745058,0.2428589165210724,291.1592102050781,291.1499938964844,272.5071716308594,271.7038879394531,284.2706604003906,293.2546081542969,291.159423828125,1.0,0.2785627543926239,0.9958961009979248,0.9958961009979248,1.0,1.0,-0.6908999681472778,0.2994053065776825,0.3914946317672729,0.1074899584054946,0.0,0.0,0.1828837543725967,100.02757263183594,96.0,0.5521812438964844,-4807.2158203125,136.28028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,304.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.1071768328547477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363182663917541,0.1363225430250167,-4.270706995157525e-06,0.0,0.0001087708660634,0.0,0.0,5.370539665222168,0.0,0.0,0.0,0.2755132019519806,4.0,0.0,1.0
305640,293.1583557128906,297.1499938964844,293.1499938964844,0.0289619751274585,-1044.88037109375,304.1507873535156,0.4712785184383392,0.0695813745260238,0.0563294887542724,293.1737670898437,297.1499938964844,293.1499938964844,0.0424338281154632,-1334.9639892578125,304.1527709960937,0.507264256477356,0.0853743925690651,0.0848130732774734,293.16815185546875,297.1499938964844,293.1499938964844,0.0532844774425029,-1124.97216796875,304.1522521972656,0.5341563820838928,0.0980300679802894,0.0714745670557022,293.1673889160156,297.1499938964844,293.1499938964844,0.0650787055492401,-1736.1290283203125,304.1520080566406,0.5639016032218933,0.1123512014746666,0.1103064939379692,293.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4031103849411011,0.050000000745058,0.2428589165210724,291.1592102050781,291.1499938964844,272.5071716308594,271.7038879394531,284.2706604003906,293.2546081542969,291.159423828125,1.0,0.2785627543926239,0.9958961009979248,0.9958961009979248,1.0,1.0,-0.6908999681472778,0.2994053065776825,0.3914946317672729,0.1074899584054946,0.0,0.0,0.1828837543725967,100.02757263183594,96.0,0.5521812438964844,-4807.2158203125,136.28028869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,304.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.455078125,18000.0,0.0,0.0,0.1071768328547477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363182663917541,0.1363225430250167,-4.270706995157525e-06,0.0,0.0001087708660634,0.0,0.0,5.370539665222168,0.0,0.0,0.0,0.2755132019519806,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.0288361310958862,-1043.39892578125,304.1507873535156,0.4718309938907623,0.0694765821099281,0.0562200769782066,293.1736145019531,297.1499938964844,293.1499938964844,0.0421567149460315,-1330.2056884765625,304.1527709960937,0.5074464082717896,0.0851028189063072,0.084518015384674,293.168212890625,297.1499938964844,293.1499938964844,0.0530425496399402,-1121.81201171875,304.1522827148437,0.5345335602760315,0.0977897495031356,0.0712797343730926,293.1673583984375,297.1499938964844,293.1499938964844,0.0648668780922889,-1732.197021484375,304.1520080566406,0.5644288063049316,0.1121356710791587,0.1100658550858497,293.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4037794470787048,0.050000000745058,0.2427004128694534,291.1601867675781,291.1499938964844,272.51446533203125,271.70782470703125,284.2735595703125,293.2548217773437,291.1606140136719,1.0,0.277732640504837,0.9959928393363952,0.9959928393363952,1.0,1.0,-0.6896781921386719,0.2988864779472351,0.3907916843891144,0.1072262972593307,0.0,0.0,0.182110846042633,99.17056274414062,96.0,1.88691246509552,-4797.48876953125,134.96795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499694824219,304.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1069917753338813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13595512509346,0.1359594017267227,-4.270150839147391e-06,0.0,0.0001085830517695,0.0,0.0,5.355082511901856,0.0,0.0,0.0,0.2754541635513305,4.0,0.0,1.0
305760,293.15838623046875,297.1499938964844,293.1499938964844,0.0283016245812177,-1039.0751953125,304.15155029296875,0.4718785285949707,0.0693671181797981,0.0561265908181667,293.1734619140625,297.1499938964844,293.1499938964844,0.0419035367667675,-1325.8623046875,304.1527099609375,0.5071991086006165,0.084833838045597,0.0842482298612594,293.16827392578125,297.1499938964844,293.1499938964844,0.0528204403817653,-1118.91552734375,304.1522827148437,0.5343950986862183,0.0975475013256073,0.0711007565259933,293.1673278808594,297.1499938964844,293.1499938964844,0.0646751075983047,-1728.643798828125,304.1520080566406,0.5644054412841797,0.1119200810790062,0.1098479330539703,293.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4040620923042297,0.050000000745058,0.2426338791847229,291.1611633300781,291.1499938964844,272.5216979980469,271.7118225097656,284.2767028808594,293.2550354003906,291.161376953125,1.0,0.277289479970932,0.9960926175117492,0.9960926175117492,1.0,1.0,-0.6886661648750305,0.2984514832496643,0.3902147114276886,0.1070212200284004,0.0,0.0,0.1812635213136673,98.8065948486328,99.0,1.6826024055480957,-4787.19384765625,134.28904724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,304.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.220703125,18000.0,0.0,0.0,0.1068063676357269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355248540639877,0.1355291306972503,-4.26949372922536e-06,0.0,0.0001083948882296,0.0,0.0,5.336779594421387,0.0,0.0,0.0,0.2753851115703583,4.0,0.0,1.0
305820,293.1584777832031,297.1499938964844,293.1499938964844,0.0281643010675907,-1035.9229736328125,304.1512451171875,0.4710661172866821,0.0691362544894218,0.0559575743973255,293.1731872558594,297.1499938964844,293.1499938964844,0.0414400324225425,-1317.9368896484375,304.152587890625,0.5059552192687988,0.084298089146614,0.0837456434965133,293.1684265136719,297.1499938964844,293.1499938964844,0.0524086132645607,-1113.570068359375,304.1521911621094,0.5332056879997253,0.0970536842942237,0.0707615986466407,293.1673278808594,297.1499938964844,293.1499938964844,0.0643278062343597,-1722.2427978515625,304.15191650390625,0.5633909106254578,0.1114839762449264,0.1094420924782753,293.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4039618372917175,0.050000000745058,0.2426574975252151,291.1613464355469,291.1499938964844,272.5359802246094,271.7200012207031,284.28326416015625,293.25543212890625,291.1612243652344,1.0,0.277374655008316,0.9962921738624572,0.9962921738624572,1.0,1.0,-0.6869585514068604,0.2977054715156555,0.3892530798912048,0.1067048162221908,0.0,0.0,0.1797169297933578,98.9181137084961,102.0,-0.1371656060218811,-4767.84814453125,133.99478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,304.78839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1064302995800972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346843242645263,0.134688600897789,-4.26803171649226e-06,0.0,0.000108013220597,0.0,0.0,5.300837993621826,0.0,0.0,0.0,0.2752474546432495,4.0,0.0,1.0
305880,293.1584777832031,297.1499938964844,293.1499938964844,0.0281643010675907,-1035.9229736328125,304.1512451171875,0.4710661172866821,0.0691362544894218,0.0559575743973255,293.1731872558594,297.1499938964844,293.1499938964844,0.0414400324225425,-1317.9368896484375,304.152587890625,0.5059552192687988,0.084298089146614,0.0837456434965133,293.1684265136719,297.1499938964844,293.1499938964844,0.0524086132645607,-1113.570068359375,304.1521911621094,0.5332056879997253,0.0970536842942237,0.0707615986466407,293.1673278808594,297.1499938964844,293.1499938964844,0.0643278062343597,-1722.2427978515625,304.15191650390625,0.5633909106254578,0.1114839762449264,0.1094420924782753,293.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4039618372917175,0.050000000745058,0.2426574975252151,291.1613464355469,291.1499938964844,272.5359802246094,271.7200012207031,284.28326416015625,293.25543212890625,291.1612243652344,1.0,0.277374655008316,0.9962921738624572,0.9962921738624572,1.0,1.0,-0.6869585514068604,0.2977054715156555,0.3892530798912048,0.1067048162221908,0.0,0.0,0.1797169297933578,98.9181137084961,102.0,-0.1371656060218811,-4767.84814453125,133.99478149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,304.78839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1064302995800972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346843242645263,0.134688600897789,-4.26803171649226e-06,0.0,0.000108013220597,0.0,0.0,5.300837993621826,0.0,0.0,0.0,0.2752474546432495,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0280419737100601,-1033.1448974609375,304.1510314941406,0.4692763686180115,0.0688910484313964,0.0558037832379341,293.17291259765625,297.1499938964844,293.1499938964844,0.0410145744681358,-1310.6788330078125,304.1524353027344,0.5039711594581604,0.0837645232677459,0.0832785367965698,293.1686096191406,297.1499938964844,293.1499938964844,0.0520227700471878,-1108.5804443359375,304.152099609375,0.5311033129692078,0.0965493246912956,0.0704392120242118,293.1673278808594,297.1499938964844,293.1499938964844,0.0640098005533218,-1716.4063720703125,304.1517944335937,0.5613957047462463,0.1110410764813423,0.1090630888938903,293.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4031913578510284,0.050000000745058,0.2428397685289383,291.1603088378906,291.1499938964844,272.54998779296875,271.7284851074219,284.2900390625,293.2558288574219,291.1600952148437,1.0,0.2784410715103149,0.9964917302131652,0.9964917302131652,1.0,1.0,-0.6855577230453491,0.2970819473266601,0.3884758055210113,0.1064740791916847,0.0,0.0,0.1784049123525619,99.87958526611328,105.0,-1.3580057621002195,-4751.3974609375,134.7678985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463684082031,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.1060511246323585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339690387248993,0.1339733004570007,-4.266688847565092e-06,0.0,0.0001076284097507,0.0,0.0,5.27016544342041,0.0,0.0,0.0,0.2751279771327972,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0280419737100601,-1033.1448974609375,304.1510314941406,0.4692763686180115,0.0688910484313964,0.0558037832379341,293.17291259765625,297.1499938964844,293.1499938964844,0.0410145744681358,-1310.6788330078125,304.1524353027344,0.5039711594581604,0.0837645232677459,0.0832785367965698,293.1686096191406,297.1499938964844,293.1499938964844,0.0520227700471878,-1108.5804443359375,304.152099609375,0.5311033129692078,0.0965493246912956,0.0704392120242118,293.1673278808594,297.1499938964844,293.1499938964844,0.0640098005533218,-1716.4063720703125,304.1517944335937,0.5613957047462463,0.1110410764813423,0.1090630888938903,293.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4031913578510284,0.050000000745058,0.2428397685289383,291.1603088378906,291.1499938964844,272.54998779296875,271.7284851074219,284.2900390625,293.2558288574219,291.1600952148437,1.0,0.2784410715103149,0.9964917302131652,0.9964917302131652,1.0,1.0,-0.6855577230453491,0.2970819473266601,0.3884758055210113,0.1064740791916847,0.0,0.0,0.1784049123525619,99.87958526611328,105.0,-1.3580057621002195,-4751.3974609375,134.7678985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463684082031,304.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.1060511246323585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339690387248993,0.1339733004570007,-4.266688847565092e-06,0.0,0.0001076284097507,0.0,0.0,5.27016544342041,0.0,0.0,0.0,0.2751279771327972,4.0,0.0,1.0
306060,293.16900634765625,297.1499938964844,293.1499938964844,0.0268825255334377,-1006.9694213867188,304.1526794433594,0.4601707756519317,0.0665476098656654,0.05439443141222,293.1835632324219,297.1499938964844,293.1499938964844,0.0391076914966106,-1277.8072509765625,304.15484619140625,0.4975733757019043,0.0810080766677856,0.0811943113803863,293.1793518066406,297.1499938964844,293.1499938964844,0.050211627036333,-1084.989990234375,304.15447998046875,0.5243929624557495,0.0938807427883148,0.0689445063471794,293.1781311035156,297.1499938964844,293.1499938964844,0.0623179599642753,-1685.075439453125,304.1540832519531,0.5548111796379089,0.1084001511335372,0.1070798337459564,293.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4016686081886291,0.050000000745058,0.2432051002979278,291.16265869140625,291.1499938964844,272.563232421875,271.7366943359375,284.3015441894531,293.267822265625,291.1648254394531,1.0,0.2800519466400146,0.9966909289360046,0.9966909289360046,1.0,1.0,-0.6773322820663452,0.2935673296451568,0.3837649524211883,0.104740597307682,0.0,0.0,0.176699623465538,101.75697326660156,93.0,10.27572250366211,-4717.75,134.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,304.7831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.1056611835956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332415789365768,0.1332458406686782,-4.265525149094174e-06,0.0,0.0001072326704161,0.0,0.0,5.239248752593994,0.0,0.0,0.0,0.2750079035758972,4.0,0.0,1.0
306120,293.16900634765625,297.1499938964844,293.1499938964844,0.0268825255334377,-1006.9694213867188,304.1526794433594,0.4601707756519317,0.0665476098656654,0.05439443141222,293.1835632324219,297.1499938964844,293.1499938964844,0.0391076914966106,-1277.8072509765625,304.15484619140625,0.4975733757019043,0.0810080766677856,0.0811943113803863,293.1793518066406,297.1499938964844,293.1499938964844,0.050211627036333,-1084.989990234375,304.15447998046875,0.5243929624557495,0.0938807427883148,0.0689445063471794,293.1781311035156,297.1499938964844,293.1499938964844,0.0623179599642753,-1685.075439453125,304.1540832519531,0.5548111796379089,0.1084001511335372,0.1070798337459564,293.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4016686081886291,0.050000000745058,0.2432051002979278,291.16265869140625,291.1499938964844,272.563232421875,271.7366943359375,284.3015441894531,293.267822265625,291.1648254394531,1.0,0.2800519466400146,0.9966909289360046,0.9966909289360046,1.0,1.0,-0.6773322820663452,0.2935673296451568,0.3837649524211883,0.104740597307682,0.0,0.0,0.176699623465538,101.75697326660156,93.0,10.27572250366211,-4717.75,134.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,304.7831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.1056611835956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332415789365768,0.1332458406686782,-4.265525149094174e-06,0.0,0.0001072326704161,0.0,0.0,5.239248752593994,0.0,0.0,0.0,0.2750079035758972,4.0,0.0,1.0
306180,293.1727905273437,297.1499938964844,293.1499938964844,0.0256200414150953,-983.9154052734376,304.1538391113281,0.457130491733551,0.0652898922562599,0.0532117709517478,293.1881103515625,297.1499938964844,293.1499938964844,0.0372479818761348,-1245.5921630859375,304.1562805175781,0.4951171576976776,0.0792276933789253,0.0792359262704849,293.18389892578125,297.1499938964844,293.1499938964844,0.0484639815986156,-1062.3167724609375,304.1558532714844,0.5224178433418274,0.0922090336680412,0.0675795301795005,293.1827697753906,297.1499938964844,293.1499938964844,0.0606439411640167,-1654.23388671875,304.15545654296875,0.5532337427139282,0.1067383661866188,0.1052377074956893,293.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4032481014728546,0.050000000745058,0.2428266108036041,291.1781616210937,291.1499938964844,272.5752258300781,271.7440490722656,284.3107604980469,293.2784729003906,291.1807861328125,1.0,0.2766265869140625,0.9968900680541992,0.9968900680541992,1.0,1.0,-0.6690092086791992,0.2900245487689972,0.378984659910202,0.1029682829976081,0.0,0.0,0.1719452142715454,99.66326904296876,81.0,18.517040252685547,-4664.56884765625,130.41700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,304.7665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.458984375,18000.0,0.0,0.0,0.1051739305257797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312210708856582,0.1312253326177597,-4.263224127498688e-06,0.0,0.0001067381672328,0.0,0.0,5.154647350311279,0.0,0.0,0.0,0.2746973037719726,4.0,0.0,1.0
306240,293.1727905273437,297.1499938964844,293.1499938964844,0.0256200414150953,-983.9154052734376,304.1538391113281,0.457130491733551,0.0652898922562599,0.0532117709517478,293.1881103515625,297.1499938964844,293.1499938964844,0.0372479818761348,-1245.5921630859375,304.1562805175781,0.4951171576976776,0.0792276933789253,0.0792359262704849,293.18389892578125,297.1499938964844,293.1499938964844,0.0484639815986156,-1062.3167724609375,304.1558532714844,0.5224178433418274,0.0922090336680412,0.0675795301795005,293.1827697753906,297.1499938964844,293.1499938964844,0.0606439411640167,-1654.23388671875,304.15545654296875,0.5532337427139282,0.1067383661866188,0.1052377074956893,293.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.4032481014728546,0.050000000745058,0.2428266108036041,291.1781616210937,291.1499938964844,272.5752258300781,271.7440490722656,284.3107604980469,293.2784729003906,291.1807861328125,1.0,0.2766265869140625,0.9968900680541992,0.9968900680541992,1.0,1.0,-0.6690092086791992,0.2900245487689972,0.378984659910202,0.1029682829976081,0.0,0.0,0.1719452142715454,99.66326904296876,81.0,18.517040252685547,-4664.56884765625,130.41700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,304.7665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.458984375,18000.0,0.0,0.0,0.1051739305257797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312210708856582,0.1312253326177597,-4.263224127498688e-06,0.0,0.0001067381672328,0.0,0.0,5.154647350311279,0.0,0.0,0.0,0.2746973037719726,4.0,0.0,1.0
306300,293.1736145019531,297.1499938964844,293.1499938964844,0.0251547954976558,-975.1383056640624,304.15399169921875,0.4580288231372833,0.0648411735892295,0.0527601055800914,293.1891174316406,297.1499938964844,293.1499938964844,0.0365014635026454,-1232.644775390625,304.156494140625,0.4954551458358764,0.0785484910011291,0.0784465819597244,293.1850280761719,297.1499938964844,293.1499938964844,0.0477506183087825,-1053.1214599609375,304.1560974121094,0.5231796503067017,0.0915596187114715,0.0670236945152282,293.183837890625,297.1499938964844,293.1499938964844,0.0599697157740592,-1641.9105224609375,304.1557006835937,0.5543590784072876,0.1061091646552085,0.1044991314411163,293.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.4050413966178894,0.050000000745058,0.2424058318138122,291.18438720703125,291.1499938964844,272.5807800292969,271.7474365234375,284.3146667480469,293.2828063964844,291.1861572265625,1.0,0.2736254036426544,0.996989607810974,0.996989607810974,1.0,1.0,-0.6653656363487244,0.2884757220745086,0.3768899142742157,0.1021922603249549,0.0,0.0,0.1690175235271453,97.38532257080078,81.0,15.913851737976074,-4633.466796875,126.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.7420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.30078125,18000.0,0.0,0.0,0.1048624515533447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297977715730667,0.1298020333051681,-4.2612000470398925e-06,0.0,0.0001064220559783,0.0,0.0,5.094699382781982,0.0,0.0,0.0,0.2744745314121246,4.0,0.0,1.0
306360,293.1740417480469,297.1499938964844,293.1499938964844,0.0247440766543149,-967.3414916992188,304.15399169921875,0.460068941116333,0.0644589886069297,0.0523527711629867,293.1896057128906,297.1499938964844,293.1499938964844,0.0358369015157222,-1221.119384765625,304.1565246582031,0.4965700209140777,0.0779587849974632,0.0777346640825271,293.1856994628906,297.1499938964844,293.1499938964844,0.0471031330525875,-1044.815185546875,304.1561584472656,0.5248061418533325,0.0909837782382965,0.0665132477879524,293.1844482421875,297.1499938964844,293.1499938964844,0.0593680627644062,-1630.9774169921875,304.15576171875,0.5564423203468323,0.1055630668997764,0.1038317680358886,293.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.4073732793331146,0.050000000745058,0.2418760508298874,291.1883544921875,291.1499938964844,272.58599853515625,271.7506103515625,284.3180236816406,293.2865600585937,291.1893615722656,1.0,0.2699324190616607,0.9971334338188172,0.9971334338188172,1.0,1.0,-0.6618867516517639,0.2870007455348968,0.3748860359191894,0.101447008550167,0.0,0.0,0.1660569608211517,94.52701568603516,69.0,11.763605117797852,-4602.55810546875,122.8899154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772521972656,304.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.103515625,18000.0,0.0,0.0,0.1044949889183044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283219158649444,0.1283261775970459,-4.258863555151038e-06,0.0,0.0001060491340467,0.0,0.0,5.032376289367676,0.0,0.0,0.0,0.2742392718791961,4.0,0.0,1.0
306420,293.1741027832031,297.1499938964844,293.1499938964844,0.0240247640758752,-953.5590209960938,304.15386962890625,0.4668899476528168,0.063832402229309,0.0516180284321308,293.18951416015625,297.1499938964844,293.1499938964844,0.0346715934574604,-1200.887939453125,304.1562805175781,0.5008012056350708,0.0769668966531753,0.0764639303088188,293.1861572265625,297.1499938964844,293.1499938964844,0.0459338538348674,-1029.8994140625,304.1560363769531,0.5303369760513306,0.0899851322174072,0.0655777230858802,293.1846618652344,297.1499938964844,293.1499938964844,0.0583055168390274,-1611.806396484375,304.1556091308594,0.5630655884742737,0.1046421080827713,0.1026335731148719,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.4136209785938263,0.050000000745058,0.2405709624290466,291.19140625,291.1499938964844,272.5955810546875,271.75640869140625,284.3231811523437,293.2926025390625,291.1915283203125,1.0,0.2608484625816345,0.9974209666252136,0.9974209666252136,1.0,1.0,-0.6551973819732666,0.284178763628006,0.3710185885429382,0.099988542497158,0.0,0.0,0.1602794677019119,87.50208282470703,72.0,3.949562549591065,-4544.1328125,113.49140167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,304.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0546875,18000.0,0.0,0.0,0.1035895124077797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254452317953109,0.1254494935274124,-4.253981387591921e-06,0.0,0.0001051301806,0.0,0.0,4.910880565643311,0.0,0.0,0.0,0.2737742960453033,4.0,0.0,1.0
306480,293.1741027832031,297.1499938964844,293.1499938964844,0.0240247640758752,-953.5590209960938,304.15386962890625,0.4668899476528168,0.063832402229309,0.0516180284321308,293.18951416015625,297.1499938964844,293.1499938964844,0.0346715934574604,-1200.887939453125,304.1562805175781,0.5008012056350708,0.0769668966531753,0.0764639303088188,293.1861572265625,297.1499938964844,293.1499938964844,0.0459338538348674,-1029.8994140625,304.1560363769531,0.5303369760513306,0.0899851322174072,0.0655777230858802,293.1846618652344,297.1499938964844,293.1499938964844,0.0583055168390274,-1611.806396484375,304.1556091308594,0.5630655884742737,0.1046421080827713,0.1026335731148719,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913146972656,0.4136209785938263,0.050000000745058,0.2405709624290466,291.19140625,291.1499938964844,272.5955810546875,271.75640869140625,284.3231811523437,293.2926025390625,291.1915283203125,1.0,0.2608484625816345,0.9974209666252136,0.9974209666252136,1.0,1.0,-0.6551973819732666,0.284178763628006,0.3710185885429382,0.099988542497158,0.0,0.0,0.1602794677019119,87.50208282470703,72.0,3.949562549591065,-4544.1328125,113.49140167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,304.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0546875,18000.0,0.0,0.0,0.1035895124077797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254452317953109,0.1254494935274124,-4.253981387591921e-06,0.0,0.0001051301806,0.0,0.0,4.910880565643311,0.0,0.0,0.0,0.2737742960453033,4.0,0.0,1.0
306540,293.1736755371094,297.1499938964844,293.1499938964844,0.023503391072154,-943.4759521484376,304.1534423828125,0.470557302236557,0.0633064806461334,0.0510673560202121,293.1887512207031,297.1499938964844,293.1499938964844,0.0337795801460742,-1185.386474609375,304.1556701660156,0.5032119154930115,0.0761244297027587,0.0754708647727966,293.1859741210937,297.1499938964844,293.1499938964844,0.0450054816901683,-1018.1439208984376,304.15557861328125,0.5335376858711243,0.0891059190034866,0.0648232921957969,293.1842346191406,297.1499938964844,293.1499938964844,0.0574893280863761,-1597.2227783203125,304.15509033203125,0.5670536756515503,0.103854201734066,0.1016959249973297,293.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.4179381132125854,0.050000000745058,0.2397709935903549,291.1901550292969,291.1499938964844,272.60400390625,271.7614440917969,284.3266906738281,293.2969970703125,291.1893310546875,1.0,0.2555117905139923,0.99770849943161,0.99770849943161,1.0,1.0,-0.6502366662025452,0.2821107506752014,0.3681258857250213,0.0988593101501464,0.0,0.0,0.1549622416496276,83.18778991699219,75.0,-3.410851001739502,-4494.60791015625,107.62162017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493957519531,304.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0859375,18000.0,0.0,0.0,0.1024813428521156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227976158261299,0.1228018701076507,-4.249321591487387e-06,0.0,0.0001040055358316,0.0,0.0,4.799298286437988,0.0,0.0,0.0,0.2733444571495056,4.0,0.0,1.0
306600,293.1736755371094,297.1499938964844,293.1499938964844,0.023503391072154,-943.4759521484376,304.1534423828125,0.470557302236557,0.0633064806461334,0.0510673560202121,293.1887512207031,297.1499938964844,293.1499938964844,0.0337795801460742,-1185.386474609375,304.1556701660156,0.5032119154930115,0.0761244297027587,0.0754708647727966,293.1859741210937,297.1499938964844,293.1499938964844,0.0450054816901683,-1018.1439208984376,304.15557861328125,0.5335376858711243,0.0891059190034866,0.0648232921957969,293.1842346191406,297.1499938964844,293.1499938964844,0.0574893280863761,-1597.2227783203125,304.15509033203125,0.5670536756515503,0.103854201734066,0.1016959249973297,293.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.4179381132125854,0.050000000745058,0.2397709935903549,291.1901550292969,291.1499938964844,272.60400390625,271.7614440917969,284.3266906738281,293.2969970703125,291.1893310546875,1.0,0.2555117905139923,0.99770849943161,0.99770849943161,1.0,1.0,-0.6502366662025452,0.2821107506752014,0.3681258857250213,0.0988593101501464,0.0,0.0,0.1549622416496276,83.18778991699219,75.0,-3.410851001739502,-4494.60791015625,107.62162017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493957519531,304.6130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0859375,18000.0,0.0,0.0,0.1024813428521156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227976158261299,0.1228018701076507,-4.249321591487387e-06,0.0,0.0001040055358316,0.0,0.0,4.799298286437988,0.0,0.0,0.0,0.2733444571495056,4.0,0.0,1.0
306660,293.17315673828125,297.1499938964844,293.1499938964844,0.0230961721390485,-935.5801391601562,304.1529846191406,0.4716243147850036,0.0628126114606857,0.0506167151033878,293.1877136230469,297.1499938964844,293.1499938964844,0.0330572538077831,-1172.84228515625,304.1549987792969,0.5036845207214355,0.0753486678004264,0.074639156460762,293.185546875,297.1499938964844,293.1499938964844,0.0442309379577636,-1008.408447265625,304.1549987792969,0.5343241691589355,0.0882777050137519,0.0641744583845138,293.1835632324219,297.1499938964844,293.1499938964844,0.0568303614854812,-1585.5643310546875,304.15447998046875,0.5684215426445007,0.1031223013997078,0.1009082645177841,293.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4202654361724853,0.050000000745058,0.2393725216388702,291.1840515136719,291.1499938964844,272.611328125,271.7657470703125,284.3287658691406,293.3001708984375,291.1825866699219,1.0,0.2526399493217468,0.9979920983314514,0.9979920983314514,1.0,1.0,-0.6463998556137085,0.2805391848087311,0.3658606708049774,0.097928300499916,0.0,0.0,0.1507929563522339,81.02581787109375,78.0,-9.33337688446045,-4455.935546875,104.42707824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868103027344,304.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1012327596545219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206610575318336,0.1206653043627739,-4.245297532179393e-06,0.0,0.0001027383768814,0.0,0.0,4.709264755249023,0.0,0.0,0.0,0.2729938328266144,4.0,0.0,1.0
306720,293.17315673828125,297.1499938964844,293.1499938964844,0.0230961721390485,-935.5801391601562,304.1529846191406,0.4716243147850036,0.0628126114606857,0.0506167151033878,293.1877136230469,297.1499938964844,293.1499938964844,0.0330572538077831,-1172.84228515625,304.1549987792969,0.5036845207214355,0.0753486678004264,0.074639156460762,293.185546875,297.1499938964844,293.1499938964844,0.0442309379577636,-1008.408447265625,304.1549987792969,0.5343241691589355,0.0882777050137519,0.0641744583845138,293.1835632324219,297.1499938964844,293.1499938964844,0.0568303614854812,-1585.5643310546875,304.15447998046875,0.5684215426445007,0.1031223013997078,0.1009082645177841,293.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4202654361724853,0.050000000745058,0.2393725216388702,291.1840515136719,291.1499938964844,272.611328125,271.7657470703125,284.3287658691406,293.3001708984375,291.1825866699219,1.0,0.2526399493217468,0.9979920983314514,0.9979920983314514,1.0,1.0,-0.6463998556137085,0.2805391848087311,0.3658606708049774,0.097928300499916,0.0,0.0,0.1507929563522339,81.02581787109375,78.0,-9.33337688446045,-4455.935546875,104.42707824707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3868103027344,304.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1012327596545219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206610575318336,0.1206653043627739,-4.245297532179393e-06,0.0,0.0001027383768814,0.0,0.0,4.709264755249023,0.0,0.0,0.0,0.2729938328266144,4.0,0.0,1.0
306780,293.1725769042969,297.1499938964844,293.1499938964844,0.0227588061243295,-929.0108032226562,304.1525573730469,0.4709637463092804,0.0623448751866817,0.0502317175269126,293.1866149902344,297.1499938964844,293.1499938964844,0.0324358642101287,-1162.0299072265625,304.15435791015625,0.5027362108230591,0.0746167227625846,0.0739086419343948,293.1849975585937,297.1499938964844,293.1499938964844,0.0435500666499137,-999.8853759765624,304.15447998046875,0.533359944820404,0.0874877274036407,0.0635951310396194,293.18280029296875,297.1499938964844,293.1499938964844,0.0562620684504509,-1575.56982421875,304.1539306640625,0.5678983926773071,0.1024267822504043,0.1002141162753105,293.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.4210730791091919,0.050000000745058,0.2392393201589584,291.1760559082031,291.1499938964844,272.6175842285156,271.76934814453125,284.32940673828125,293.3023986816406,291.17449951171875,1.0,0.25157231092453,0.9982756972312928,0.9982756972312928,1.0,1.0,-0.6432912945747375,0.2792952954769134,0.3639959990978241,0.097111627459526,0.0,0.0,0.1478523015975952,80.28551483154297,81.0,-11.39449691772461,-4427.9189453125,102.96849822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161682128906,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.705078125,18000.0,0.0,0.0,0.0999297648668289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119142010807991,0.1191462501883506,-4.24226436734898e-06,0.0,0.0001014160079648,0.0,0.0,4.645233154296875,0.0,0.0,0.0,0.2727411985397339,4.0,0.0,1.0
306840,293.1725769042969,297.1499938964844,293.1499938964844,0.0227588061243295,-929.0108032226562,304.1525573730469,0.4709637463092804,0.0623448751866817,0.0502317175269126,293.1866149902344,297.1499938964844,293.1499938964844,0.0324358642101287,-1162.0299072265625,304.15435791015625,0.5027362108230591,0.0746167227625846,0.0739086419343948,293.1849975585937,297.1499938964844,293.1499938964844,0.0435500666499137,-999.8853759765624,304.15447998046875,0.533359944820404,0.0874877274036407,0.0635951310396194,293.18280029296875,297.1499938964844,293.1499938964844,0.0562620684504509,-1575.56982421875,304.1539306640625,0.5678983926773071,0.1024267822504043,0.1002141162753105,293.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.4210730791091919,0.050000000745058,0.2392393201589584,291.1760559082031,291.1499938964844,272.6175842285156,271.76934814453125,284.32940673828125,293.3023986816406,291.17449951171875,1.0,0.25157231092453,0.9982756972312928,0.9982756972312928,1.0,1.0,-0.6432912945747375,0.2792952954769134,0.3639959990978241,0.097111627459526,0.0,0.0,0.1478523015975952,80.28551483154297,81.0,-11.39449691772461,-4427.9189453125,102.96849822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4161682128906,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.705078125,18000.0,0.0,0.0,0.0999297648668289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119142010807991,0.1191462501883506,-4.24226436734898e-06,0.0,0.0001014160079648,0.0,0.0,4.645233154296875,0.0,0.0,0.0,0.2727411985397339,4.0,0.0,1.0
306900,293.1722717285156,297.1499938964844,293.1499938964844,0.022609531879425,-926.0887451171876,304.15234375,0.4701180160045624,0.0621201954782009,0.0500592775642871,293.1860656738281,297.1499938964844,293.1499938964844,0.0321522206068038,-1157.077880859375,304.1540832519531,0.5018503069877625,0.0742644295096397,0.0735729336738586,293.1846923828125,297.1499938964844,293.1499938964844,0.0432349108159542,-995.9446411132812,304.1542358398437,0.5323703289031982,0.0871054679155349,0.0633264631032943,293.1824035644531,297.1499938964844,293.1499938964844,0.0560010373592376,-1570.9886474609375,304.1537170410156,0.567081868648529,0.1020904257893562,0.0998943001031875,293.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.4210178256034851,0.050000000745058,0.2392483949661255,291.1720886230469,291.1499938964844,272.62030029296875,271.7709045410156,284.3293151855469,293.3032531738281,291.1706237792969,1.0,0.2515603005886078,0.9984174966812134,0.9984174966812134,1.0,1.0,-0.6419495344161987,0.2787688374519348,0.3631806671619415,0.096736766397953,0.0,0.0,0.1467795222997665,80.32087707519531,81.0,-11.313057899475098,-4417.0302734375,102.72952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262390136719,304.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.0992859154939651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185832545161247,0.1185874938964843,-4.241112947056536e-06,0.0,0.0001007625833153,0.0,0.0,4.621678829193115,0.0,0.0,0.0,0.2726476192474365,4.0,0.0,1.0
306960,293.17193603515625,297.1499938964844,293.1499938964844,0.0224704928696155,-923.3555297851562,304.1521911621094,0.4689806997776031,0.0619011484086513,0.0498980470001697,293.1854858398437,297.1499938964844,293.1499938964844,0.0318827889859676,-1152.360595703125,304.1538391113281,0.500754177570343,0.0739203169941902,0.0732536166906356,293.1843566894531,297.1499938964844,293.1499938964844,0.0429329238831996,-992.1686401367188,304.1540222167969,0.5311198830604553,0.0867308974266052,0.0630695447325706,293.1819763183594,297.1499938964844,293.1499938964844,0.0557516627013683,-1566.6142578125,304.1534729003906,0.5659741759300232,0.1017609313130378,0.0995895788073539,293.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.4207200407981872,0.050000000745058,0.239297330379486,291.1683654785156,291.1499938964844,272.622802734375,271.7723083496094,284.3289489746094,293.303955078125,291.1669921875,1.0,0.2518240809440613,0.9985504150390624,0.9985504150390624,1.0,1.0,-0.6407232880592346,0.278293639421463,0.3624296486377716,0.0963812693953514,0.0,0.0,0.1459302902221679,80.5699691772461,84.0,-10.769465446472168,-4407.7373046875,102.74757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327392578125,304.5190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.775390625,18000.0,0.0,0.0,0.0986613035202026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118136815726757,0.1181410625576973,-4.240172984282253e-06,0.0,0.0001001286800601,0.0,0.0,4.602850914001465,0.0,0.0,0.0,0.2725724577903747,4.0,0.0,1.0
307020,293.1712951660156,297.1499938964844,293.1499938964844,0.0222178138792514,-918.3530883789062,304.1518859863281,0.4659095406532287,0.0614786148071289,0.0496045723557472,293.184326171875,297.1499938964844,293.1499938964844,0.0313798263669014,-1143.51171875,304.1534118652344,0.498076856136322,0.0732549875974655,0.0726579502224922,293.18365478515625,297.1499938964844,293.1499938964844,0.0423615761101245,-985.0203857421876,304.15362548828125,0.5280142426490784,0.0860030055046081,0.0625863447785377,293.18115234375,297.1499938964844,293.1499938964844,0.0552814044058322,-1558.3658447265625,304.1531066894531,0.5630630254745483,0.1011213287711143,0.0990195795893669,293.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4195482134819031,0.050000000745058,0.239493191242218,291.16192626953125,291.1499938964844,272.62701416015625,271.7746276855469,284.3277282714844,293.3050537109375,291.16082763671875,1.0,0.2530267834663391,0.9988161325454712,0.9988161325454712,1.0,1.0,-0.6385650634765625,0.2774708569049835,0.361094206571579,0.0957268103957176,0.0,0.0,0.1447917222976684,81.59368133544922,87.0,-8.908482551574707,-4392.83251953125,103.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344787597656,304.5023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.0975048393011093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175257414579391,0.1175299808382988,-4.238832843839191e-06,0.0,9.895501716528088e-05,0.0,0.0,4.577043056488037,0.0,0.0,0.0,0.2724685668945312,4.0,0.0,1.0
307080,293.1712951660156,297.1499938964844,293.1499938964844,0.0222178138792514,-918.3530883789062,304.1518859863281,0.4659095406532287,0.0614786148071289,0.0496045723557472,293.184326171875,297.1499938964844,293.1499938964844,0.0313798263669014,-1143.51171875,304.1534118652344,0.498076856136322,0.0732549875974655,0.0726579502224922,293.18365478515625,297.1499938964844,293.1499938964844,0.0423615761101245,-985.0203857421876,304.15362548828125,0.5280142426490784,0.0860030055046081,0.0625863447785377,293.18115234375,297.1499938964844,293.1499938964844,0.0552814044058322,-1558.3658447265625,304.1531066894531,0.5630630254745483,0.1011213287711143,0.0990195795893669,293.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4195482134819031,0.050000000745058,0.239493191242218,291.16192626953125,291.1499938964844,272.62701416015625,271.7746276855469,284.3277282714844,293.3050537109375,291.16082763671875,1.0,0.2530267834663391,0.9988161325454712,0.9988161325454712,1.0,1.0,-0.6385650634765625,0.2774708569049835,0.361094206571579,0.0957268103957176,0.0,0.0,0.1447917222976684,81.59368133544922,87.0,-8.908482551574707,-4392.83251953125,103.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4344787597656,304.5023803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.0975048393011093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175257414579391,0.1175299808382988,-4.238832843839191e-06,0.0,9.895501716528088e-05,0.0,0.0,4.577043056488037,0.0,0.0,0.0,0.2724685668945312,4.0,0.0,1.0
307140,293.1706237792969,297.1499938964844,293.1499938964844,0.0219920892268419,-913.8389892578124,304.1516418457031,0.4618588089942932,0.0610745288431644,0.0493429899215698,293.1831970214844,297.1499938964844,293.1499938964844,0.0309164319187402,-1135.3016357421875,304.1530456542969,0.4949506819248199,0.072617769241333,0.0721109509468078,293.18292236328125,297.1499938964844,293.1499938964844,0.0418251827359199,-978.300048828125,304.1533203125,0.524355411529541,0.0853005349636077,0.0621373131871223,293.1802978515625,297.1499938964844,293.1499938964844,0.0548417046666145,-1550.6492919921875,304.1528015136719,0.5594778060913086,0.1005057990550994,0.0984942391514778,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4178288877010345,0.050000000745058,0.2397905439138412,291.1568908691406,291.1499938964844,272.6302490234375,271.7763671875,284.3260803222656,293.3058166503906,291.15606689453125,1.0,0.2549195289611816,0.9990819096565248,0.9990819096565248,1.0,1.0,-0.6367266774177551,0.2767806649208069,0.3599460124969482,0.0951476693153381,0.0,0.0,0.1442256569862365,83.1620101928711,90.0,-6.771801948547363,-4381.298828125,104.72943115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421630859375,304.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.0965171456336975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172032952308654,0.1172075271606445,-4.23805795435328e-06,0.0,9.795263031264768e-05,0.0,0.0,4.563363552093506,0.0,0.0,0.0,0.2724123895168304,4.0,0.0,1.0
307200,293.1706237792969,297.1499938964844,293.1499938964844,0.0219920892268419,-913.8389892578124,304.1516418457031,0.4618588089942932,0.0610745288431644,0.0493429899215698,293.1831970214844,297.1499938964844,293.1499938964844,0.0309164319187402,-1135.3016357421875,304.1530456542969,0.4949506819248199,0.072617769241333,0.0721109509468078,293.18292236328125,297.1499938964844,293.1499938964844,0.0418251827359199,-978.300048828125,304.1533203125,0.524355411529541,0.0853005349636077,0.0621373131871223,293.1802978515625,297.1499938964844,293.1499938964844,0.0548417046666145,-1550.6492919921875,304.1528015136719,0.5594778060913086,0.1005057990550994,0.0984942391514778,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.4178288877010345,0.050000000745058,0.2397905439138412,291.1568908691406,291.1499938964844,272.6302490234375,271.7763671875,284.3260803222656,293.3058166503906,291.15606689453125,1.0,0.2549195289611816,0.9990819096565248,0.9990819096565248,1.0,1.0,-0.6367266774177551,0.2767806649208069,0.3599460124969482,0.0951476693153381,0.0,0.0,0.1442256569862365,83.1620101928711,90.0,-6.771801948547363,-4381.298828125,104.72943115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421630859375,304.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.0965171456336975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172032952308654,0.1172075271606445,-4.23805795435328e-06,0.0,9.795263031264768e-05,0.0,0.0,4.563363552093506,0.0,0.0,0.0,0.2724123895168304,4.0,0.0,1.0
307260,293.1699523925781,297.1499938964844,293.1499938964844,0.0217875130474567,-909.706787109375,304.15142822265625,0.4572824537754059,0.0606865212321281,0.0491068921983242,293.1820678710937,297.1499938964844,293.1499938964844,0.0304858777672052,-1127.61962890625,304.1527404785156,0.4915434718132019,0.0720061883330345,0.0716045945882797,293.1821594238281,297.1499938964844,293.1499938964844,0.0413169078528881,-971.9215698242188,304.1530456542969,0.520381510257721,0.0846205055713653,0.0617161430418491,293.1794128417969,297.1499938964844,293.1499938964844,0.0544271729886531,-1543.36962890625,304.1525573730469,0.5554598569869995,0.0999126732349395,0.098006285727024,293.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4157701730728149,0.050000000745058,0.2401629388332367,291.1531677246094,291.1499938964844,272.632568359375,271.7774963378906,284.3242492675781,293.30633544921875,291.1525573730469,1.0,0.2573085129261017,0.9993389844894408,0.9993389844894408,1.0,1.0,-0.6351414322853088,0.2761881947517395,0.3589532673358917,0.0946440771222114,0.0,0.0,0.1440649926662445,85.13335418701172,93.0,-4.876975536346436,-4371.87158203125,106.52570343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3961486816406,304.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4296875,18000.0,0.0,0.0,0.0957337096333503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117085114121437,0.1170893535017967,-4.237690518493764e-06,0.0,9.715754276840016e-05,0.0,0.0,4.558262825012207,0.0,0.0,0.0,0.2723901271820068,4.0,0.0,1.0
307320,293.1699523925781,297.1499938964844,293.1499938964844,0.0217875130474567,-909.706787109375,304.15142822265625,0.4572824537754059,0.0606865212321281,0.0491068921983242,293.1820678710937,297.1499938964844,293.1499938964844,0.0304858777672052,-1127.61962890625,304.1527404785156,0.4915434718132019,0.0720061883330345,0.0716045945882797,293.1821594238281,297.1499938964844,293.1499938964844,0.0413169078528881,-971.9215698242188,304.1530456542969,0.520381510257721,0.0846205055713653,0.0617161430418491,293.1794128417969,297.1499938964844,293.1499938964844,0.0544271729886531,-1543.36962890625,304.1525573730469,0.5554598569869995,0.0999126732349395,0.098006285727024,293.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4157701730728149,0.050000000745058,0.2401629388332367,291.1531677246094,291.1499938964844,272.632568359375,271.7774963378906,284.3242492675781,293.30633544921875,291.1525573730469,1.0,0.2573085129261017,0.9993389844894408,0.9993389844894408,1.0,1.0,-0.6351414322853088,0.2761881947517395,0.3589532673358917,0.0946440771222114,0.0,0.0,0.1440649926662445,85.13335418701172,93.0,-4.876975536346436,-4371.87158203125,106.52570343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3961486816406,304.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4296875,18000.0,0.0,0.0,0.0957337096333503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117085114121437,0.1170893535017967,-4.237690518493764e-06,0.0,9.715754276840016e-05,0.0,0.0,4.558262825012207,0.0,0.0,0.0,0.2723901271820068,4.0,0.0,1.0
