time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1693115234375,297.1499938964844,293.1499938964844,0.021600168198347,-905.8872680664062,304.1512756347656,0.4525248408317566,0.0603128038346767,0.0488915182650089,293.1809387207031,297.1499938964844,293.1499938964844,0.0300836488604545,-1120.39404296875,304.1524963378906,0.4879524111747741,0.0714182406663894,0.0711328387260437,293.181396484375,297.1499938964844,293.1499938964844,0.0408323518931865,-965.8313598632812,304.1528625488281,0.5162665843963623,0.0839606374502182,0.0613181218504905,293.1785583496094,297.1499938964844,293.1499938964844,0.0540347173810005,-1536.474609375,304.1523742675781,0.5511912107467651,0.0993407145142555,0.0975503847002983,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4135208427906036,0.050000000745058,0.2405910044908523,291.1505126953125,291.1499938964844,272.6340026855469,271.7781066894531,284.3224182128906,293.3067321777344,291.15008544921875,1.0,0.2600505650043487,0.9995960593223572,0.9995960593223572,1.0,1.0,-0.6337600946426392,0.2756694555282593,0.3580906391143799,0.0942127704620361,0.0,0.0,0.1441879719495773,87.40410614013672,81.0,-3.3931257724761963,-4363.86083984375,108.67876434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,304.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.0951706543564796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171099320054054,0.117114171385765,-4.237609573465306e-06,0.0,9.658611088525504e-05,0.0,0.0,4.559165954589844,0.0,0.0,0.0,0.2723916471004486,4.0,0.0,1.0
307440,293.1693115234375,297.1499938964844,293.1499938964844,0.021600168198347,-905.8872680664062,304.1512756347656,0.4525248408317566,0.0603128038346767,0.0488915182650089,293.1809387207031,297.1499938964844,293.1499938964844,0.0300836488604545,-1120.39404296875,304.1524963378906,0.4879524111747741,0.0714182406663894,0.0711328387260437,293.181396484375,297.1499938964844,293.1499938964844,0.0408323518931865,-965.8313598632812,304.1528625488281,0.5162665843963623,0.0839606374502182,0.0613181218504905,293.1785583496094,297.1499938964844,293.1499938964844,0.0540347173810005,-1536.474609375,304.1523742675781,0.5511912107467651,0.0993407145142555,0.0975503847002983,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4135208427906036,0.050000000745058,0.2405910044908523,291.1505126953125,291.1499938964844,272.6340026855469,271.7781066894531,284.3224182128906,293.3067321777344,291.15008544921875,1.0,0.2600505650043487,0.9995960593223572,0.9995960593223572,1.0,1.0,-0.6337600946426392,0.2756694555282593,0.3580906391143799,0.0942127704620361,0.0,0.0,0.1441879719495773,87.40410614013672,81.0,-3.3931257724761963,-4363.86083984375,108.67876434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609313964844,304.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.892578125,18000.0,0.0,0.0,0.0951706543564796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171099320054054,0.117114171385765,-4.237609573465306e-06,0.0,9.658611088525504e-05,0.0,0.0,4.559165954589844,0.0,0.0,0.0,0.2723916471004486,4.0,0.0,1.0
307500,293.1689453125,297.1499938964844,293.1499938964844,0.0214715525507926,-903.2335815429688,304.1512756347656,0.4521607458591461,0.0601385422050952,0.0487447641789913,293.1803894042969,297.1499938964844,293.1499938964844,0.0298431403934955,-1116.0357666015625,304.1524963378906,0.487533301115036,0.0711380019783973,0.0708510652184486,293.18096923828125,297.1499938964844,293.1499938964844,0.040546141564846,-962.220458984375,304.1528625488281,0.5158222317695618,0.0836437866091728,0.0610844567418098,293.1781311035156,297.1499938964844,293.1499938964844,0.0537957623600959,-1532.2603759765625,304.1523742675781,0.5509090423583984,0.0990677252411842,0.0972758084535598,293.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4137747585773468,0.050000000745058,0.2405415773391723,291.1495361328125,291.1499938964844,272.6343994140625,271.7781982421875,284.3213195800781,293.306884765625,291.1492614746094,1.0,0.2592902481555938,0.9997246265411376,0.9997246265411376,1.0,1.0,-0.6325457692146301,0.2751847207546234,0.3573610782623291,0.0938949584960937,0.0,0.0,0.1443178504705429,87.1289291381836,81.0,-2.2394683361053467,-4358.9326171875,108.11920928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408203125,304.4446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.697265625,18000.0,0.0,0.0,0.0949699804186821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171602085232734,0.1171644479036331,-4.237647772242781e-06,0.0,9.638245683163404e-05,0.0,0.0,4.561210632324219,0.0,0.0,0.0,0.2723987102508545,4.0,0.0,1.0
307560,293.1684875488281,297.1499938964844,293.1499938964844,0.0213258229196071,-900.1990966796875,304.1513061523437,0.4532234072685241,0.0599866136908531,0.0485805496573448,293.17974853515625,297.1499938964844,293.1499938964844,0.0295948106795549,-1111.234130859375,304.1524963378906,0.4880949854850769,0.0708772614598274,0.0705459341406822,293.1805114746094,297.1499938964844,293.1499938964844,0.0402346439659595,-958.2802734375,304.15289306640625,0.5164989233016968,0.0833467617630958,0.0608336851000785,293.1776123046875,297.1499938964844,293.1499938964844,0.0535306744277477,-1527.5755615234375,304.1524353027344,0.5519259572029114,0.0988136008381843,0.0969773456454277,293.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.4149860143661499,0.050000000745058,0.2403096854686737,291.1492614746094,291.1499938964844,272.63458251953125,271.7781982421875,284.3199768066406,293.3070373535156,291.1494140625,1.0,0.2575039863586426,0.9997797012329102,0.9997797012329102,0.9999266266822816,1.0,-0.6310104131698608,0.274564117193222,0.3564463257789612,0.0935105606913566,0.0,0.0,0.1443969011306762,85.877197265625,84.0,-0.0714258179068565,-4353.1904296875,106.44380950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197937011719,304.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.658203125,18000.0,0.0,0.0,0.0948196575045585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172116920351982,0.1172159314155578,-4.237722805555677e-06,0.0,9.622989455237985e-05,0.0,0.0,4.563342571258545,0.0,0.0,0.0,0.2724063694477081,4.0,0.0,1.0
307620,293.16754150390625,297.1499938964844,293.1499938964844,0.0211148560047149,-895.7557373046875,304.1512145996094,0.4528478384017944,0.0597116649150848,0.0483482293784618,293.1784362792969,297.1499938964844,293.1499938964844,0.0290759038180112,-1103.5247802734375,304.15252685546875,0.4874536395072937,0.0703911408782005,0.0700551867485046,293.1794738769531,297.1499938964844,293.1499938964844,0.0397071465849876,-951.596435546875,304.1528015136719,0.5157995820045471,0.0827836990356445,0.0604187399148941,293.1764831542969,297.1499938964844,293.1499938964844,0.0530904754996299,-1519.795654296875,304.15234375,0.5515549778938293,0.0983392223715782,0.0964982658624649,293.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4155292212963104,0.050000000745058,0.2402078509330749,291.15106201171875,291.1499938964844,272.63433837890625,271.7778015136719,284.317138671875,293.30731201171875,291.1513977050781,1.0,0.2569334506988525,0.9998898506164552,0.9998898506164552,0.9997798204421996,1.0,-0.6288979649543762,0.273734301328659,0.3551636338233948,0.0929320082068443,0.0,0.0,0.1441467106342315,85.31349182128906,87.0,2.070223331451416,-4341.4345703125,105.3895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27740478515625,304.418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.094649352133274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171578764915466,0.1171621158719062,-4.237779194227187e-06,0.0,9.605706145521252e-05,0.0,0.0,4.561257362365723,0.0,0.0,0.0,0.2724000811576843,4.0,0.0,1.0
307680,293.16754150390625,297.1499938964844,293.1499938964844,0.0211148560047149,-895.7557373046875,304.1512145996094,0.4528478384017944,0.0597116649150848,0.0483482293784618,293.1784362792969,297.1499938964844,293.1499938964844,0.0290759038180112,-1103.5247802734375,304.15252685546875,0.4874536395072937,0.0703911408782005,0.0700551867485046,293.1794738769531,297.1499938964844,293.1499938964844,0.0397071465849876,-951.596435546875,304.1528015136719,0.5157995820045471,0.0827836990356445,0.0604187399148941,293.1764831542969,297.1499938964844,293.1499938964844,0.0530904754996299,-1519.795654296875,304.15234375,0.5515549778938293,0.0983392223715782,0.0964982658624649,293.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4155292212963104,0.050000000745058,0.2402078509330749,291.15106201171875,291.1499938964844,272.63433837890625,271.7778015136719,284.317138671875,293.30731201171875,291.1513977050781,1.0,0.2569334506988525,0.9998898506164552,0.9998898506164552,0.9997798204421996,1.0,-0.6288979649543762,0.273734301328659,0.3551636338233948,0.0929320082068443,0.0,0.0,0.1441467106342315,85.31349182128906,87.0,2.070223331451416,-4341.4345703125,105.3895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27740478515625,304.418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.094649352133274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171578764915466,0.1171621158719062,-4.237779194227187e-06,0.0,9.605706145521252e-05,0.0,0.0,4.561257362365723,0.0,0.0,0.0,0.2724000811576843,4.0,0.0,1.0
307740,293.1667175292969,297.1499938964844,293.1499938964844,0.0209430288523435,-892.12841796875,304.1510925292969,0.4509896039962768,0.0594361908733844,0.0481551326811313,293.1771850585937,297.1499938964844,293.1499938964844,0.0285148955881595,-1098.0506591796875,304.1524963378906,0.4857942163944244,0.0699203014373779,0.0696275755763053,293.17852783203125,297.1499938964844,293.1499938964844,0.0392381362617015,-945.6641235351562,304.15264892578125,0.5139308571815491,0.0822290182113647,0.0600456073880195,293.1754455566406,297.1499938964844,293.1499938964844,0.0527129955589771,-1513.1534423828125,304.1521911621094,0.5498194694519043,0.0978802219033241,0.0960821434855461,293.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.414998322725296,0.050000000745058,0.2403074502944946,291.15185546875,291.1499938964844,272.6333312988281,271.77691650390625,284.31573486328125,293.3075866699219,291.15185546875,1.0,0.2575335502624511,1.0,1.0,0.999633014202118,1.0,-0.6272844076156616,0.2730562090873718,0.3542281985282898,0.0925940126180648,0.0,0.0,0.1438294947147369,85.83135223388672,75.0,0.8787531852722168,-4329.38427734375,105.59950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,304.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.529296875,18000.0,0.0,0.0,0.0946210995316505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170032620429992,0.1170075014233589,-4.237579105392797e-06,0.0,9.602838690625504e-05,0.0,0.0,4.554882526397705,0.0,0.0,0.0,0.2723771035671234,4.0,0.0,1.0
307800,293.1667175292969,297.1499938964844,293.1499938964844,0.0209430288523435,-892.12841796875,304.1510925292969,0.4509896039962768,0.0594361908733844,0.0481551326811313,293.1771850585937,297.1499938964844,293.1499938964844,0.0285148955881595,-1098.0506591796875,304.1524963378906,0.4857942163944244,0.0699203014373779,0.0696275755763053,293.17852783203125,297.1499938964844,293.1499938964844,0.0392381362617015,-945.6641235351562,304.15264892578125,0.5139308571815491,0.0822290182113647,0.0600456073880195,293.1754455566406,297.1499938964844,293.1499938964844,0.0527129955589771,-1513.1534423828125,304.1521911621094,0.5498194694519043,0.0978802219033241,0.0960821434855461,293.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.414998322725296,0.050000000745058,0.2403074502944946,291.15185546875,291.1499938964844,272.6333312988281,271.77691650390625,284.31573486328125,293.3075866699219,291.15185546875,1.0,0.2575335502624511,1.0,1.0,0.999633014202118,1.0,-0.6272844076156616,0.2730562090873718,0.3542281985282898,0.0925940126180648,0.0,0.0,0.1438294947147369,85.83135223388672,75.0,0.8787531852722168,-4329.38427734375,105.59950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,304.3918762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.529296875,18000.0,0.0,0.0,0.0946210995316505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170032620429992,0.1170075014233589,-4.237579105392797e-06,0.0,9.602838690625504e-05,0.0,0.0,4.554882526397705,0.0,0.0,0.0,0.2723771035671234,4.0,0.0,1.0
307860,293.1658020019531,297.1499938964844,293.1499938964844,0.0206950549036264,-886.8494262695312,304.1511535644531,0.4538352787494659,0.0591953098773956,0.0478725545108318,293.1759338378906,297.1499938964844,293.1499938964844,0.0280387066304683,-1088.1094970703125,304.1524353027344,0.4874395430088043,0.0694852396845817,0.0690953508019447,293.1775207519531,297.1499938964844,293.1499938964844,0.0386708974838256,-938.4708862304688,304.1527099609375,0.5157864093780518,0.0817067697644233,0.0595917478203773,293.1743469238281,297.1499938964844,293.1499938964844,0.0522423163056373,-1504.8614501953125,304.1522521972656,0.5524609684944153,0.0974558070302009,0.0955603197216987,293.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.4177995920181274,0.050000000745058,0.239795982837677,291.1524353027344,291.1499938964844,272.631591796875,271.775634765625,284.3153686523437,293.30780029296875,291.15283203125,1.0,0.2534511387348175,1.0,1.0,0.999364137649536,1.0,-0.6244624257087708,0.2718246579170227,0.3526377379894256,0.0920998603105545,0.0,0.0,0.1434890329837799,83.07896423339844,78.0,2.322812557220459,-4315.53173828125,102.0757064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20233154296875,304.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.094694435596466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168696731328964,0.1168739050626754,-4.237367193127284e-06,0.0,9.610281995264812e-05,0.0,0.0,4.549334526062012,0.0,0.0,0.0,0.2723556756973266,4.0,0.0,1.0
307920,293.1658020019531,297.1499938964844,293.1499938964844,0.0206950549036264,-886.8494262695312,304.1511535644531,0.4538352787494659,0.0591953098773956,0.0478725545108318,293.1759338378906,297.1499938964844,293.1499938964844,0.0280387066304683,-1088.1094970703125,304.1524353027344,0.4874395430088043,0.0694852396845817,0.0690953508019447,293.1775207519531,297.1499938964844,293.1499938964844,0.0386708974838256,-938.4708862304688,304.1527099609375,0.5157864093780518,0.0817067697644233,0.0595917478203773,293.1743469238281,297.1499938964844,293.1499938964844,0.0522423163056373,-1504.8614501953125,304.1522521972656,0.5524609684944153,0.0974558070302009,0.0955603197216987,293.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.4177995920181274,0.050000000745058,0.239795982837677,291.1524353027344,291.1499938964844,272.631591796875,271.775634765625,284.3153686523437,293.30780029296875,291.15283203125,1.0,0.2534511387348175,1.0,1.0,0.999364137649536,1.0,-0.6244624257087708,0.2718246579170227,0.3526377379894256,0.0920998603105545,0.0,0.0,0.1434890329837799,83.07896423339844,78.0,2.322812557220459,-4315.53173828125,102.0757064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20233154296875,304.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.094694435596466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168696731328964,0.1168739050626754,-4.237367193127284e-06,0.0,9.610281995264812e-05,0.0,0.0,4.549334526062012,0.0,0.0,0.0,0.2723556756973266,4.0,0.0,1.0
307980,293.1648254394531,297.1499938964844,293.1499938964844,0.0205129589885473,-882.9161987304688,304.15106201171875,0.4551173746585846,0.0589948669075965,0.0476706735789775,293.17462158203125,297.1499938964844,293.1499938964844,0.0277515575289726,-1081.0208740234375,304.152099609375,0.4879444241523742,0.069093681871891,0.0686615109443664,293.1764831542969,297.1499938964844,293.1499938964844,0.038180373609066,-932.2334594726562,304.1526184082031,0.5163279175758362,0.0812238380312919,0.0592086836695671,293.1731872558594,297.1499938964844,293.1499938964844,0.0518444925546646,-1497.8511962890625,304.15216064453125,0.5535451173782349,0.0970741212368011,0.0951360166072845,293.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4193516671657562,0.050000000745058,0.2395269125699997,291.1551208496094,291.1499938964844,272.6291198730469,271.7739562988281,284.3146057128906,293.3080139160156,291.15557861328125,1.0,0.2517634034156799,1.0,1.0,0.9990952610969543,1.0,-0.6223644614219666,0.2709047198295593,0.3514597415924072,0.0917470082640647,0.0,0.0,0.1426278948783874,81.62633514404297,81.0,3.1017332077026367,-4301.43798828125,100.10270690917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744689941406,304.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.0948219150304794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165423989295959,0.1165466383099556,-4.237005668983329e-06,0.0,9.623218647902831e-05,0.0,0.0,4.535912990570068,0.0,0.0,0.0,0.2723066210746765,4.0,0.0,1.0
308040,293.1648254394531,297.1499938964844,293.1499938964844,0.0205129589885473,-882.9161987304688,304.15106201171875,0.4551173746585846,0.0589948669075965,0.0476706735789775,293.17462158203125,297.1499938964844,293.1499938964844,0.0277515575289726,-1081.0208740234375,304.152099609375,0.4879444241523742,0.069093681871891,0.0686615109443664,293.1764831542969,297.1499938964844,293.1499938964844,0.038180373609066,-932.2334594726562,304.1526184082031,0.5163279175758362,0.0812238380312919,0.0592086836695671,293.1731872558594,297.1499938964844,293.1499938964844,0.0518444925546646,-1497.8511962890625,304.15216064453125,0.5535451173782349,0.0970741212368011,0.0951360166072845,293.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4193516671657562,0.050000000745058,0.2395269125699997,291.1551208496094,291.1499938964844,272.6291198730469,271.7739562988281,284.3146057128906,293.3080139160156,291.15557861328125,1.0,0.2517634034156799,1.0,1.0,0.9990952610969543,1.0,-0.6223644614219666,0.2709047198295593,0.3514597415924072,0.0917470082640647,0.0,0.0,0.1426278948783874,81.62633514404297,81.0,3.1017332077026367,-4301.43798828125,100.10270690917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744689941406,304.3533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.330078125,18000.0,0.0,0.0,0.0948219150304794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165423989295959,0.1165466383099556,-4.237005668983329e-06,0.0,9.623218647902831e-05,0.0,0.0,4.535912990570068,0.0,0.0,0.0,0.2723066210746765,4.0,0.0,1.0
308100,293.1643981933594,297.1499938964844,293.1499938964844,0.0204386208206415,-881.3096313476562,304.1510009765625,0.4549690783023834,0.0588914155960083,0.0475867800414562,293.1740417480469,297.1499938964844,293.1499938964844,0.0276300106197595,-1077.952392578125,304.1519470214844,0.4876658320426941,0.068900927901268,0.068471223115921,293.1759948730469,297.1499938964844,293.1499938964844,0.0379603952169418,-929.4403686523438,304.1525573730469,0.5159795880317688,0.0809827521443367,0.0590349100530147,293.17266845703125,297.1499938964844,293.1499938964844,0.051672913134098,-1494.8394775390625,304.1520690917969,0.5533704161643982,0.0968865677714347,0.0949505716562271,293.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.419555515050888,0.050000000745058,0.2394923120737075,291.1559753417969,291.1499938964844,272.6276550292969,271.77294921875,284.3143920898437,293.3081359863281,291.1561584472656,1.0,0.251507818698883,1.0,1.0,0.9989608526229858,1.0,-0.6215450167655945,0.2705367505550384,0.351008266210556,0.0916305556893348,0.0,0.0,0.1421411335468292,81.4355697631836,81.0,2.1274986267089844,-4294.46044921875,99.73326873779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,304.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.0948929563164711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163210645318031,0.1163253039121627,-4.236695986037375e-06,0.0,9.630428394302726e-05,0.0,0.0,4.52677059173584,0.0,0.0,0.0,0.2722728550434112,4.0,0.0,1.0
308160,293.1640014648437,297.1499938964844,293.1499938964844,0.020370939746499,-879.8504028320312,304.15093994140625,0.4544358551502228,0.0587856508791446,0.0475089140236377,293.1734619140625,297.1499938964844,293.1499938964844,0.0275167766958475,-1075.0972900390625,304.1517944335937,0.4871299564838409,0.0687087774276733,0.0682916268706321,293.175537109375,297.1499938964844,293.1499938964844,0.0377517268061637,-926.7947387695312,304.1524658203125,0.5153350830078125,0.0807412192225456,0.0588681288063526,293.1721496582031,297.1499938964844,293.1499938964844,0.0515141114592552,-1492.0606689453125,304.1519775390625,0.5528523325920105,0.0967000052332878,0.0947761312127113,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.4194844365119934,0.050000000745058,0.2395043820142746,291.15625,291.1499938964844,272.6260070800781,271.7718811035156,284.3142395019531,293.3082275390625,291.1562805175781,1.0,0.2515714466571808,1.0,1.0,0.9988210201263428,1.0,-0.6208244562149048,0.2702077031135559,0.3506167829036712,0.091541863977909,0.0,0.0,0.141692504286766,81.49479675292969,84.0,1.0449187755584717,-4288.16943359375,99.64865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548156738281,304.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.0949629843235015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161093041300773,0.116113543510437,-4.2363549255242106e-06,0.0,9.63753554970026e-05,0.0,0.0,4.517978191375732,0.0,0.0,0.0,0.2722395956516266,4.0,0.0,1.0
308220,293.163330078125,297.1499938964844,293.1499938964844,0.0202509053051471,-877.2658081054688,304.1508178710937,0.4524577260017395,0.0585692673921585,0.0473681017756462,293.17242431640625,297.1499938964844,293.1499938964844,0.0273042321205139,-1069.8568115234375,304.15155029296875,0.4854285418987274,0.0683257058262825,0.0679575726389885,293.1747436523437,297.1499938964844,293.1499938964844,0.0373599044978618,-921.8316040039062,304.1522827148437,0.5133475661277771,0.0802576467394828,0.0585515685379505,293.17120361328125,297.1499938964844,293.1499938964844,0.051224946975708,-1487.01611328125,304.1517944335937,0.5509928464889526,0.0963295996189117,0.0944536849856376,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4186843037605285,0.050000000745058,0.2396414577960968,291.1559143066406,291.1499938964844,272.62225341796875,271.7694702148437,284.3141174316406,293.3084411621094,291.15576171875,1.0,0.2524701356887817,1.0,1.0,0.9985414743423462,1.0,-0.6196223497390747,0.2696426808834076,0.3499796986579895,0.0914328917860984,0.0,0.0,0.140921264886856,82.21846771240234,87.0,-0.556389331817627,-4277.83642578125,100.16593933105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,304.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0950900018215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157414242625236,0.1157456561923027,-4.235707365296548e-06,0.0,9.650426363805308e-05,0.0,0.0,4.502651691436768,0.0,0.0,0.0,0.2721804976463318,4.0,0.0,1.0
308280,293.163330078125,297.1499938964844,293.1499938964844,0.0202509053051471,-877.2658081054688,304.1508178710937,0.4524577260017395,0.0585692673921585,0.0473681017756462,293.17242431640625,297.1499938964844,293.1499938964844,0.0273042321205139,-1069.8568115234375,304.15155029296875,0.4854285418987274,0.0683257058262825,0.0679575726389885,293.1747436523437,297.1499938964844,293.1499938964844,0.0373599044978618,-921.8316040039062,304.1522827148437,0.5133475661277771,0.0802576467394828,0.0585515685379505,293.17120361328125,297.1499938964844,293.1499938964844,0.051224946975708,-1487.01611328125,304.1517944335937,0.5509928464889526,0.0963295996189117,0.0944536849856376,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4186843037605285,0.050000000745058,0.2396414577960968,291.1559143066406,291.1499938964844,272.62225341796875,271.7694702148437,284.3141174316406,293.3084411621094,291.15576171875,1.0,0.2524701356887817,1.0,1.0,0.9985414743423462,1.0,-0.6196223497390747,0.2696426808834076,0.3499796986579895,0.0914328917860984,0.0,0.0,0.140921264886856,82.21846771240234,87.0,-0.556389331817627,-4277.83642578125,100.16593933105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,304.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0950900018215179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157414242625236,0.1157456561923027,-4.235707365296548e-06,0.0,9.650426363805308e-05,0.0,0.0,4.502651691436768,0.0,0.0,0.0,0.2721804976463318,4.0,0.0,1.0
308340,293.1627502441406,297.1499938964844,293.1499938964844,0.0201467741280794,-875.0225219726562,304.1507263183594,0.4495946168899536,0.0583493746817112,0.0472439713776111,293.1715087890625,297.1499938964844,293.1499938964844,0.0270983949303627,-1065.08203125,304.1513671875,0.4830637276172638,0.0679449290037155,0.0676502883434295,293.1740417480469,297.1499938964844,293.1499938964844,0.036994069814682,-917.1972045898438,304.1521301269531,0.510685920715332,0.0797751992940902,0.0582537427544593,293.1703491210937,297.1499938964844,293.1499938964844,0.0509643852710723,-1482.481689453125,304.1516418457031,0.5483118891716003,0.0959638580679893,0.09416014701128,293.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4172354638576507,0.050000000745058,0.2398963868618011,291.155029296875,291.1499938964844,272.6178894042969,271.7667541503906,284.3140869140625,293.30859375,291.1548156738281,1.0,0.2541652619838714,1.0,1.0,0.9982619285583496,1.0,-0.6186745166778564,0.2691777348518371,0.3494968116283417,0.0913942977786064,0.0,0.0,0.1403089761734008,83.57356262207031,90.0,-1.2730497121810913,-4270.16845703125,101.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,304.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.095190018415451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154474020004272,0.1154516339302063,-4.235166670696344e-06,0.0,9.660577052272856e-05,0.0,0.0,4.490384101867676,0.0,0.0,0.0,0.2721327245235443,4.0,0.0,1.0
308400,293.1627502441406,297.1499938964844,293.1499938964844,0.0201467741280794,-875.0225219726562,304.1507263183594,0.4495946168899536,0.0583493746817112,0.0472439713776111,293.1715087890625,297.1499938964844,293.1499938964844,0.0270983949303627,-1065.08203125,304.1513671875,0.4830637276172638,0.0679449290037155,0.0676502883434295,293.1740417480469,297.1499938964844,293.1499938964844,0.036994069814682,-917.1972045898438,304.1521301269531,0.510685920715332,0.0797751992940902,0.0582537427544593,293.1703491210937,297.1499938964844,293.1499938964844,0.0509643852710723,-1482.481689453125,304.1516418457031,0.5483118891716003,0.0959638580679893,0.09416014701128,293.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4172354638576507,0.050000000745058,0.2398963868618011,291.155029296875,291.1499938964844,272.6178894042969,271.7667541503906,284.3140869140625,293.30859375,291.1548156738281,1.0,0.2541652619838714,1.0,1.0,0.9982619285583496,1.0,-0.6186745166778564,0.2691777348518371,0.3494968116283417,0.0913942977786064,0.0,0.0,0.1403089761734008,83.57356262207031,90.0,-1.2730497121810913,-4270.16845703125,101.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,304.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.095190018415451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154474020004272,0.1154516339302063,-4.235166670696344e-06,0.0,9.660577052272856e-05,0.0,0.0,4.490384101867676,0.0,0.0,0.0,0.2721327245235443,4.0,0.0,1.0
308460,293.1622314453125,297.1499938964844,293.1499938964844,0.0200548041611909,-873.0360107421875,304.150634765625,0.4461821615695953,0.0581288076937198,0.0471335425972938,293.1706848144531,297.1499938964844,293.1499938964844,0.0268842354416847,-1060.6512451171875,304.1512756347656,0.4801922440528869,0.0675677880644798,0.0673643425107002,293.17340087890625,297.1499938964844,293.1499938964844,0.0366478525102138,-912.8065795898438,304.1520080566406,0.5076072812080383,0.0792957991361618,0.0579711906611919,293.1695861816406,297.1499938964844,293.1499938964844,0.0507254339754581,-1478.3275146484375,304.1514892578125,0.5450905561447144,0.0956044346094131,0.093890406191349,293.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4153701066970825,0.050000000745058,0.240237757563591,291.1540832519531,291.1499938964844,272.6130065917969,271.7637634277344,284.3139953613281,293.3087463378906,291.1539001464844,1.0,0.2564302384853363,1.0,1.0,0.997990071773529,1.0,-0.617922306060791,0.2687930762767792,0.3491291999816894,0.0914018452167511,0.0,0.0,0.139830470085144,85.39179229736328,78.0,-1.3463433980941772,-4264.66162109375,103.15253448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,304.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0952569097280502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115217737853527,0.1152219772338867,-4.23473875343916e-06,0.0,9.66736552072689e-05,0.0,0.0,4.480798721313477,0.0,0.0,0.0,0.2720952928066253,4.0,0.0,1.0
308520,293.1622314453125,297.1499938964844,293.1499938964844,0.0200548041611909,-873.0360107421875,304.150634765625,0.4461821615695953,0.0581288076937198,0.0471335425972938,293.1706848144531,297.1499938964844,293.1499938964844,0.0268842354416847,-1060.6512451171875,304.1512756347656,0.4801922440528869,0.0675677880644798,0.0673643425107002,293.17340087890625,297.1499938964844,293.1499938964844,0.0366478525102138,-912.8065795898438,304.1520080566406,0.5076072812080383,0.0792957991361618,0.0579711906611919,293.1695861816406,297.1499938964844,293.1499938964844,0.0507254339754581,-1478.3275146484375,304.1514892578125,0.5450905561447144,0.0956044346094131,0.093890406191349,293.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4153701066970825,0.050000000745058,0.240237757563591,291.1540832519531,291.1499938964844,272.6130065917969,271.7637634277344,284.3139953613281,293.3087463378906,291.1539001464844,1.0,0.2564302384853363,1.0,1.0,0.997990071773529,1.0,-0.617922306060791,0.2687930762767792,0.3491291999816894,0.0914018452167511,0.0,0.0,0.139830470085144,85.39179229736328,78.0,-1.3463433980941772,-4264.66162109375,103.15253448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,304.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0952569097280502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115217737853527,0.1152219772338867,-4.23473875343916e-06,0.0,9.66736552072689e-05,0.0,0.0,4.480798721313477,0.0,0.0,0.0,0.2720952928066253,4.0,0.0,1.0
308580,293.16162109375,297.1499938964844,293.1499938964844,0.0198774114251136,-869.1480712890625,304.1507263183594,0.4478417634963989,0.0579437315464019,0.046923279762268,293.1697998046875,297.1499938964844,293.1499938964844,0.0265287477523088,-1054.1949462890625,304.1514587402344,0.4811310172080993,0.0672203823924064,0.0669530928134918,293.17266845703125,297.1499938964844,293.1499938964844,0.036186546087265,-906.920654296875,304.152099609375,0.5084894895553589,0.0788482129573822,0.0575968399643898,293.16876220703125,297.1499938964844,293.1499938964844,0.050372939556837,-1472.1605224609375,304.1515808105469,0.5466682314872742,0.0952773913741111,0.093497946858406,293.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.4172075688838959,0.050000000745058,0.2399014234542846,291.1539001464844,291.1499938964844,272.6075744628906,271.760498046875,284.31304931640625,293.30889892578125,291.1542053222656,1.0,0.2535516917705536,1.0,1.0,0.9977182149887084,1.0,-0.6158084869384766,0.2678373456001282,0.3479711711406708,0.0911130979657173,0.0,0.0,0.1393453031778335,83.58113861083984,81.0,1.0999603271484375,-4257.033203125,100.81189727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,304.2919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.0952864289283752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115016408264637,0.115020640194416,-4.234399057168048e-06,0.0,9.670361032476647e-05,0.0,0.0,4.47243595123291,0.0,0.0,0.0,0.2720628082752228,4.0,0.0,1.0
308640,293.16162109375,297.1499938964844,293.1499938964844,0.0198774114251136,-869.1480712890625,304.1507263183594,0.4478417634963989,0.0579437315464019,0.046923279762268,293.1697998046875,297.1499938964844,293.1499938964844,0.0265287477523088,-1054.1949462890625,304.1514587402344,0.4811310172080993,0.0672203823924064,0.0669530928134918,293.17266845703125,297.1499938964844,293.1499938964844,0.036186546087265,-906.920654296875,304.152099609375,0.5084894895553589,0.0788482129573822,0.0575968399643898,293.16876220703125,297.1499938964844,293.1499938964844,0.050372939556837,-1472.1605224609375,304.1515808105469,0.5466682314872742,0.0952773913741111,0.093497946858406,293.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.4172075688838959,0.050000000745058,0.2399014234542846,291.1539001464844,291.1499938964844,272.6075744628906,271.760498046875,284.31304931640625,293.30889892578125,291.1542053222656,1.0,0.2535516917705536,1.0,1.0,0.9977182149887084,1.0,-0.6158084869384766,0.2678373456001282,0.3479711711406708,0.0911130979657173,0.0,0.0,0.1393453031778335,83.58113861083984,81.0,1.0999603271484375,-4257.033203125,100.81189727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,304.2919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.0952864289283752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115016408264637,0.115020640194416,-4.234399057168048e-06,0.0,9.670361032476647e-05,0.0,0.0,4.47243595123291,0.0,0.0,0.0,0.2720628082752228,4.0,0.0,1.0
308700,293.1612243652344,297.1499938964844,293.1499938964844,0.0198095794767141,-867.6383056640625,304.1507263183594,0.4483650624752044,0.0578725561499595,0.0468463860452175,293.1693115234375,297.1499938964844,293.1499938964844,0.0263809524476528,-1051.33837890625,304.1514587402344,0.4813385605812073,0.0670654699206352,0.0667784363031387,293.1722412109375,297.1499938964844,293.1499938964844,0.0359785594046115,-904.2550048828124,304.152099609375,0.5086574554443359,0.0786433592438697,0.057433184236288,293.16827392578125,297.1499938964844,293.1499938964844,0.0502171032130718,-1469.426513671875,304.1515808105469,0.5471159219741821,0.0951334163546562,0.0933334454894065,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4178314208984375,0.050000000745058,0.23979052901268,291.155029296875,291.1499938964844,272.60467529296875,271.7587585449219,284.3124084472656,293.3089904785156,291.1556091308594,1.0,0.2529766261577606,1.0,1.0,0.9975822567939758,1.0,-0.6149631142616272,0.2674526870250702,0.3475103974342346,0.0910046845674514,0.0,0.0,0.1389026492834091,82.98314666748047,81.0,2.6741440296173096,-4253.025390625,100.01173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407165527344,304.2921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.0952824801206588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148587092757225,0.1148629486560821,-4.234213065501535e-06,0.0,9.669960854807869e-05,0.0,0.0,4.465970039367676,0.0,0.0,0.0,0.2720387279987335,4.0,0.0,1.0
308760,293.160888671875,297.1499938964844,293.1499938964844,0.0197557155042886,-866.4318237304688,304.15069580078125,0.4483179152011871,0.057800356298685,0.046786144375801,293.1688537597656,297.1499938964844,293.1499938964844,0.0262519624084234,-1048.8333740234375,304.15142822265625,0.4811193346977234,0.0669132247567176,0.0666263028979301,293.1718444824219,297.1499938964844,293.1499938964844,0.035789780318737,-901.8321533203124,304.1520690917969,0.508377194404602,0.0784395039081573,0.0572853423655033,293.1678161621094,297.1499938964844,293.1499938964844,0.0500813424587249,-1467.0445556640625,304.15155029296875,0.5470208525657654,0.0949927195906639,0.0931919887661933,293.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4180159866809845,0.050000000745058,0.2397580444812774,291.1564025878906,291.1499938964844,272.6016845703125,271.7569885253906,284.3117980957031,293.30908203125,291.1568603515625,1.0,0.2527509331703186,1.0,1.0,0.9974426031112672,1.0,-0.6143092513084412,0.2671501338481903,0.3471591174602508,0.0909343063831329,0.0,0.0,0.1383353024721145,82.80524444580078,84.0,2.8328089714050293,-4248.48828125,99.69148254394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,304.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.0952643081545829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146316826343536,0.1146359220147132,-4.233941581333056e-06,0.0,9.668116399552672e-05,0.0,0.0,4.456660270690918,0.0,0.0,0.0,0.272004634141922,4.0,0.0,1.0
308820,293.1602783203125,297.1499938964844,293.1499938964844,0.0196672771126031,-864.4632568359375,304.1506042480469,0.4472037553787231,0.0576493181288242,0.0466839261353015,293.16796875,297.1499938964844,293.1499938964844,0.0260257925838232,-1044.4461669921875,304.1513366699219,0.4799257814884186,0.0666103437542915,0.0663535073399543,293.171142578125,297.1499938964844,293.1499938964844,0.0354452170431613,-897.4198608398438,304.1519470214844,0.5070412158966064,0.0780302584171295,0.0570102035999298,293.1669616699219,297.1499938964844,293.1499938964844,0.0498487241566181,-1462.9857177734375,304.15142822265625,0.5458963513374329,0.0947153568267822,0.0929426103830337,293.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4176342785358429,0.050000000745058,0.239825427532196,291.1576843261719,291.1499938964844,272.5953369140625,271.7532958984375,284.310302734375,293.30926513671875,291.15771484375,1.0,0.253198504447937,1.0,1.0,0.9971632957458496,1.0,-0.6132888793945312,0.2666738629341125,0.3466150164604187,0.0908372178673744,0.0,0.0,0.1372050493955612,83.1580810546875,87.0,1.103964924812317,-4239.58056640625,99.85034942626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1528625488281,304.27703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.0951829105615615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141237318515777,0.1141279637813568,-4.233188519719988e-06,0.0,9.659855277277528e-05,0.0,0.0,4.435688018798828,0.0,0.0,0.0,0.2719262540340423,4.0,0.0,1.0
308880,293.1602783203125,297.1499938964844,293.1499938964844,0.0196672771126031,-864.4632568359375,304.1506042480469,0.4472037553787231,0.0576493181288242,0.0466839261353015,293.16796875,297.1499938964844,293.1499938964844,0.0260257925838232,-1044.4461669921875,304.1513366699219,0.4799257814884186,0.0666103437542915,0.0663535073399543,293.171142578125,297.1499938964844,293.1499938964844,0.0354452170431613,-897.4198608398438,304.1519470214844,0.5070412158966064,0.0780302584171295,0.0570102035999298,293.1669616699219,297.1499938964844,293.1499938964844,0.0498487241566181,-1462.9857177734375,304.15142822265625,0.5458963513374329,0.0947153568267822,0.0929426103830337,293.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4176342785358429,0.050000000745058,0.239825427532196,291.1576843261719,291.1499938964844,272.5953369140625,271.7532958984375,284.310302734375,293.30926513671875,291.15771484375,1.0,0.253198504447937,1.0,1.0,0.9971632957458496,1.0,-0.6132888793945312,0.2666738629341125,0.3466150164604187,0.0908372178673744,0.0,0.0,0.1372050493955612,83.1580810546875,87.0,1.103964924812317,-4239.58056640625,99.85034942626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1528625488281,304.27703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.0951829105615615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141237318515777,0.1141279637813568,-4.233188519719988e-06,0.0,9.659855277277528e-05,0.0,0.0,4.435688018798828,0.0,0.0,0.0,0.2719262540340423,4.0,0.0,1.0
308940,293.1597595214844,297.1499938964844,293.1499938964844,0.0195976588875055,-862.9314575195312,304.1505126953125,0.4450671374797821,0.0574916452169418,0.0465992949903011,293.167236328125,297.1499938964844,293.1499938964844,0.0258296113461256,-1040.64794921875,304.1512145996094,0.4779125154018402,0.0663070380687713,0.066109649837017,293.1705322265625,297.1499938964844,293.1499938964844,0.0351330675184726,-893.43310546875,304.1518249511719,0.5049320459365845,0.0776189789175987,0.0567548088729381,293.16619873046875,297.1499938964844,293.1499938964844,0.0496546514332294,-1459.623779296875,304.1512756347656,0.5438232421875,0.0944414585828781,0.0927256867289543,293.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4164980947971344,0.050000000745058,0.2400296181440353,291.1571960449219,291.1499938964844,272.5885925292969,271.7494201660156,284.3083801269531,293.3094482421875,291.156982421875,1.0,0.2545700669288635,1.0,1.0,0.996883988380432,1.0,-0.6125549077987671,0.2663297057151794,0.3462252020835876,0.0907754451036453,0.0,0.0,0.136265218257904,84.24317169189453,75.0,-0.8725437521934509,-4232.6689453125,100.83011627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,304.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.0950447097420692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136809885501861,0.1136852279305458,-4.232418177707586e-06,0.0,9.645830141380428e-05,0.0,0.0,4.417301177978516,0.0,0.0,0.0,0.2718555331230163,4.0,0.0,1.0
309000,293.1597595214844,297.1499938964844,293.1499938964844,0.0195976588875055,-862.9314575195312,304.1505126953125,0.4450671374797821,0.0574916452169418,0.0465992949903011,293.167236328125,297.1499938964844,293.1499938964844,0.0258296113461256,-1040.64794921875,304.1512145996094,0.4779125154018402,0.0663070380687713,0.066109649837017,293.1705322265625,297.1499938964844,293.1499938964844,0.0351330675184726,-893.43310546875,304.1518249511719,0.5049320459365845,0.0776189789175987,0.0567548088729381,293.16619873046875,297.1499938964844,293.1499938964844,0.0496546514332294,-1459.623779296875,304.1512756347656,0.5438232421875,0.0944414585828781,0.0927256867289543,293.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.4164980947971344,0.050000000745058,0.2400296181440353,291.1571960449219,291.1499938964844,272.5885925292969,271.7494201660156,284.3083801269531,293.3094482421875,291.156982421875,1.0,0.2545700669288635,1.0,1.0,0.996883988380432,1.0,-0.6125549077987671,0.2663297057151794,0.3462252020835876,0.0907754451036453,0.0,0.0,0.136265218257904,84.24317169189453,75.0,-0.8725437521934509,-4232.6689453125,100.83011627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,304.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.0950447097420692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136809885501861,0.1136852279305458,-4.232418177707586e-06,0.0,9.645830141380428e-05,0.0,0.0,4.417301177978516,0.0,0.0,0.0,0.2718555331230163,4.0,0.0,1.0
309060,293.1591491699219,297.1499938964844,293.1499938964844,0.0194492451846599,-859.6351318359375,304.1506042480469,0.4477065801620483,0.0573648922145366,0.046418197453022,293.1664428710937,297.1499938964844,293.1499938964844,0.0255387853831052,-1034.97314453125,304.1513061523437,0.479643851518631,0.0660285055637359,0.0657447129487991,293.1698608398437,297.1499938964844,293.1499938964844,0.0347156785428524,-888.078369140625,304.15191650390625,0.5065087676048279,0.0772349685430526,0.0564108230173587,293.1653747558594,297.1499938964844,293.1499938964844,0.0493579357862472,-1454.4600830078125,304.1513366699219,0.5462998151779175,0.0941963493824005,0.0923915207386016,293.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4189377725124359,0.050000000745058,0.2395979017019271,291.1563415527344,291.1499938964844,272.5814514160156,271.74542236328125,284.30548095703125,293.30963134765625,291.1564025878906,1.0,0.2510451674461365,1.0,1.0,0.9966064095497132,1.0,-0.6105297803878784,0.2654494643211365,0.3450803160667419,0.0904212146997451,0.0,0.0,0.1354910433292389,81.92289733886719,78.0,-0.0138350334018468,-4224.3486328125,98.00137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742553710937,304.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0948610603809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133309826254844,0.1133352145552635,-4.231783350405749e-06,0.0,9.627191320760176e-05,0.0,0.0,4.402746677398682,0.0,0.0,0.0,0.2717987298965454,4.0,0.0,1.0
309120,293.1591491699219,297.1499938964844,293.1499938964844,0.0194492451846599,-859.6351318359375,304.1506042480469,0.4477065801620483,0.0573648922145366,0.046418197453022,293.1664428710937,297.1499938964844,293.1499938964844,0.0255387853831052,-1034.97314453125,304.1513061523437,0.479643851518631,0.0660285055637359,0.0657447129487991,293.1698608398437,297.1499938964844,293.1499938964844,0.0347156785428524,-888.078369140625,304.15191650390625,0.5065087676048279,0.0772349685430526,0.0564108230173587,293.1653747558594,297.1499938964844,293.1499938964844,0.0493579357862472,-1454.4600830078125,304.1513366699219,0.5462998151779175,0.0941963493824005,0.0923915207386016,293.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4189377725124359,0.050000000745058,0.2395979017019271,291.1563415527344,291.1499938964844,272.5814514160156,271.74542236328125,284.30548095703125,293.30963134765625,291.1564025878906,1.0,0.2510451674461365,1.0,1.0,0.9966064095497132,1.0,-0.6105297803878784,0.2654494643211365,0.3450803160667419,0.0904212146997451,0.0,0.0,0.1354910433292389,81.92289733886719,78.0,-0.0138350334018468,-4224.3486328125,98.00137329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1742553710937,304.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.0948610603809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133309826254844,0.1133352145552635,-4.231783350405749e-06,0.0,9.627191320760176e-05,0.0,0.0,4.402746677398682,0.0,0.0,0.0,0.2717987298965454,4.0,0.0,1.0
