time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.158447265625,297.1499938964844,293.1499938964844,0.0193579830229282,-857.5778198242188,304.1505432128906,0.4489786326885223,0.057276651263237,0.0463116392493248,293.16558837890625,297.1499938964844,293.1499938964844,0.025310119614005,-1030.4664306640625,304.1512451171875,0.480230301618576,0.0657856613397598,0.0654648765921592,293.1690979003906,297.1499938964844,293.1499938964844,0.0343668796122074,-883.5833129882812,304.15185546875,0.5069578289985657,0.0768863633275032,0.0561308376491069,293.1644592285156,297.1499938964844,293.1499938964844,0.0491278395056724,-1450.4493408203125,304.1512756347656,0.547370195388794,0.0939904823899269,0.0921458676457405,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4202011823654175,0.050000000745058,0.2393839806318283,291.157470703125,291.1499938964844,272.5740051269531,271.74127197265625,284.30224609375,293.309814453125,291.1576538085937,1.0,0.2497701495885849,1.0,1.0,0.996328830718994,1.0,-0.609155535697937,0.2648550868034363,0.3443004786968231,0.0901795700192451,0.0,0.0,0.1344243586063385,80.77017211914062,81.0,0.9134494066238404,-4216.27734375,96.5285415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849060058594,304.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.697265625,18000.0,0.0,0.0,0.094635933637619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129001453518867,0.1129043772816658,-4.231167622492649e-06,0.0,9.604344086255878e-05,0.0,0.0,4.385010719299316,0.0,0.0,0.0,0.2717318832874298,4.0,0.0,1.0
309240,293.158447265625,297.1499938964844,293.1499938964844,0.0193579830229282,-857.5778198242188,304.1505432128906,0.4489786326885223,0.057276651263237,0.0463116392493248,293.16558837890625,297.1499938964844,293.1499938964844,0.025310119614005,-1030.4664306640625,304.1512451171875,0.480230301618576,0.0657856613397598,0.0654648765921592,293.1690979003906,297.1499938964844,293.1499938964844,0.0343668796122074,-883.5833129882812,304.15185546875,0.5069578289985657,0.0768863633275032,0.0561308376491069,293.1644592285156,297.1499938964844,293.1499938964844,0.0491278395056724,-1450.4493408203125,304.1512756347656,0.547370195388794,0.0939904823899269,0.0921458676457405,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4202011823654175,0.050000000745058,0.2393839806318283,291.157470703125,291.1499938964844,272.5740051269531,271.74127197265625,284.30224609375,293.309814453125,291.1576538085937,1.0,0.2497701495885849,1.0,1.0,0.996328830718994,1.0,-0.609155535697937,0.2648550868034363,0.3443004786968231,0.0901795700192451,0.0,0.0,0.1344243586063385,80.77017211914062,81.0,0.9134494066238404,-4216.27734375,96.5285415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849060058594,304.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.697265625,18000.0,0.0,0.0,0.094635933637619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129001453518867,0.1129043772816658,-4.231167622492649e-06,0.0,9.604344086255878e-05,0.0,0.0,4.385010719299316,0.0,0.0,0.0,0.2717318832874298,4.0,0.0,1.0
309300,293.1581420898437,297.1499938964844,293.1499938964844,0.0193266458809375,-856.87548828125,304.1505126953125,0.448891669511795,0.0572290234267711,0.0462740696966648,293.1651916503906,297.1499938964844,293.1499938964844,0.0252162851393222,-1028.6177978515625,304.15118408203125,0.4799816906452179,0.0656650587916374,0.0653480142354965,293.16876220703125,297.1499938964844,293.1499938964844,0.0342144891619682,-881.6221313476562,304.1517944335937,0.5066305994987488,0.076711282134056,0.0560067668557167,293.1640625,297.1499938964844,293.1499938964844,0.0490376874804496,-1448.8865966796875,304.1512145996094,0.5472331643104553,0.093889944255352,0.0920474976301193,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.4202816188335418,0.050000000745058,0.239370584487915,291.1576538085937,291.1499938964844,272.5701599121094,271.7391662597656,284.3006286621094,293.3099365234375,291.1575927734375,1.0,0.2496825605630874,1.0,1.0,0.9961900115013124,1.0,-0.6086791753768921,0.2646487653255462,0.3440304100513458,0.0900988802313804,0.0,0.0,0.1338924020528793,80.69493103027344,81.0,0.0655295625329017,-4212.25341796875,96.35511779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,304.2565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.77734375,18000.0,0.0,0.0,0.094510518014431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126570329070091,0.1126612648367881,-4.230793365422869e-06,0.0,9.591615526005626e-05,0.0,0.0,4.374978542327881,0.0,0.0,0.0,0.2716941833496094,4.0,0.0,1.0
309360,293.1578674316406,297.1499938964844,293.1499938964844,0.0193008780479431,-856.3052368164062,304.15045166015625,0.4484577178955078,0.0571789480745792,0.0462418161332607,293.1648254394531,297.1499938964844,293.1499938964844,0.0251311790198087,-1026.9459228515625,304.151123046875,0.479473203420639,0.0655437558889389,0.065239816904068,293.16845703125,297.1499938964844,293.1499938964844,0.0340717285871505,-879.7887573242188,304.1517333984375,0.5060438513755798,0.0765350684523582,0.0558886267244815,293.1636657714844,297.1499938964844,293.1499938964844,0.0489591695368289,-1447.5335693359375,304.151123046875,0.546779990196228,0.0937898904085159,0.0919588655233383,293.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4201036989688873,0.050000000745058,0.2394002825021743,291.1573181152344,291.1499938964844,272.5662536621094,271.737060546875,284.2989807128906,293.3100280761719,291.15704345703125,1.0,0.2498913407325744,1.0,1.0,0.996046245098114,1.0,-0.6082912683486938,0.2644809484481811,0.3438102900981903,0.09003446996212,0.0,0.0,0.1334395706653595,80.85040283203125,84.0,-0.9497809410095216,-4208.80810546875,96.4382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1946716308594,304.2510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.0943785905838012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112440213561058,0.1124444380402565,-4.230417289363686e-06,0.0,9.578227036399768e-05,0.0,0.0,4.365991592407227,0.0,0.0,0.0,0.2716597616672516,4.0,0.0,1.0
309420,293.15740966796875,297.1499938964844,293.1499938964844,0.0192624721676111,-855.4722900390625,304.1503601074219,0.4467619955539703,0.0570735521614551,0.0461906418204307,293.1641845703125,297.1499938964844,293.1499938964844,0.0249803382903337,-1023.9906005859376,304.1510009765625,0.4777993857860565,0.0652988329529762,0.0650435239076614,293.1678771972656,297.1499938964844,293.1499938964844,0.033808272331953,-876.411376953125,304.1515808105469,0.5042529106140137,0.0761802271008491,0.0556668192148208,293.1629333496094,297.1499938964844,293.1499938964844,0.0488285794854164,-1445.300048828125,304.1509704589844,0.5451107621192932,0.0935911834239959,0.0918051600456237,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.419128268957138,0.050000000745058,0.2395652830600738,291.15557861328125,291.1499938964844,272.5582275390625,271.7327880859375,284.29559326171875,293.3102111816406,291.1551513671875,1.0,0.2510321140289306,1.0,1.0,0.9957587718963624,1.0,-0.6077307462692261,0.2642379999160766,0.3434927463531494,0.0899470448493957,0.0,0.0,0.1328009068965912,81.72684478759766,87.0,-2.564561367034912,-4203.96533203125,97.23187255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,304.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.166015625,18000.0,0.0,0.0,0.0941052734851837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121193692088127,0.1121236011385917,-4.229787919030059e-06,0.0,9.550488903187215e-05,0.0,0.0,4.352622985839844,0.0,0.0,0.0,0.2716072499752044,4.0,0.0,1.0
309480,293.15740966796875,297.1499938964844,293.1499938964844,0.0192624721676111,-855.4722900390625,304.1503601074219,0.4467619955539703,0.0570735521614551,0.0461906418204307,293.1641845703125,297.1499938964844,293.1499938964844,0.0249803382903337,-1023.9906005859376,304.1510009765625,0.4777993857860565,0.0652988329529762,0.0650435239076614,293.1678771972656,297.1499938964844,293.1499938964844,0.033808272331953,-876.411376953125,304.1515808105469,0.5042529106140137,0.0761802271008491,0.0556668192148208,293.1629333496094,297.1499938964844,293.1499938964844,0.0488285794854164,-1445.300048828125,304.1509704589844,0.5451107621192932,0.0935911834239959,0.0918051600456237,293.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.419128268957138,0.050000000745058,0.2395652830600738,291.15557861328125,291.1499938964844,272.5582275390625,271.7327880859375,284.29559326171875,293.3102111816406,291.1551513671875,1.0,0.2510321140289306,1.0,1.0,0.9957587718963624,1.0,-0.6077307462692261,0.2642379999160766,0.3434927463531494,0.0899470448493957,0.0,0.0,0.1328009068965912,81.72684478759766,87.0,-2.564561367034912,-4203.96533203125,97.23187255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,304.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.166015625,18000.0,0.0,0.0,0.0941052734851837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121193692088127,0.1121236011385917,-4.229787919030059e-06,0.0,9.550488903187215e-05,0.0,0.0,4.352622985839844,0.0,0.0,0.0,0.2716072499752044,4.0,0.0,1.0
309540,293.15704345703125,297.1499938964844,293.1499938964844,0.0192377008497715,-854.953125,304.1502990722656,0.4442765414714813,0.0569643788039684,0.04615443572402,293.16363525390625,297.1499938964844,293.1499938964844,0.024848261848092,-1021.40625,304.15087890625,0.4754084348678589,0.0650519803166389,0.0648680329322815,293.1674194335937,297.1499938964844,293.1499938964844,0.0335669666528701,-873.3197631835938,304.1514587402344,0.5018724203109741,0.0758243575692176,0.0554608255624771,293.1622619628906,297.1499938964844,293.1499938964844,0.0487243682146072,-1443.5316162109375,304.1508178710937,0.5426946878433228,0.0933956727385521,0.0916770696640014,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.417555570602417,0.050000000745058,0.239839494228363,291.1532592773437,291.1499938964844,272.54998779296875,271.7284851074219,284.29217529296875,293.31036376953125,291.1527709960937,1.0,0.2529106140136719,1.0,1.0,0.9954712986946106,1.0,-0.6073971390724182,0.264090746641159,0.3433063924312591,0.089907594025135,0.0,0.0,0.1325205862522125,83.18802642822266,75.0,-3.340116024017334,-4201.66357421875,98.67408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20709228515625,304.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.583984375,18000.0,0.0,0.0,0.0938388407230377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119553670287132,0.1119595989584922,-4.229391379340086e-06,0.0,9.523449989501388e-05,0.0,0.0,4.34571647644043,0.0,0.0,0.0,0.2715789377689361,4.0,0.0,1.0
309600,293.15704345703125,297.1499938964844,293.1499938964844,0.0192377008497715,-854.953125,304.1502990722656,0.4442765414714813,0.0569643788039684,0.04615443572402,293.16363525390625,297.1499938964844,293.1499938964844,0.024848261848092,-1021.40625,304.15087890625,0.4754084348678589,0.0650519803166389,0.0648680329322815,293.1674194335937,297.1499938964844,293.1499938964844,0.0335669666528701,-873.3197631835938,304.1514587402344,0.5018724203109741,0.0758243575692176,0.0554608255624771,293.1622619628906,297.1499938964844,293.1499938964844,0.0487243682146072,-1443.5316162109375,304.1508178710937,0.5426946878433228,0.0933956727385521,0.0916770696640014,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.417555570602417,0.050000000745058,0.239839494228363,291.1532592773437,291.1499938964844,272.54998779296875,271.7284851074219,284.29217529296875,293.31036376953125,291.1527709960937,1.0,0.2529106140136719,1.0,1.0,0.9954712986946106,1.0,-0.6073971390724182,0.264090746641159,0.3433063924312591,0.089907594025135,0.0,0.0,0.1325205862522125,83.18802642822266,75.0,-3.340116024017334,-4201.66357421875,98.67408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20709228515625,304.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.583984375,18000.0,0.0,0.0,0.0938388407230377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119553670287132,0.1119595989584922,-4.229391379340086e-06,0.0,9.523449989501388e-05,0.0,0.0,4.34571647644043,0.0,0.0,0.0,0.2715789377689361,4.0,0.0,1.0
309660,293.1565246582031,297.1499938964844,293.1499938964844,0.0191320870071649,-852.5916748046875,304.1503601074219,0.4467324316501617,0.056888073682785,0.0460207611322402,293.1630249023437,297.1499938964844,293.1499938964844,0.0246173236519098,-1016.8161010742188,304.1509704589844,0.4770589172840118,0.0648297592997551,0.0645677596330642,293.1668395996094,297.1499938964844,293.1499938964844,0.0332152694463729,-868.7721557617188,304.1515808105469,0.5032433867454529,0.0754967033863067,0.0551645047962665,293.1615600585937,297.1499938964844,293.1499938964844,0.0485098175704479,-1439.8187255859375,304.1509094238281,0.5449883341789246,0.0932296589016914,0.0914289355278015,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4197381436824798,0.050000000745058,0.2394617050886154,291.1514587402344,291.1499938964844,272.5409851074219,271.7246398925781,284.2881774902344,293.3105163574219,291.1513977050781,1.0,0.2497566938400268,1.0,1.0,0.9951931238174438,1.0,-0.6057416796684265,0.2633798122406006,0.3423618674278259,0.0896026939153671,0.0,0.0,0.1324712485074997,81.1583480834961,78.0,-1.1856210231781006,-4197.8828125,96.24485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,304.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.0935980305075645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119214817881584,0.1119257062673568,-4.229238129482837e-06,0.0,9.499010047875343e-05,0.0,0.0,4.344217300415039,0.0,0.0,0.0,0.271571397781372,4.0,0.0,1.0
309720,293.1565246582031,297.1499938964844,293.1499938964844,0.0191320870071649,-852.5916748046875,304.1503601074219,0.4467324316501617,0.056888073682785,0.0460207611322402,293.1630249023437,297.1499938964844,293.1499938964844,0.0246173236519098,-1016.8161010742188,304.1509704589844,0.4770589172840118,0.0648297592997551,0.0645677596330642,293.1668395996094,297.1499938964844,293.1499938964844,0.0332152694463729,-868.7721557617188,304.1515808105469,0.5032433867454529,0.0754967033863067,0.0551645047962665,293.1615600585937,297.1499938964844,293.1499938964844,0.0485098175704479,-1439.8187255859375,304.1509094238281,0.5449883341789246,0.0932296589016914,0.0914289355278015,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4197381436824798,0.050000000745058,0.2394617050886154,291.1514587402344,291.1499938964844,272.5409851074219,271.7246398925781,284.2881774902344,293.3105163574219,291.1513977050781,1.0,0.2497566938400268,1.0,1.0,0.9951931238174438,1.0,-0.6057416796684265,0.2633798122406006,0.3423618674278259,0.0896026939153671,0.0,0.0,0.1324712485074997,81.1583480834961,78.0,-1.1856210231781006,-4197.8828125,96.24485778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,304.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.146484375,18000.0,0.0,0.0,0.0935980305075645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119214817881584,0.1119257062673568,-4.229238129482837e-06,0.0,9.499010047875343e-05,0.0,0.0,4.344217300415039,0.0,0.0,0.0,0.271571397781372,4.0,0.0,1.0
309780,293.1558837890625,297.1499938964844,293.1499938964844,0.0190795976668596,-851.3900756835938,304.1503295898437,0.4479295909404754,0.0568512082099914,0.0459596589207649,293.1623229980469,297.1499938964844,293.1499938964844,0.0244421381503343,-1013.2894287109376,304.15093994140625,0.4775978624820709,0.0646432191133499,0.0643490925431251,293.16619873046875,297.1499938964844,293.1499938964844,0.0329259186983108,-865.004638671875,304.1515197753906,0.5035863518714905,0.0752045288681984,0.0549297928810119,293.1607360839844,297.1499938964844,293.1499938964844,0.0483559444546699,-1437.1409912109375,304.1508483886719,0.5459750294685364,0.0931034907698631,0.0912664234638214,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4207982420921325,0.050000000745058,0.2392851412296295,291.15234375,291.1499938964844,272.5307006835937,271.7217102050781,284.2837219238281,293.3106994628906,291.15252685546875,1.0,0.2487532347440719,1.0,1.0,0.9949149489402772,1.0,-0.6047040820121765,0.2629311978816986,0.3417728543281555,0.0894243642687797,0.0,0.0,0.1321128010749817,80.20777893066406,81.0,0.7287195920944214,-4193.95556640625,95.05924987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,304.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.505859375,18000.0,0.0,0.0,0.0933870151638984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118078082799911,0.1118120402097702,-4.229136266076239e-06,0.0,9.47759544942528e-05,0.0,0.0,4.339606761932373,0.0,0.0,0.0,0.271554559469223,4.0,0.0,1.0
309840,293.1558837890625,297.1499938964844,293.1499938964844,0.0190795976668596,-851.3900756835938,304.1503295898437,0.4479295909404754,0.0568512082099914,0.0459596589207649,293.1623229980469,297.1499938964844,293.1499938964844,0.0244421381503343,-1013.2894287109376,304.15093994140625,0.4775978624820709,0.0646432191133499,0.0643490925431251,293.16619873046875,297.1499938964844,293.1499938964844,0.0329259186983108,-865.004638671875,304.1515197753906,0.5035863518714905,0.0752045288681984,0.0549297928810119,293.1607360839844,297.1499938964844,293.1499938964844,0.0483559444546699,-1437.1409912109375,304.1508483886719,0.5459750294685364,0.0931034907698631,0.0912664234638214,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4207982420921325,0.050000000745058,0.2392851412296295,291.15234375,291.1499938964844,272.5307006835937,271.7217102050781,284.2837219238281,293.3106994628906,291.15252685546875,1.0,0.2487532347440719,1.0,1.0,0.9949149489402772,1.0,-0.6047040820121765,0.2629311978816986,0.3417728543281555,0.0894243642687797,0.0,0.0,0.1321128010749817,80.20777893066406,81.0,0.7287195920944214,-4193.95556640625,95.05924987792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,304.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.505859375,18000.0,0.0,0.0,0.0933870151638984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118078082799911,0.1118120402097702,-4.229136266076239e-06,0.0,9.47759544942528e-05,0.0,0.0,4.339606761932373,0.0,0.0,0.0,0.271554559469223,4.0,0.0,1.0
309900,293.1556091308594,297.1499938964844,293.1499938964844,0.0190664883702993,-851.0918579101562,304.1502990722656,0.4478425085544586,0.0568294301629066,0.045944157987833,293.1619873046875,297.1499938964844,293.1499938964844,0.0243730787187814,-1011.8998413085938,304.1509094238281,0.4773294329643249,0.0645506978034973,0.0642617344856262,293.1658935546875,297.1499938964844,293.1499938964844,0.0328011736273765,-863.381591796875,304.1514587402344,0.5032428503036499,0.0750574618577957,0.0548275001347065,293.16033935546875,297.1499938964844,293.1499938964844,0.0483021661639213,-1436.2108154296875,304.1507873535156,0.5458290576934814,0.0930428728461265,0.091208703815937,293.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4207963049411773,0.050000000745058,0.2392854690551757,291.152587890625,291.1499938964844,272.5251159667969,271.7205505371094,284.2814636230469,293.310791015625,291.1525573730469,1.0,0.248770534992218,1.0,1.0,0.994775891304016,1.0,-0.6043856739997864,0.2627905309200287,0.3415951430797577,0.0893795117735862,0.0,0.0,0.1319137066602707,80.2071533203125,81.0,0.2043462693691253,-4191.7978515625,94.99534606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,304.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.093293622136116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117152124643325,0.1117194443941116,-4.229014393786201e-06,0.0,9.468117059441283e-05,0.0,0.0,4.335812091827393,0.0,0.0,0.0,0.2715407907962799,4.0,0.0,1.0
309960,293.1553955078125,297.1499938964844,293.1499938964844,0.0190585069358348,-850.9168701171875,304.1502685546875,0.4474217891693115,0.0568051114678382,0.0459336675703525,293.1617126464844,297.1499938964844,293.1499938964844,0.0243119839578866,-1010.67578125,304.1508483886719,0.4767985939979553,0.0644573345780372,0.0641826018691062,293.1656188964844,297.1499938964844,293.1499938964844,0.0326851867139339,-861.8760375976562,304.15142822265625,0.5026538372039795,0.0749089643359184,0.0547307208180427,293.1600036621094,297.1499938964844,293.1499938964844,0.0482594557106494,-1435.479248046875,304.1507263183594,0.5453787446022034,0.0929826721549034,0.0911603644490242,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.420543223619461,0.050000000745058,0.2393272370100021,291.15234375,291.1499938964844,272.51922607421875,271.7195739746094,284.2790832519531,293.3108825683594,291.15216064453125,1.0,0.2490737736225128,1.0,1.0,0.9946314692497252,1.0,-0.6041518449783325,0.2626851201057434,0.3414666950702667,0.0893535837531089,0.0,0.0,0.1317799091339111,80.42843627929688,84.0,-0.6116708517074585,-4190.095703125,95.17628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20233154296875,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.0932084769010543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116418913006782,0.1116461232304573,-4.228881152812392e-06,0.0,9.45947613217868e-05,0.0,0.0,4.332770347595215,0.0,0.0,0.0,0.2715291976928711,4.0,0.0,1.0
310020,293.15496826171875,297.1499938964844,293.1499938964844,0.0190543122589588,-850.8466186523438,304.1501770019531,0.4458006620407104,0.056750763207674,0.0459247380495071,293.1611633300781,297.1499938964844,293.1499938964844,0.02420693077147,-1008.5816040039062,304.1507263183594,0.4750811159610748,0.064267560839653,0.0640425831079483,293.1651611328125,297.1499938964844,293.1499938964844,0.0324726402759552,-859.123046875,304.1513061523437,0.5009030103683472,0.0746083855628967,0.054549966007471,293.1593322753906,297.1499938964844,293.1499938964844,0.0481986962258815,-1434.455078125,304.1506042480469,0.5437595844268799,0.0928631424903869,0.0910855904221534,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4194504618644714,0.050000000745058,0.2395104318857193,291.15093994140625,291.1499938964844,272.5066223144531,271.7181396484375,284.2741394042969,293.3110656738281,291.1505432128906,1.0,0.2503636181354522,1.0,1.0,0.994342565536499,1.0,-0.6038843393325806,0.2625572681427002,0.341327041387558,0.0893473774194717,0.0,0.0,0.1317412257194519,81.4046859741211,87.0,-2.074026346206665,-4188.49462890625,96.12581634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,304.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.0930665507912635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115892529487609,0.1115934774279594,-4.228705620334949e-06,0.0,9.44507191888988e-05,0.0,0.0,4.330505847930908,0.0,0.0,0.0,0.2715193927288055,4.0,0.0,1.0
310080,293.15496826171875,297.1499938964844,293.1499938964844,0.0190543122589588,-850.8466186523438,304.1501770019531,0.4458006620407104,0.056750763207674,0.0459247380495071,293.1611633300781,297.1499938964844,293.1499938964844,0.02420693077147,-1008.5816040039062,304.1507263183594,0.4750811159610748,0.064267560839653,0.0640425831079483,293.1651611328125,297.1499938964844,293.1499938964844,0.0324726402759552,-859.123046875,304.1513061523437,0.5009030103683472,0.0746083855628967,0.054549966007471,293.1593322753906,297.1499938964844,293.1499938964844,0.0481986962258815,-1434.455078125,304.1506042480469,0.5437595844268799,0.0928631424903869,0.0910855904221534,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4194504618644714,0.050000000745058,0.2395104318857193,291.15093994140625,291.1499938964844,272.5066223144531,271.7181396484375,284.2741394042969,293.3110656738281,291.1505432128906,1.0,0.2503636181354522,1.0,1.0,0.994342565536499,1.0,-0.6038843393325806,0.2625572681427002,0.341327041387558,0.0893473774194717,0.0,0.0,0.1317412257194519,81.4046859741211,87.0,-2.074026346206665,-4188.49462890625,96.12581634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966857910156,304.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.0930665507912635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115892529487609,0.1115934774279594,-4.228705620334949e-06,0.0,9.44507191888988e-05,0.0,0.0,4.330505847930908,0.0,0.0,0.0,0.2715193927288055,4.0,0.0,1.0
310140,293.1546630859375,297.1499938964844,293.1499938964844,0.0190624743700027,-851.0651245117188,304.1501159667969,0.4434190988540649,0.0566914491355419,0.0459293164312839,293.1607360839844,297.1499938964844,293.1499938964844,0.0241186060011386,-1006.8292236328124,304.150634765625,0.4726210534572601,0.0640745088458061,0.0639213994145393,293.1647644042969,297.1499938964844,293.1499938964844,0.0322796702384948,-856.626708984375,304.15118408203125,0.4985900223255157,0.0743047073483467,0.0543830730020999,293.15875244140625,297.1499938964844,293.1499938964844,0.0481629520654678,-1433.8714599609375,304.15045166015625,0.541422963142395,0.0927456617355346,0.0910346806049346,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4177843332290649,0.050000000745058,0.2397990375757217,291.1488952636719,291.1499938964844,272.49298095703125,271.7173156738281,284.2688903808594,293.3112487792969,291.1484375,1.0,0.2523649930953979,1.0,1.0,0.9940537214279176,1.0,-0.6038302779197693,0.2625171542167663,0.3413131237030029,0.0893913134932518,0.0,0.0,0.1320240646600723,82.9454345703125,90.0,-2.877107858657837,-4189.33935546875,97.69740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.092971071600914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116748005151748,0.1116790324449539,-4.228727902955143e-06,0.0,9.435381798539312e-05,0.0,0.0,4.333919525146484,0.0,0.0,0.0,0.2715307176113128,4.0,0.0,1.0
310200,293.1546630859375,297.1499938964844,293.1499938964844,0.0190624743700027,-851.0651245117188,304.1501159667969,0.4434190988540649,0.0566914491355419,0.0459293164312839,293.1607360839844,297.1499938964844,293.1499938964844,0.0241186060011386,-1006.8292236328124,304.150634765625,0.4726210534572601,0.0640745088458061,0.0639213994145393,293.1647644042969,297.1499938964844,293.1499938964844,0.0322796702384948,-856.626708984375,304.15118408203125,0.4985900223255157,0.0743047073483467,0.0543830730020999,293.15875244140625,297.1499938964844,293.1499938964844,0.0481629520654678,-1433.8714599609375,304.15045166015625,0.541422963142395,0.0927456617355346,0.0910346806049346,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.4177843332290649,0.050000000745058,0.2397990375757217,291.1488952636719,291.1499938964844,272.49298095703125,271.7173156738281,284.2688903808594,293.3112487792969,291.1484375,1.0,0.2523649930953979,1.0,1.0,0.9940537214279176,1.0,-0.6038302779197693,0.2625171542167663,0.3413131237030029,0.0893913134932518,0.0,0.0,0.1320240646600723,82.9454345703125,90.0,-2.877107858657837,-4189.33935546875,97.69740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,304.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.092971071600914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116748005151748,0.1116790324449539,-4.228727902955143e-06,0.0,9.435381798539312e-05,0.0,0.0,4.333919525146484,0.0,0.0,0.0,0.2715307176113128,4.0,0.0,1.0
310260,293.1543884277344,297.1499938964844,293.1499938964844,0.0190797410905361,-851.4906616210938,304.1500549316406,0.4405746459960937,0.0566298440098762,0.0459447465837001,293.16033935546875,297.1499938964844,293.1499938964844,0.0240418445318937,-1005.3081665039062,304.1505432128906,0.4695381224155426,0.0638798773288726,0.0638144761323928,293.1644287109375,297.1499938964844,293.1499938964844,0.0321004651486873,-854.306396484375,304.1510925292969,0.4959228932857513,0.0739998891949653,0.0542270168662071,293.158203125,297.1499938964844,293.1499938964844,0.0481452383100986,-1433.5999755859375,304.1503295898437,0.5386275053024292,0.0926317274570465,0.0910029336810112,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4157653152942657,0.050000000745058,0.2401644140481948,291.146728515625,291.1499938964844,272.4783630371094,271.71697998046875,284.2633972167969,293.3114013671875,291.1463317871094,1.0,0.25486820936203,1.0,1.0,0.993773877620697,1.0,-0.6039368510246277,0.2625420391559601,0.3413948118686676,0.0894747599959373,0.0,0.0,0.1326052248477935,84.89739227294922,78.0,-2.977278470993042,-4192.4208984375,99.72415924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,304.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.0929307639598846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118940487504005,0.1118982806801796,-4.22896755480906e-06,0.0,9.431290527572855e-05,0.0,0.0,4.342854976654053,0.0,0.0,0.0,0.2715630829334259,4.0,0.0,1.0
310320,293.1543884277344,297.1499938964844,293.1499938964844,0.0190797410905361,-851.4906616210938,304.1500549316406,0.4405746459960937,0.0566298440098762,0.0459447465837001,293.16033935546875,297.1499938964844,293.1499938964844,0.0240418445318937,-1005.3081665039062,304.1505432128906,0.4695381224155426,0.0638798773288726,0.0638144761323928,293.1644287109375,297.1499938964844,293.1499938964844,0.0321004651486873,-854.306396484375,304.1510925292969,0.4959228932857513,0.0739998891949653,0.0542270168662071,293.158203125,297.1499938964844,293.1499938964844,0.0481452383100986,-1433.5999755859375,304.1503295898437,0.5386275053024292,0.0926317274570465,0.0910029336810112,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.4157653152942657,0.050000000745058,0.2401644140481948,291.146728515625,291.1499938964844,272.4783630371094,271.71697998046875,284.2633972167969,293.3114013671875,291.1463317871094,1.0,0.25486820936203,1.0,1.0,0.993773877620697,1.0,-0.6039368510246277,0.2625420391559601,0.3413948118686676,0.0894747599959373,0.0,0.0,0.1326052248477935,84.89739227294922,78.0,-2.977278470993042,-4192.4208984375,99.72415924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,304.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.146484375,18000.0,0.0,0.0,0.0929307639598846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118940487504005,0.1118982806801796,-4.22896755480906e-06,0.0,9.431290527572855e-05,0.0,0.0,4.342854976654053,0.0,0.0,0.0,0.2715630829334259,4.0,0.0,1.0
310380,293.1539611816406,297.1499938964844,293.1499938964844,0.0190121158957481,-849.9684448242188,304.150146484375,0.442644327878952,0.0566016994416713,0.0458582416176795,293.1598815917969,297.1499938964844,293.1499938964844,0.0238620806485414,-1001.6597290039062,304.1506652832031,0.4710765480995178,0.0637100487947464,0.0635767206549644,293.1639709472656,297.1499938964844,293.1499938964844,0.031804621219635,-850.4288330078125,304.1512145996094,0.4969611763954162,0.0737225860357284,0.0539755970239639,293.1575927734375,297.1499938964844,293.1499938964844,0.0480095744132995,-1431.2498779296875,304.15045166015625,0.5405861139297485,0.0925473123788833,0.0908449664711952,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4175074398517608,0.050000000745058,0.2398481369018554,291.1454467773437,291.1499938964844,272.462890625,271.7170715332031,284.2572937011719,293.3115539550781,291.14556884765625,1.0,0.2521763145923614,1.0,1.0,0.9934940934181212,1.0,-0.6026589274406433,0.261972963809967,0.3406859636306762,0.0892890989780426,0.0,0.0,0.1333235800266266,83.19976806640625,66.0,-0.2964683771133423,-4193.56982421875,97.7201690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,304.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.0929487347602844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122070401906967,0.1122112721204757,-4.229405021760613e-06,0.0,9.433114610146732e-05,0.0,0.0,4.355710983276367,0.0,0.0,0.0,0.2716107666492462,4.0,0.0,1.0
310440,293.1539611816406,297.1499938964844,293.1499938964844,0.0190121158957481,-849.9684448242188,304.150146484375,0.442644327878952,0.0566016994416713,0.0458582416176795,293.1598815917969,297.1499938964844,293.1499938964844,0.0238620806485414,-1001.6597290039062,304.1506652832031,0.4710765480995178,0.0637100487947464,0.0635767206549644,293.1639709472656,297.1499938964844,293.1499938964844,0.031804621219635,-850.4288330078125,304.1512145996094,0.4969611763954162,0.0737225860357284,0.0539755970239639,293.1575927734375,297.1499938964844,293.1499938964844,0.0480095744132995,-1431.2498779296875,304.15045166015625,0.5405861139297485,0.0925473123788833,0.0908449664711952,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.4175074398517608,0.050000000745058,0.2398481369018554,291.1454467773437,291.1499938964844,272.462890625,271.7170715332031,284.2572937011719,293.3115539550781,291.14556884765625,1.0,0.2521763145923614,1.0,1.0,0.9934940934181212,1.0,-0.6026589274406433,0.261972963809967,0.3406859636306762,0.0892890989780426,0.0,0.0,0.1333235800266266,83.19976806640625,66.0,-0.2964683771133423,-4193.56982421875,97.7201690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,304.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.0929487347602844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122070401906967,0.1122112721204757,-4.229405021760613e-06,0.0,9.433114610146732e-05,0.0,0.0,4.355710983276367,0.0,0.0,0.0,0.2716107666492462,4.0,0.0,1.0
310500,293.15362548828125,297.1499938964844,293.1499938964844,0.0189611837267875,-848.7940673828125,304.15020751953125,0.4454420506954193,0.0566157475113868,0.0457978062331676,293.1595764160156,297.1499938964844,293.1499938964844,0.0237475130707025,-999.3014526367188,304.1507568359375,0.4733567833900451,0.0636476948857307,0.0634309872984886,293.1636657714844,297.1499938964844,293.1499938964844,0.031628418713808,-848.0978393554688,304.1513366699219,0.498758316040039,0.0736073851585388,0.0538309551775455,293.1571960449219,297.1499938964844,293.1499938964844,0.0479107312858104,-1429.5172119140625,304.1505432128906,0.5432000160217285,0.0925290510058403,0.0907405614852905,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4196751713752746,0.050000000745058,0.2394724041223526,291.14617919921875,291.1499938964844,272.454833984375,271.7172546386719,284.2540283203125,293.3116455078125,291.1466979980469,1.0,0.2494304180145263,1.0,1.0,0.9933542013168336,1.0,-0.6016490459442139,0.2615295350551605,0.3401194810867309,0.0891237556934356,0.0,0.0,0.1335103064775467,81.18659973144531,66.0,2.0738253593444824,-4192.6962890625,95.4547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623840332031,304.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0929752960801124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123258396983146,0.1123300716280937,-4.229645128361881e-06,0.0,9.435810352442786e-05,0.0,0.0,4.360667705535889,0.0,0.0,0.0,0.2716298997402191,4.0,0.0,1.0
310560,293.1532287597656,297.1499938964844,293.1499938964844,0.0189049132168293,-847.4829711914062,304.1502685546875,0.4492983818054199,0.0566466189920902,0.0457329228520393,293.1591796875,297.1499938964844,293.1499938964844,0.0236248280853033,-996.7568359375,304.1508483886719,0.4763337671756744,0.0636005252599716,0.063277468085289,293.1632995605469,297.1499938964844,293.1499938964844,0.031442143023014,-845.6212158203125,304.15142822265625,0.5012906789779663,0.0735068991780281,0.0536804981529712,293.1567687988281,297.1499938964844,293.1499938964844,0.0478008314967155,-1427.5830078125,304.150634765625,0.5467446446418762,0.0925267413258552,0.0906291455030441,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.4226261973381042,0.050000000745058,0.2389908581972122,291.1477966308594,291.1499938964844,272.44659423828125,271.7174987792969,284.25067138671875,293.311767578125,291.14862060546875,1.0,0.2459233403205871,1.0,1.0,0.9932103157043456,1.0,-0.6004810929298401,0.2610177993774414,0.3394632637500763,0.0889292731881141,0.0,0.0,0.1334978342056274,78.60736083984375,69.0,4.191648483276367,-4190.29443359375,92.58724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1570739746094,304.2420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0930088907480239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123669221997261,0.1123711541295051,-4.2298183871025685e-06,0.0,9.439220593776554e-05,0.0,0.0,4.362473487854004,0.0,0.0,0.0,0.2716380655765533,4.0,0.0,1.0
310620,293.1524963378906,297.1499938964844,293.1499938964844,0.0188712794333696,-846.65576171875,304.1502380371094,0.4537925720214844,0.0567190162837505,0.045702401548624,293.1584167480469,297.1499938964844,293.1499938964844,0.0234736632555723,-993.5885009765624,304.1508178710937,0.4793331027030945,0.0635243728756904,0.063095822930336,293.1625671386719,297.1499938964844,293.1499938964844,0.0311737861484289,-842.0374145507812,304.1513977050781,0.5039026141166687,0.0733187794685363,0.0534694902598857,293.15582275390625,297.1499938964844,293.1499938964844,0.0476914308965206,-1425.64111328125,304.1506042480469,0.5506709218025208,0.092542640864849,0.0905338376760482,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4259368777275085,0.050000000745058,0.2384883612394333,291.15185546875,291.1499938964844,272.4295959472656,271.7181091308594,284.2440795898437,293.31201171875,291.1524658203125,1.0,0.2426443099975586,1.0,1.0,0.9929224848747252,1.0,-0.5992489457130432,0.260462611913681,0.3387863039970398,0.0887664183974266,0.0,0.0,0.1329706162214279,75.91637420654297,72.0,4.562064170837402,-4184.62451171875,89.60424041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488037109375,304.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.0930809900164604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122055426239967,0.1122097671031951,-4.229811565892305e-06,0.0,9.446537296753375e-05,0.0,0.0,4.356065273284912,0.0,0.0,0.0,0.2716175615787506,4.0,0.0,1.0
310680,293.1524963378906,297.1499938964844,293.1499938964844,0.0188712794333696,-846.65576171875,304.1502380371094,0.4537925720214844,0.0567190162837505,0.045702401548624,293.1584167480469,297.1499938964844,293.1499938964844,0.0234736632555723,-993.5885009765624,304.1508178710937,0.4793331027030945,0.0635243728756904,0.063095822930336,293.1625671386719,297.1499938964844,293.1499938964844,0.0311737861484289,-842.0374145507812,304.1513977050781,0.5039026141166687,0.0733187794685363,0.0534694902598857,293.15582275390625,297.1499938964844,293.1499938964844,0.0476914308965206,-1425.64111328125,304.1506042480469,0.5506709218025208,0.092542640864849,0.0905338376760482,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4259368777275085,0.050000000745058,0.2384883612394333,291.15185546875,291.1499938964844,272.4295959472656,271.7181091308594,284.2440795898437,293.31201171875,291.1524658203125,1.0,0.2426443099975586,1.0,1.0,0.9929224848747252,1.0,-0.5992489457130432,0.260462611913681,0.3387863039970398,0.0887664183974266,0.0,0.0,0.1329706162214279,75.91637420654297,72.0,4.562064170837402,-4184.62451171875,89.60424041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488037109375,304.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.0930809900164604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122055426239967,0.1122097671031951,-4.229811565892305e-06,0.0,9.446537296753375e-05,0.0,0.0,4.356065273284912,0.0,0.0,0.0,0.2716175615787506,4.0,0.0,1.0
310740,293.15191650390625,297.1499938964844,293.1499938964844,0.0188768357038497,-846.767578125,304.150146484375,0.4557749629020691,0.0567713268101215,0.0457125604152679,293.15777587890625,297.1499938964844,293.1499938964844,0.02338014729321,-991.6455688476562,304.15069580078125,0.4803796410560608,0.063442014157772,0.0629782602190971,293.1619873046875,297.1499938964844,293.1499938964844,0.0309679098427295,-839.3040771484375,304.1512756347656,0.5046852231025696,0.0731182470917701,0.0533008724451065,293.155029296875,297.1499938964844,293.1499938964844,0.047658585011959,-1425.0682373046875,304.15045166015625,0.5522984862327576,0.092556208372116,0.0905060619115829,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4273162186145782,0.050000000745058,0.2382898181676864,291.1532897949219,291.1499938964844,272.4119567871094,271.7188720703125,284.23760986328125,293.3122863769531,291.1532592773437,1.0,0.2413009256124496,1.0,1.0,0.992634654045105,1.0,-0.5986481308937073,0.2601712346076965,0.3384768962860107,0.0887418091297149,0.0,0.0,0.132403165102005,74.85307312011719,75.0,1.200791835784912,-4179.357421875,88.40727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441345214844,304.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0931427702307701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119408309459686,0.1119450628757476,-4.229445039527491e-06,0.0,9.45280698942952e-05,0.0,0.0,4.345194339752197,0.0,0.0,0.0,0.271577775478363,4.0,0.0,1.0
310800,293.15191650390625,297.1499938964844,293.1499938964844,0.0188768357038497,-846.767578125,304.150146484375,0.4557749629020691,0.0567713268101215,0.0457125604152679,293.15777587890625,297.1499938964844,293.1499938964844,0.02338014729321,-991.6455688476562,304.15069580078125,0.4803796410560608,0.063442014157772,0.0629782602190971,293.1619873046875,297.1499938964844,293.1499938964844,0.0309679098427295,-839.3040771484375,304.1512756347656,0.5046852231025696,0.0731182470917701,0.0533008724451065,293.155029296875,297.1499938964844,293.1499938964844,0.047658585011959,-1425.0682373046875,304.15045166015625,0.5522984862327576,0.092556208372116,0.0905060619115829,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4273162186145782,0.050000000745058,0.2382898181676864,291.1532897949219,291.1499938964844,272.4119567871094,271.7188720703125,284.23760986328125,293.3122863769531,291.1532592773437,1.0,0.2413009256124496,1.0,1.0,0.992634654045105,1.0,-0.5986481308937073,0.2601712346076965,0.3384768962860107,0.0887418091297149,0.0,0.0,0.132403165102005,74.85307312011719,75.0,1.200791835784912,-4179.357421875,88.40727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441345214844,304.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0931427702307701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119408309459686,0.1119450628757476,-4.229445039527491e-06,0.0,9.45280698942952e-05,0.0,0.0,4.345194339752197,0.0,0.0,0.0,0.271577775478363,4.0,0.0,1.0
310860,293.1514892578125,297.1499938964844,293.1499938964844,0.0189048144966363,-847.4278564453125,304.1500549316406,0.4559048414230346,0.05680762976408,0.0457438975572586,293.1572570800781,297.1499938964844,293.1499938964844,0.0233194455504417,-990.4144287109376,304.15057373046875,0.4800937473773956,0.0633497610688209,0.0628943145275116,293.1615295410156,297.1499938964844,293.1499938964844,0.0307993087917566,-837.08544921875,304.151123046875,0.5041458606719971,0.0729059800505638,0.0531551651656627,293.15435791015625,297.1499938964844,293.1499938964844,0.0476731173694133,-1425.34814453125,304.1502685546875,0.5522801876068115,0.0925641059875488,0.0905158892273902,293.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4272809028625488,0.050000000745058,0.2382948249578476,291.1522216796875,291.1499938964844,272.3937683105469,271.7196655273437,284.23114013671875,293.3125305175781,291.1517944335937,1.0,0.2414011061191558,1.0,1.0,0.9923372864723206,1.0,-0.5984345078468323,0.2600409984588623,0.3383935093879699,0.0888038501143455,0.0,0.0,0.1321652978658676,74.87960052490234,78.0,-1.8006274700164795,-4177.27978515625,88.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.49609375,18000.0,0.0,0.0,0.0931874737143516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111794501543045,0.1117987334728241,-4.229112619213993e-06,0.0,9.457343549001962e-05,0.0,0.0,4.339055061340332,0.0,0.0,0.0,0.2715532183647156,4.0,0.0,1.0
310920,293.1514892578125,297.1499938964844,293.1499938964844,0.0189048144966363,-847.4278564453125,304.1500549316406,0.4559048414230346,0.05680762976408,0.0457438975572586,293.1572570800781,297.1499938964844,293.1499938964844,0.0233194455504417,-990.4144287109376,304.15057373046875,0.4800937473773956,0.0633497610688209,0.0628943145275116,293.1615295410156,297.1499938964844,293.1499938964844,0.0307993087917566,-837.08544921875,304.151123046875,0.5041458606719971,0.0729059800505638,0.0531551651656627,293.15435791015625,297.1499938964844,293.1499938964844,0.0476731173694133,-1425.34814453125,304.1502685546875,0.5522801876068115,0.0925641059875488,0.0905158892273902,293.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.4272809028625488,0.050000000745058,0.2382948249578476,291.1522216796875,291.1499938964844,272.3937683105469,271.7196655273437,284.23114013671875,293.3125305175781,291.1517944335937,1.0,0.2414011061191558,1.0,1.0,0.9923372864723206,1.0,-0.5984345078468323,0.2600409984588623,0.3383935093879699,0.0888038501143455,0.0,0.0,0.1321652978658676,74.87960052490234,78.0,-1.8006274700164795,-4177.27978515625,88.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.49609375,18000.0,0.0,0.0,0.0931874737143516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111794501543045,0.1117987334728241,-4.229112619213993e-06,0.0,9.457343549001962e-05,0.0,0.0,4.339055061340332,0.0,0.0,0.0,0.2715532183647156,4.0,0.0,1.0
