time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15118408203125,297.1499938964844,293.1499938964844,0.0189486537128686,-848.4656982421875,304.14996337890625,0.4546884894371032,0.0568337813019752,0.045791607350111,293.1568603515625,297.1499938964844,293.1499938964844,0.0232800114899873,-989.638916015625,304.15045166015625,0.4788262546062469,0.06325014680624,0.0628338158130645,293.1611633300781,297.1499938964844,293.1499938964844,0.0306558031588792,-835.2080688476562,304.1510009765625,0.5026557445526123,0.0726862549781799,0.0530265122652053,293.15380859375,297.1499938964844,293.1499938964844,0.047718871384859,-1426.18212890625,304.1501159667969,0.5510644912719727,0.0925685763359069,0.0905529707670211,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4262158274650574,0.050000000745058,0.2384477257728576,291.14990234375,291.1499938964844,272.3750915527344,271.72039794921875,284.2246398925781,293.312744140625,291.1493530273437,1.0,0.2425505518913269,1.0,1.0,0.992039918899536,1.0,-0.5985028743743896,0.2600272297859192,0.338475614786148,0.0889307036995887,0.0,0.0,0.1323301196098327,75.69792175292969,81.0,-3.422550201416016,-4178.7158203125,89.23995208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420288085937,304.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.0932225286960601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118185520172119,0.1118227764964103,-4.22900848207064e-06,0.0,9.460901492275298e-05,0.0,0.0,4.339902877807617,0.0,0.0,0.0,0.2715543806552887,4.0,0.0,1.0
311040,293.15118408203125,297.1499938964844,293.1499938964844,0.0189486537128686,-848.4656982421875,304.14996337890625,0.4546884894371032,0.0568337813019752,0.045791607350111,293.1568603515625,297.1499938964844,293.1499938964844,0.0232800114899873,-989.638916015625,304.15045166015625,0.4788262546062469,0.06325014680624,0.0628338158130645,293.1611633300781,297.1499938964844,293.1499938964844,0.0306558031588792,-835.2080688476562,304.1510009765625,0.5026557445526123,0.0726862549781799,0.0530265122652053,293.15380859375,297.1499938964844,293.1499938964844,0.047718871384859,-1426.18212890625,304.1501159667969,0.5510644912719727,0.0925685763359069,0.0905529707670211,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4262158274650574,0.050000000745058,0.2384477257728576,291.14990234375,291.1499938964844,272.3750915527344,271.72039794921875,284.2246398925781,293.312744140625,291.1493530273437,1.0,0.2425505518913269,1.0,1.0,0.992039918899536,1.0,-0.5985028743743896,0.2600272297859192,0.338475614786148,0.0889307036995887,0.0,0.0,0.1323301196098327,75.69792175292969,81.0,-3.422550201416016,-4178.7158203125,89.23995208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420288085937,304.2100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.0932225286960601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118185520172119,0.1118227764964103,-4.22900848207064e-06,0.0,9.460901492275298e-05,0.0,0.0,4.339902877807617,0.0,0.0,0.0,0.2715543806552887,4.0,0.0,1.0
311100,293.15106201171875,297.1499938964844,293.1499938964844,0.0189752206206321,-849.0916748046875,304.1499328613281,0.4536994397640228,0.0568443313241004,0.0458207242190837,293.1566772460937,297.1499938964844,293.1499938964844,0.0232663042843341,-989.3773193359376,304.150390625,0.4778956770896911,0.0631986036896705,0.0628108754754066,293.1610107421875,297.1499938964844,293.1499938964844,0.03059115819633,-834.364013671875,304.15093994140625,0.5016443133354187,0.0725746974349021,0.0529676154255867,293.153564453125,297.1499938964844,293.1499938964844,0.0477504692971706,-1426.75146484375,304.1500244140625,0.5501137971878052,0.0925704091787338,0.0905801430344581,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.4253942370414734,0.050000000745058,0.2385681718587875,291.1485595703125,291.1499938964844,272.3656005859375,271.720703125,284.2214050292969,293.3128356933594,291.14801025390625,1.0,0.2434339225292205,1.0,1.0,0.9918912053108216,1.0,-0.5986228585243225,0.2600556015968323,0.3385672867298126,0.0890143364667892,0.0,0.0,0.1325622946023941,76.34264373779297,81.0,-3.711161136627197,-4180.67919921875,89.91918182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.21148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0932404100894928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111897274851799,0.1119014993309974,-4.229061232763343e-06,0.0,9.462716843700036e-05,0.0,0.0,4.343078136444092,0.0,0.0,0.0,0.2715653777122497,4.0,0.0,1.0
311160,293.15093994140625,297.1499938964844,293.1499938964844,0.0190041698515415,-849.7705078125,304.1498718261719,0.4525258243083954,0.0568537712097168,0.0458527989685535,293.156494140625,297.1499938964844,293.1499938964844,0.0232556629925966,-989.178466796875,304.1503295898437,0.4768048226833343,0.0631464719772338,0.0627920776605606,293.160888671875,297.1499938964844,293.1499938964844,0.0305300652980804,-833.5661010742188,304.15087890625,0.5005045533180237,0.0724625363945961,0.052911777049303,293.1533203125,297.1499938964844,293.1499938964844,0.047786395996809,-1427.394775390625,304.14996337890625,0.5489940047264099,0.092572420835495,0.0906122028827667,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4244345724582672,0.050000000745058,0.2387116998434066,291.1472473144531,291.1499938964844,272.35601806640625,271.720947265625,284.2181701660156,293.3129272460937,291.146728515625,1.0,0.2444765120744705,1.0,1.0,0.9917486310005188,1.0,-0.5987892746925354,0.260102778673172,0.3386865258216858,0.0891091153025627,0.0,0.0,0.1328786760568618,77.11103820800781,84.0,-3.720210552215576,-4183.33447265625,90.73353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,304.21435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0932610034942627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120152398943901,0.1120194718241691,-4.229181740811328e-06,0.0,9.46480649872683e-05,0.0,0.0,4.347878456115723,0.0,0.0,0.0,0.2715826332569122,4.0,0.0,1.0
311220,293.1507263183594,297.1499938964844,293.1499938964844,0.0190678648650646,-851.251708984375,304.1498107910156,0.4497643411159515,0.0568704716861248,0.0459247715771198,293.1562194824219,297.1499938964844,293.1499938964844,0.0232420600950717,-988.9339599609376,304.1502380371094,0.4742008745670318,0.0630418360233306,0.0627657920122146,293.16064453125,297.1499938964844,293.1499938964844,0.0304164197295904,-832.0781860351562,304.1507568359375,0.4979362785816192,0.0722375437617302,0.0528083257377147,293.1528625488281,297.1499938964844,293.1499938964844,0.0478686429560184,-1428.855712890625,304.1498413085937,0.5463648438453674,0.0925780311226844,0.0906896442174911,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4222113490104675,0.050000000745058,0.2390565872192382,291.1449279785156,291.1499938964844,272.3366394042969,271.7212829589844,284.21173095703125,293.3131103515625,291.14453125,1.0,0.2469511032104492,1.0,1.0,0.9914634227752686,1.0,-0.5992420315742493,0.260245680809021,0.3389963507652282,0.0893283933401107,0.0,0.0,0.1337132900953292,78.95743560791016,87.0,-3.1537394523620605,-4190.302734375,92.70250701904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395874023437,304.2234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.0933174043893814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123491302132606,0.1123533546924591,-4.229604655847652e-06,0.0,9.470529766986148e-05,0.0,0.0,4.361550331115723,0.0,0.0,0.0,0.271632969379425,4.0,0.0,1.0
311280,293.1507263183594,297.1499938964844,293.1499938964844,0.0190678648650646,-851.251708984375,304.1498107910156,0.4497643411159515,0.0568704716861248,0.0459247715771198,293.1562194824219,297.1499938964844,293.1499938964844,0.0232420600950717,-988.9339599609376,304.1502380371094,0.4742008745670318,0.0630418360233306,0.0627657920122146,293.16064453125,297.1499938964844,293.1499938964844,0.0304164197295904,-832.0781860351562,304.1507568359375,0.4979362785816192,0.0722375437617302,0.0528083257377147,293.1528625488281,297.1499938964844,293.1499938964844,0.0478686429560184,-1428.855712890625,304.1498413085937,0.5463648438453674,0.0925780311226844,0.0906896442174911,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.4222113490104675,0.050000000745058,0.2390565872192382,291.1449279785156,291.1499938964844,272.3366394042969,271.7212829589844,284.21173095703125,293.3131103515625,291.14453125,1.0,0.2469511032104492,1.0,1.0,0.9914634227752686,1.0,-0.5992420315742493,0.260245680809021,0.3389963507652282,0.0893283933401107,0.0,0.0,0.1337132900953292,78.95743560791016,87.0,-3.1537394523620605,-4190.302734375,92.70250701904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395874023437,304.2234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.0933174043893814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123491302132606,0.1123533546924591,-4.229604655847652e-06,0.0,9.470529766986148e-05,0.0,0.0,4.361550331115723,0.0,0.0,0.0,0.271632969379425,4.0,0.0,1.0
311340,293.15057373046875,297.1499938964844,293.1499938964844,0.0191378258168697,-852.8607788085938,304.1497497558594,0.4466394186019897,0.0568857304751873,0.0460058115422725,293.15594482421875,297.1499938964844,293.1499938964844,0.0232372023165226,-988.8604736328124,304.1501770019531,0.4710951745510101,0.0629386603832244,0.0627533569931984,293.160400390625,297.1499938964844,293.1499938964844,0.0303119719028472,-830.7036743164062,304.15069580078125,0.4951064884662628,0.072013147175312,0.0527145937085151,293.1524658203125,297.1499938964844,293.1499938964844,0.0479621365666389,-1430.5020751953125,304.1497497558594,0.5433768630027771,0.0925872176885604,0.0907830893993377,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4197295606136322,0.050000000745058,0.2394632399082183,291.14324951171875,291.1499938964844,272.3170471191406,271.7212829589844,284.205322265625,293.3132629394531,291.1429748535156,1.0,0.2498264908790588,1.0,1.0,0.9911782741546632,1.0,-0.5998291969299316,0.2604426741600036,0.339386522769928,0.0895820334553718,0.0,0.0,0.1347334831953048,81.13480377197266,90.0,-2.228012800216675,-4198.8046875,95.03873443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358337402344,304.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.373046875,18000.0,0.0,0.0,0.0934036821126937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127775982022285,0.1127818301320076,-4.230218110023998e-06,0.0,9.479286381974816e-05,0.0,0.0,4.379175662994385,0.0,0.0,0.0,0.2716989517211914,4.0,0.0,1.0
311400,293.15057373046875,297.1499938964844,293.1499938964844,0.0191378258168697,-852.8607788085938,304.1497497558594,0.4466394186019897,0.0568857304751873,0.0460058115422725,293.15594482421875,297.1499938964844,293.1499938964844,0.0232372023165226,-988.8604736328124,304.1501770019531,0.4710951745510101,0.0629386603832244,0.0627533569931984,293.160400390625,297.1499938964844,293.1499938964844,0.0303119719028472,-830.7036743164062,304.15069580078125,0.4951064884662628,0.072013147175312,0.0527145937085151,293.1524658203125,297.1499938964844,293.1499938964844,0.0479621365666389,-1430.5020751953125,304.1497497558594,0.5433768630027771,0.0925872176885604,0.0907830893993377,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4197295606136322,0.050000000745058,0.2394632399082183,291.14324951171875,291.1499938964844,272.3170471191406,271.7212829589844,284.205322265625,293.3132629394531,291.1429748535156,1.0,0.2498264908790588,1.0,1.0,0.9911782741546632,1.0,-0.5998291969299316,0.2604426741600036,0.339386522769928,0.0895820334553718,0.0,0.0,0.1347334831953048,81.13480377197266,90.0,-2.228012800216675,-4198.8046875,95.03873443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358337402344,304.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.373046875,18000.0,0.0,0.0,0.0934036821126937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127775982022285,0.1127818301320076,-4.230218110023998e-06,0.0,9.479286381974816e-05,0.0,0.0,4.379175662994385,0.0,0.0,0.0,0.2716989517211914,4.0,0.0,1.0
311460,293.1504211425781,297.1499938964844,293.1499938964844,0.0192128419876098,-854.5697631835938,304.14971923828125,0.4433398842811584,0.0569010116159915,0.0460943579673767,293.1557006835937,297.1499938964844,293.1499938964844,0.0232401173561811,-988.938232421875,304.1501159667969,0.4675339758396148,0.0628390908241272,0.0627534091472625,293.16021728515625,297.1499938964844,293.1499938964844,0.0302151646465063,-829.4225463867188,304.150634765625,0.4921292066574096,0.0717909932136535,0.0526292249560356,293.152099609375,297.1499938964844,293.1499938964844,0.0480650626122951,-1432.30322265625,304.149658203125,0.5401932597160339,0.0926013216376304,0.0908904671669006,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4171305298805237,0.050000000745058,0.2399154752492904,291.1421813964844,291.1499938964844,272.2972717285156,271.7208557128906,284.198974609375,293.3134460449219,291.1420288085937,1.0,0.2529789805412292,1.0,1.0,0.9908989667892456,1.0,-0.6005234122276306,0.2606820464134216,0.339841365814209,0.0898642539978027,0.0,0.0,0.1358518302440643,83.5564193725586,93.0,-1.3384323120117188,-4208.14453125,97.6506118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.171875,18000.0,0.0,0.0,0.0935268998146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132600158452987,0.1132642477750778,-4.230952526995679e-06,0.0,9.491790842730552e-05,0.0,0.0,4.399075508117676,0.0,0.0,0.0,0.2717741429805755,4.0,0.0,1.0
311520,293.1504211425781,297.1499938964844,293.1499938964844,0.0192128419876098,-854.5697631835938,304.14971923828125,0.4433398842811584,0.0569010116159915,0.0460943579673767,293.1557006835937,297.1499938964844,293.1499938964844,0.0232401173561811,-988.938232421875,304.1501159667969,0.4675339758396148,0.0628390908241272,0.0627534091472625,293.16021728515625,297.1499938964844,293.1499938964844,0.0302151646465063,-829.4225463867188,304.150634765625,0.4921292066574096,0.0717909932136535,0.0526292249560356,293.152099609375,297.1499938964844,293.1499938964844,0.0480650626122951,-1432.30322265625,304.149658203125,0.5401932597160339,0.0926013216376304,0.0908904671669006,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4171305298805237,0.050000000745058,0.2399154752492904,291.1421813964844,291.1499938964844,272.2972717285156,271.7208557128906,284.198974609375,293.3134460449219,291.1420288085937,1.0,0.2529789805412292,1.0,1.0,0.9908989667892456,1.0,-0.6005234122276306,0.2606820464134216,0.339841365814209,0.0898642539978027,0.0,0.0,0.1358518302440643,83.5564193725586,93.0,-1.3384323120117188,-4208.14453125,97.6506118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.171875,18000.0,0.0,0.0,0.0935268998146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132600158452987,0.1132642477750778,-4.230952526995679e-06,0.0,9.491790842730552e-05,0.0,0.0,4.399075508117676,0.0,0.0,0.0,0.2717741429805755,4.0,0.0,1.0
311580,293.1502990722656,297.1499938964844,293.1499938964844,0.0192925725132226,-856.3724365234375,304.1496887207031,0.4399936497211456,0.0569177232682704,0.0461895540356636,293.1554260253906,297.1499938964844,293.1499938964844,0.0232511702924966,-989.1773681640624,304.1500549316406,0.4635228514671325,0.0627457201480865,0.0627659037709236,293.1600036621094,297.1499938964844,293.1499938964844,0.030126042664051,-828.237548828125,304.15057373046875,0.4890686273574829,0.0715731084346771,0.0525517985224723,293.1517333984375,297.1499938964844,293.1499938964844,0.0481772348284721,-1434.25830078125,304.14959716796875,0.536926805973053,0.092621773481369,0.0910107567906379,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4145023822784424,0.050000000745058,0.2404020130634308,291.1416015625,291.1499938964844,272.2774658203125,271.7199401855469,284.1927490234375,293.3135986328125,291.1415405273437,1.0,0.2563229203224182,1.0,1.0,0.990619659423828,1.0,-0.6013081669807434,0.2609569728374481,0.3403511643409729,0.09017164260149,0.0,0.0,0.1370148509740829,86.16197967529297,81.0,-0.6862754821777344,-4217.9169921875,100.47525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.068359375,18000.0,0.0,0.0,0.0936904102563858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137697026133537,0.1137739345431327,-4.231754246575292e-06,0.0,9.508385846856982e-05,0.0,0.0,4.420140743255615,0.0,0.0,0.0,0.2718541622161865,4.0,0.0,1.0
311640,293.1502990722656,297.1499938964844,293.1499938964844,0.0192925725132226,-856.3724365234375,304.1496887207031,0.4399936497211456,0.0569177232682704,0.0461895540356636,293.1554260253906,297.1499938964844,293.1499938964844,0.0232511702924966,-989.1773681640624,304.1500549316406,0.4635228514671325,0.0627457201480865,0.0627659037709236,293.1600036621094,297.1499938964844,293.1499938964844,0.030126042664051,-828.237548828125,304.15057373046875,0.4890686273574829,0.0715731084346771,0.0525517985224723,293.1517333984375,297.1499938964844,293.1499938964844,0.0481772348284721,-1434.25830078125,304.14959716796875,0.536926805973053,0.092621773481369,0.0910107567906379,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4145023822784424,0.050000000745058,0.2404020130634308,291.1416015625,291.1499938964844,272.2774658203125,271.7199401855469,284.1927490234375,293.3135986328125,291.1415405273437,1.0,0.2563229203224182,1.0,1.0,0.990619659423828,1.0,-0.6013081669807434,0.2609569728374481,0.3403511643409729,0.09017164260149,0.0,0.0,0.1370148509740829,86.16197967529297,81.0,-0.6862754821777344,-4217.9169921875,100.47525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.068359375,18000.0,0.0,0.0,0.0936904102563858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137697026133537,0.1137739345431327,-4.231754246575292e-06,0.0,9.508385846856982e-05,0.0,0.0,4.420140743255615,0.0,0.0,0.0,0.2718541622161865,4.0,0.0,1.0
311700,293.1501770019531,297.1499938964844,293.1499938964844,0.0192970372736454,-856.4712524414062,304.14971923828125,0.4402016103267669,0.056934654712677,0.0461942255496978,293.1552734375,297.1499938964844,293.1499938964844,0.0232172627002,-988.4717407226562,304.1501159667969,0.4635359346866607,0.0627076253294944,0.0627202168107032,293.1598815917969,297.1499938964844,293.1499938964844,0.0300360191613435,-827.0289306640625,304.150634765625,0.488946259021759,0.0714725255966186,0.052474308758974,293.1515197753906,297.1499938964844,293.1499938964844,0.04818607121706,-1434.4052734375,304.149658203125,0.5371178984642029,0.092640183866024,0.0910187363624572,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4146279990673065,0.050000000745058,0.240378051996231,291.1414794921875,291.1499938964844,272.2675476074219,271.7192687988281,284.18963623046875,293.3136901855469,291.1415100097656,1.0,0.2558115124702453,1.0,1.0,0.9904800057411194,1.0,-0.6011480689048767,0.2608553767204284,0.3402926921844482,0.090222530066967,0.0,0.0,0.137596383690834,86.03407287597656,81.0,0.108370304107666,-4221.4951171875,100.31109619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119384765625,304.2673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.046875,18000.0,0.0,0.0,0.0937863439321518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140289157629013,0.1140331551432609,-4.232169430906652e-06,0.0,9.51812107814476e-05,0.0,0.0,4.430866718292236,0.0,0.0,0.0,0.2718949913978576,4.0,0.0,1.0
311760,293.1499938964844,297.1499938964844,293.1499938964844,0.0192834958434104,-856.1549072265625,304.1498107910156,0.4417527616024017,0.0569713525474071,0.0461790040135383,293.1550598144531,297.1499938964844,293.1499938964844,0.0231610555201768,-987.2908935546876,304.1501770019531,0.4650200307369232,0.0626862198114395,0.062647745013237,293.15966796875,297.1499938964844,293.1499938964844,0.0299204867333173,-825.4686889648438,304.1507263183594,0.4898195266723633,0.0713891088962555,0.0523773096501827,293.1512451171875,297.1499938964844,293.1499938964844,0.0481663793325424,-1434.0469970703125,304.1497497558594,0.5385857820510864,0.0926745906472206,0.0909994319081306,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.4157408475875854,0.050000000745058,0.240168958902359,291.1419372558594,291.1499938964844,272.25762939453125,271.7184143066406,284.1864624023437,293.31378173828125,291.1423645019531,1.0,0.2542431950569153,1.0,1.0,0.9903416037559508,1.0,-0.6006492376327515,0.2606085240840912,0.3400407135486603,0.0902071818709373,0.0,0.0,0.1380927264690399,84.91522216796875,69.0,2.004309892654419,-4224.033203125,99.0643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,304.277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.14453125,18000.0,0.0,0.0,0.093889020383358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142724975943565,0.1142767295241355,-4.232586888974765e-06,0.0,9.528541704639792e-05,0.0,0.0,4.440976619720459,0.0,0.0,0.0,0.2719336450099945,4.0,0.0,1.0
311820,293.1493530273437,297.1499938964844,293.1499938964844,0.0192329622805118,-854.9523315429688,304.14996337890625,0.4481134116649627,0.0571011714637279,0.0461275726556777,293.15435791015625,297.1499938964844,293.1499938964844,0.0230178888887166,-984.2396850585938,304.1503601074219,0.4708239138126373,0.0626975670456886,0.0624722018837928,293.1590270996094,297.1499938964844,293.1499938964844,0.0296624116599559,-821.8073120117188,304.1509094238281,0.4938258826732635,0.0712742879986763,0.0521601140499115,293.1505126953125,297.1499938964844,293.1499938964844,0.0480814985930919,-1432.505126953125,304.14996337890625,0.5444741249084473,0.0927942767739296,0.0909275338053703,293.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4202935397624969,0.050000000745058,0.2393687218427658,291.1456298828125,291.1499938964844,272.2379150390625,271.7162170410156,284.1801452636719,293.3139953613281,291.1466979980469,1.0,0.2484761178493499,1.0,1.0,0.990064799785614,1.0,-0.5990588665008545,0.2598579525947571,0.3392009139060974,0.0900671035051345,0.0,0.0,0.1384612470865249,80.6335678100586,72.0,6.054798603057861,-4224.4384765625,94.37440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,304.2926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0940994471311569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145394593477249,0.1145436912775039,-4.233245363138849e-06,0.0,9.549898095428944e-05,0.0,0.0,4.4522705078125,0.0,0.0,0.0,0.2719793319702148,4.0,0.0,1.0
311880,293.1493530273437,297.1499938964844,293.1499938964844,0.0192329622805118,-854.9523315429688,304.14996337890625,0.4481134116649627,0.0571011714637279,0.0461275726556777,293.15435791015625,297.1499938964844,293.1499938964844,0.0230178888887166,-984.2396850585938,304.1503601074219,0.4708239138126373,0.0626975670456886,0.0624722018837928,293.1590270996094,297.1499938964844,293.1499938964844,0.0296624116599559,-821.8073120117188,304.1509094238281,0.4938258826732635,0.0712742879986763,0.0521601140499115,293.1505126953125,297.1499938964844,293.1499938964844,0.0480814985930919,-1432.505126953125,304.14996337890625,0.5444741249084473,0.0927942767739296,0.0909275338053703,293.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4202935397624969,0.050000000745058,0.2393687218427658,291.1456298828125,291.1499938964844,272.2379150390625,271.7162170410156,284.1801452636719,293.3139953613281,291.1466979980469,1.0,0.2484761178493499,1.0,1.0,0.990064799785614,1.0,-0.5990588665008545,0.2598579525947571,0.3392009139060974,0.0900671035051345,0.0,0.0,0.1384612470865249,80.6335678100586,72.0,6.054798603057861,-4224.4384765625,94.37440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,304.2926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0940994471311569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145394593477249,0.1145436912775039,-4.233245363138849e-06,0.0,9.549898095428944e-05,0.0,0.0,4.4522705078125,0.0,0.0,0.0,0.2719793319702148,4.0,0.0,1.0
311940,293.14862060546875,297.1499938964844,293.1499938964844,0.0192575957626104,-855.4334106445312,304.1499328613281,0.4524895548820495,0.0572621189057827,0.0461709573864936,293.1535339355469,297.1499938964844,293.1499938964844,0.0229657385498285,-983.0769653320312,304.1503295898437,0.47417151927948,0.0627544447779655,0.062422040849924,293.15826416015625,297.1499938964844,293.1499938964844,0.0295015722513198,-819.458984375,304.15087890625,0.496257334947586,0.0711961537599563,0.0520306639373302,293.149658203125,297.1499938964844,293.1499938964844,0.0480978712439537,-1432.7283935546875,304.1499328613281,0.5482985973358154,0.0929539203643798,0.0909759923815727,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4231629967689514,0.050000000745058,0.2389067709445953,291.150634765625,291.1499938964844,272.2183532714844,271.7132873535156,284.1741638183594,293.31427001953125,291.1513977050781,1.0,0.2455612272024154,1.0,1.0,0.9897879958152772,1.0,-0.5984078645706177,0.2595079243183136,0.3388999700546264,0.090115301311016,0.0,0.0,0.1380282342433929,78.16524505615234,75.0,5.730040073394775,-4221.724609375,91.73312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.0942879766225814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144263744354248,0.1144306063652038,-4.233364961692132e-06,0.0,9.5690309535712e-05,0.0,0.0,4.447899341583252,0.0,0.0,0.0,0.2719673812389374,4.0,0.0,1.0
312000,293.14862060546875,297.1499938964844,293.1499938964844,0.0192575957626104,-855.4334106445312,304.1499328613281,0.4524895548820495,0.0572621189057827,0.0461709573864936,293.1535339355469,297.1499938964844,293.1499938964844,0.0229657385498285,-983.0769653320312,304.1503295898437,0.47417151927948,0.0627544447779655,0.062422040849924,293.15826416015625,297.1499938964844,293.1499938964844,0.0295015722513198,-819.458984375,304.15087890625,0.496257334947586,0.0711961537599563,0.0520306639373302,293.149658203125,297.1499938964844,293.1499938964844,0.0480978712439537,-1432.7283935546875,304.1499328613281,0.5482985973358154,0.0929539203643798,0.0909759923815727,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4231629967689514,0.050000000745058,0.2389067709445953,291.150634765625,291.1499938964844,272.2183532714844,271.7132873535156,284.1741638183594,293.31427001953125,291.1513977050781,1.0,0.2455612272024154,1.0,1.0,0.9897879958152772,1.0,-0.5984078645706177,0.2595079243183136,0.3388999700546264,0.090115301311016,0.0,0.0,0.1380282342433929,78.16524505615234,75.0,5.730040073394775,-4221.724609375,91.73312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.0942879766225814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144263744354248,0.1144306063652038,-4.233364961692132e-06,0.0,9.5690309535712e-05,0.0,0.0,4.447899341583252,0.0,0.0,0.0,0.2719673812389374,4.0,0.0,1.0
312060,293.1481018066406,297.1499938964844,293.1499938964844,0.0193241816014051,-856.9088745117188,304.1498413085937,0.4545206129550934,0.0574063099920749,0.0462560318410396,293.1527709960937,297.1499938964844,293.1499938964844,0.0229789931327104,-983.335693359375,304.15020751953125,0.4754900932312011,0.0628179460763931,0.0624460391700267,293.1576538085937,297.1499938964844,293.1499938964844,0.0293961688876152,-818.0725708007812,304.1507568359375,0.4970443546772003,0.0711153373122215,0.0519488602876663,293.1488952636719,297.1499938964844,293.1499938964844,0.0481946840882301,-1434.3975830078125,304.1498107910156,0.5499681830406189,0.0931143909692764,0.0910931229591369,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.4242480397224426,0.050000000745058,0.238739937543869,291.1524963378906,291.1499938964844,272.19903564453125,271.70947265625,284.1685791015625,293.3145446777344,291.1524658203125,1.0,0.2445026189088821,1.0,1.0,0.9894896745681764,1.0,-0.5983989238739014,0.2594291567802429,0.338969737291336,0.0902988389134407,0.0,0.0,0.1375356167554855,77.27745819091797,78.0,1.619753360748291,-4219.228515625,90.8277816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,304.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.806640625,18000.0,0.0,0.0,0.0944316759705543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114189475774765,0.114193707704544,-4.233054369251477e-06,0.0,9.58361488301307e-05,0.0,0.0,4.438161373138428,0.0,0.0,0.0,0.2719322443008423,4.0,0.0,1.0
312120,293.1481018066406,297.1499938964844,293.1499938964844,0.0193241816014051,-856.9088745117188,304.1498413085937,0.4545206129550934,0.0574063099920749,0.0462560318410396,293.1527709960937,297.1499938964844,293.1499938964844,0.0229789931327104,-983.335693359375,304.15020751953125,0.4754900932312011,0.0628179460763931,0.0624460391700267,293.1576538085937,297.1499938964844,293.1499938964844,0.0293961688876152,-818.0725708007812,304.1507568359375,0.4970443546772003,0.0711153373122215,0.0519488602876663,293.1488952636719,297.1499938964844,293.1499938964844,0.0481946840882301,-1434.3975830078125,304.1498107910156,0.5499681830406189,0.0931143909692764,0.0910931229591369,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.4242480397224426,0.050000000745058,0.238739937543869,291.1524963378906,291.1499938964844,272.19903564453125,271.70947265625,284.1685791015625,293.3145446777344,291.1524658203125,1.0,0.2445026189088821,1.0,1.0,0.9894896745681764,1.0,-0.5983989238739014,0.2594291567802429,0.338969737291336,0.0902988389134407,0.0,0.0,0.1375356167554855,77.27745819091797,78.0,1.619753360748291,-4219.228515625,90.8277816772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,304.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.806640625,18000.0,0.0,0.0,0.0944316759705543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114189475774765,0.114193707704544,-4.233054369251477e-06,0.0,9.58361488301307e-05,0.0,0.0,4.438161373138428,0.0,0.0,0.0,0.2719322443008423,4.0,0.0,1.0
312180,293.1476745605469,297.1499938964844,293.1499938964844,0.0194158349186182,-858.9832153320312,304.1497497558594,0.4548565745353699,0.0575382411479949,0.0463636852800846,293.152099609375,297.1499938964844,293.1499938964844,0.0230337306857109,-984.5036010742188,304.1500244140625,0.4755037128925323,0.0628852546215057,0.0625146627426147,293.1571044921875,297.1499938964844,293.1499938964844,0.0293308049440383,-817.3146362304688,304.1506042480469,0.4966822266578674,0.071033664047718,0.0518960766494274,293.14825439453125,297.1499938964844,293.1499938964844,0.048341978341341,-1436.9805908203125,304.1496276855469,0.550123929977417,0.0932725667953491,0.0912492275238037,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4240614175796509,0.050000000745058,0.2387683242559433,291.15142822265625,291.1499938964844,272.1800842285156,271.70477294921875,284.16326904296875,293.31475830078125,291.1510009765625,1.0,0.2448128461837768,1.0,1.0,0.9891913533210754,1.0,-0.598791241645813,0.2595193386077881,0.3392719030380249,0.0905678495764732,0.0,0.0,0.137399286031723,77.43504333496094,81.0,-1.8774302005767824,-4220.103515625,91.06378936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,304.2750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34375,18000.0,0.0,0.0,0.0945278108119964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140815690159797,0.1140858009457588,-4.2327746996306814e-06,0.0,9.593370486982168e-05,0.0,0.0,4.433584213256836,0.0,0.0,0.0,0.2719135582447052,4.0,0.0,1.0
312240,293.1476745605469,297.1499938964844,293.1499938964844,0.0194158349186182,-858.9832153320312,304.1497497558594,0.4548565745353699,0.0575382411479949,0.0463636852800846,293.152099609375,297.1499938964844,293.1499938964844,0.0230337306857109,-984.5036010742188,304.1500244140625,0.4755037128925323,0.0628852546215057,0.0625146627426147,293.1571044921875,297.1499938964844,293.1499938964844,0.0293308049440383,-817.3146362304688,304.1506042480469,0.4966822266578674,0.071033664047718,0.0518960766494274,293.14825439453125,297.1499938964844,293.1499938964844,0.048341978341341,-1436.9805908203125,304.1496276855469,0.550123929977417,0.0932725667953491,0.0912492275238037,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.4240614175796509,0.050000000745058,0.2387683242559433,291.15142822265625,291.1499938964844,272.1800842285156,271.70477294921875,284.16326904296875,293.31475830078125,291.1510009765625,1.0,0.2448128461837768,1.0,1.0,0.9891913533210754,1.0,-0.598791241645813,0.2595193386077881,0.3392719030380249,0.0905678495764732,0.0,0.0,0.137399286031723,77.43504333496094,81.0,-1.8774302005767824,-4220.103515625,91.06378936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,304.2750549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34375,18000.0,0.0,0.0,0.0945278108119964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140815690159797,0.1140858009457588,-4.2327746996306814e-06,0.0,9.593370486982168e-05,0.0,0.0,4.433584213256836,0.0,0.0,0.0,0.2719135582447052,4.0,0.0,1.0
312300,293.14752197265625,297.1499938964844,293.1499938964844,0.0194690097123384,-860.1903076171875,304.1496887207031,0.4545314013957977,0.0576014518737793,0.0464246347546577,293.1517944335937,297.1499938964844,293.1499938964844,0.0230732392519712,-985.3488159179688,304.14996337890625,0.4751379489898681,0.0629212483763694,0.062562808394432,293.1568298339844,297.1499938964844,293.1499938964844,0.0293124485760927,-817.1182861328125,304.1505432128906,0.4961713552474975,0.070994071662426,0.0518790334463119,293.1479797363281,297.1499938964844,293.1499938964844,0.0484292916953563,-1438.516845703125,304.1495361328125,0.5497616529464722,0.0933514684438705,0.0913387984037399,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4235988855361938,0.050000000745058,0.2388392239809036,291.1502685546875,291.1499938964844,272.1707458496094,271.7020263671875,284.1607360839844,293.3148498535156,291.1497497558594,1.0,0.245365634560585,1.0,1.0,0.9890421628952026,1.0,-0.5991072058677673,0.2596147060394287,0.3394924998283386,0.0907282531261444,0.0,0.0,0.1374962776899337,77.8175277709961,81.0,-3.013340473175049,-4221.97314453125,91.51446533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184387207031,304.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.001953125,18000.0,0.0,0.0,0.0945618227124214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140978559851646,0.1141020879149437,-4.232723767927382e-06,0.0,9.596822928870095e-05,0.0,0.0,4.434178352355957,0.0,0.0,0.0,0.2719147503376007,4.0,0.0,1.0
312360,293.1473693847656,297.1499938964844,293.1499938964844,0.0195262264460325,-861.4876098632812,304.1496276855469,0.4539497196674347,0.05766361951828,0.0464897826313972,293.1514892578125,297.1499938964844,293.1499938964844,0.0231196228414773,-986.3388671875,304.1498718261719,0.4745737016201019,0.0629594549536705,0.0626192539930343,293.1565856933594,297.1499938964844,293.1499938964844,0.0293031372129917,-817.0230102539062,304.15045166015625,0.4954904019832611,0.070956103503704,0.0518676899373531,293.147705078125,297.1499938964844,293.1499938964844,0.0485236719250679,-1440.1783447265625,304.1494445800781,0.5491690635681152,0.093430757522583,0.0914349928498268,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4229457080364227,0.050000000745058,0.2389406412839889,291.1488952636719,291.1499938964844,272.1615295410156,271.6990661621094,284.15826416015625,293.31494140625,291.1483154296875,1.0,0.2461308091878891,1.0,1.0,0.9888999462127686,1.0,-0.5994904637336731,0.2597380876541137,0.3397523760795593,0.0909032970666885,0.0,0.0,0.1377055943012237,78.36347961425781,84.0,-3.7274930477142334,-4224.763671875,92.14531707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,304.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.63671875,18000.0,0.0,0.0,0.0945898219943046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114164188504219,0.1141684204339981,-4.23274832428433e-06,0.0,9.599664917914195e-05,0.0,0.0,4.436840057373047,0.0,0.0,0.0,0.271923691034317,4.0,0.0,1.0
312420,293.1470642089844,297.1499938964844,293.1499938964844,0.0196505766361951,-864.2945556640625,304.1495666503906,0.4521988034248352,0.0577865429222583,0.0466311797499656,293.15087890625,297.1499938964844,293.1499938964844,0.0232303254306316,-988.6884155273438,304.1497497558594,0.4729630053043365,0.0630442351102829,0.0627551302313804,293.1560974121094,297.1499938964844,293.1499938964844,0.0293078273534774,-817.0858154296875,304.1502990722656,0.4937407076358795,0.070886805653572,0.0518607534468174,293.1471862792969,297.1499938964844,293.1499938964844,0.0487289801239967,-1443.7899169921875,304.1492919921875,0.5474504232406616,0.0935918465256691,0.0916449576616287,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.4212091863155365,0.050000000745058,0.2392178773880005,291.14605712890625,291.1499938964844,272.1434631347656,271.6922607421875,284.1535949707031,293.3150634765625,291.1454772949219,1.0,0.2481714934110641,1.0,1.0,0.9886154532432556,1.0,-0.6004294753074646,0.2600568532943725,0.3403726518154144,0.0912918299436569,0.0,0.0,0.1384252458810806,79.85392761230469,87.0,-4.086247444152832,-4232.75244140625,93.85018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0946393236517906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144371703267097,0.1144414022564888,-4.233031631883932e-06,0.0,9.604688239051028e-05,0.0,0.0,4.447982311248779,0.0,0.0,0.0,0.2719638049602508,4.0,0.0,1.0
312480,293.1470642089844,297.1499938964844,293.1499938964844,0.0196505766361951,-864.2945556640625,304.1495666503906,0.4521988034248352,0.0577865429222583,0.0466311797499656,293.15087890625,297.1499938964844,293.1499938964844,0.0232303254306316,-988.6884155273438,304.1497497558594,0.4729630053043365,0.0630442351102829,0.0627551302313804,293.1560974121094,297.1499938964844,293.1499938964844,0.0293078273534774,-817.0858154296875,304.1502990722656,0.4937407076358795,0.070886805653572,0.0518607534468174,293.1471862792969,297.1499938964844,293.1499938964844,0.0487289801239967,-1443.7899169921875,304.1492919921875,0.5474504232406616,0.0935918465256691,0.0916449576616287,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.4212091863155365,0.050000000745058,0.2392178773880005,291.14605712890625,291.1499938964844,272.1434631347656,271.6922607421875,284.1535949707031,293.3150634765625,291.1454772949219,1.0,0.2481714934110641,1.0,1.0,0.9886154532432556,1.0,-0.6004294753074646,0.2600568532943725,0.3403726518154144,0.0912918299436569,0.0,0.0,0.1384252458810806,79.85392761230469,87.0,-4.086247444152832,-4232.75244140625,93.85018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0946393236517906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144371703267097,0.1144414022564888,-4.233031631883932e-06,0.0,9.604688239051028e-05,0.0,0.0,4.447982311248779,0.0,0.0,0.0,0.2719638049602508,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0197856836020946,-867.3192749023438,304.14947509765625,0.4498921930789947,0.05790950730443,0.0467856377363204,293.1502685546875,297.1499938964844,293.1499938964844,0.0233623404055833,-991.4650268554688,304.14959716796875,0.4708339869976043,0.0631426200270652,0.0629198923707008,293.1556396484375,297.1499938964844,293.1499938964844,0.0293369609862566,-817.4342041015625,304.150146484375,0.4916212856769562,0.0708286315202713,0.0518734641373157,293.146728515625,297.1499938964844,293.1499938964844,0.0489513128995895,-1447.69287109375,304.149169921875,0.545215904712677,0.0937580317258834,0.0918759480118751,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.419076144695282,0.050000000745058,0.2395742386579513,291.1435241699219,291.1499938964844,272.1259765625,271.6842956542969,284.1492919921875,293.3151550292969,291.1430969238281,1.0,0.25074103474617,1.0,1.0,0.9883309602737428,1.0,-0.601565420627594,0.2604574561119079,0.3411079943180084,0.0917250737547874,0.0,0.0,0.1394639909267425,81.76844787597656,90.0,-3.470940113067627,-4243.2373046875,96.03327941894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,304.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.0946980118751525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148663833737373,0.1148706227540969,-4.233599156577839e-06,0.0,9.61064506554976e-05,0.0,0.0,4.465636253356934,0.0,0.0,0.0,0.2720291912555694,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0197856836020946,-867.3192749023438,304.14947509765625,0.4498921930789947,0.05790950730443,0.0467856377363204,293.1502685546875,297.1499938964844,293.1499938964844,0.0233623404055833,-991.4650268554688,304.14959716796875,0.4708339869976043,0.0631426200270652,0.0629198923707008,293.1556396484375,297.1499938964844,293.1499938964844,0.0293369609862566,-817.4342041015625,304.150146484375,0.4916212856769562,0.0708286315202713,0.0518734641373157,293.146728515625,297.1499938964844,293.1499938964844,0.0489513128995895,-1447.69287109375,304.149169921875,0.545215904712677,0.0937580317258834,0.0918759480118751,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.419076144695282,0.050000000745058,0.2395742386579513,291.1435241699219,291.1499938964844,272.1259765625,271.6842956542969,284.1492919921875,293.3151550292969,291.1430969238281,1.0,0.25074103474617,1.0,1.0,0.9883309602737428,1.0,-0.601565420627594,0.2604574561119079,0.3411079943180084,0.0917250737547874,0.0,0.0,0.1394639909267425,81.76844787597656,90.0,-3.470940113067627,-4243.2373046875,96.03327941894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,304.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.0946980118751525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148663833737373,0.1148706227540969,-4.233599156577839e-06,0.0,9.61064506554976e-05,0.0,0.0,4.465636253356934,0.0,0.0,0.0,0.2720291912555694,4.0,0.0,1.0
312660,293.1466064453125,297.1499938964844,293.1499938964844,0.0199292059987783,-870.5028686523438,304.1494140625,0.447261780500412,0.0580341257154941,0.046950988471508,293.1496887207031,297.1499938964844,293.1499938964844,0.0235132947564125,-994.6109619140624,304.14947509765625,0.468307614326477,0.063256599009037,0.0631112307310104,293.1551513671875,297.1499938964844,293.1499938964844,0.0293835960328578,-818.0221557617188,304.1500244140625,0.4892747402191162,0.0707833692431449,0.0519039593636989,293.1462707519531,297.1499938964844,293.1499938964844,0.0491864643990993,-1451.811279296875,304.1490478515625,0.5426665544509888,0.0939308181405067,0.092125117778778,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4167232811450958,0.050000000745058,0.2399887889623642,291.14166259765625,291.1499938964844,272.109130859375,271.67510986328125,284.1453552246094,293.31524658203125,291.1413879394531,1.0,0.2536817193031311,1.0,1.0,0.9880564212799072,1.0,-0.6028616428375244,0.2609241008758545,0.3419375121593475,0.0921956598758697,0.0,0.0,0.1407066583633422,83.99501037597656,93.0,-2.480452299118042,-4255.25634765625,98.57672119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.95703125,18000.0,0.0,0.0,0.0947846621274948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115401767194271,0.1154059991240501,-4.234380867274012e-06,0.0,9.619438787922265e-05,0.0,0.0,4.487745761871338,0.0,0.0,0.0,0.2721121907234192,4.0,0.0,1.0
312720,293.1466064453125,297.1499938964844,293.1499938964844,0.0199292059987783,-870.5028686523438,304.1494140625,0.447261780500412,0.0580341257154941,0.046950988471508,293.1496887207031,297.1499938964844,293.1499938964844,0.0235132947564125,-994.6109619140624,304.14947509765625,0.468307614326477,0.063256599009037,0.0631112307310104,293.1551513671875,297.1499938964844,293.1499938964844,0.0293835960328578,-818.0221557617188,304.1500244140625,0.4892747402191162,0.0707833692431449,0.0519039593636989,293.1462707519531,297.1499938964844,293.1499938964844,0.0491864643990993,-1451.811279296875,304.1490478515625,0.5426665544509888,0.0939308181405067,0.092125117778778,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4167232811450958,0.050000000745058,0.2399887889623642,291.14166259765625,291.1499938964844,272.109130859375,271.67510986328125,284.1453552246094,293.31524658203125,291.1413879394531,1.0,0.2536817193031311,1.0,1.0,0.9880564212799072,1.0,-0.6028616428375244,0.2609241008758545,0.3419375121593475,0.0921956598758697,0.0,0.0,0.1407066583633422,83.99501037597656,93.0,-2.480452299118042,-4255.25634765625,98.57672119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.95703125,18000.0,0.0,0.0,0.0947846621274948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115401767194271,0.1154059991240501,-4.234380867274012e-06,0.0,9.619438787922265e-05,0.0,0.0,4.487745761871338,0.0,0.0,0.0,0.2721121907234192,4.0,0.0,1.0
