time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1464233398437,297.1499938964844,293.1499938964844,0.0200800094753503,-873.8182373046875,304.1493530273437,0.4444661438465118,0.0581615194678306,0.0471257381141185,293.1490783691406,297.1499938964844,293.1499938964844,0.023682503029704,-998.108154296875,304.1493835449219,0.4654576182365417,0.0633879527449607,0.0633279383182525,293.1546630859375,297.1499938964844,293.1499938964844,0.0294445864856243,-818.834228515625,304.14990234375,0.4867891371250152,0.0707526206970214,0.0519512109458446,293.1458435058594,297.1499938964844,293.1499938964844,0.0494327843189239,-1456.11767578125,304.1489562988281,0.5399408936500549,0.0941113755106926,0.092390663921833,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.4142654538154602,0.050000000745058,0.2404472380876541,291.1404724121094,291.1499938964844,272.0930480957031,271.6645812988281,284.1418151855469,293.3153076171875,291.1402893066406,1.0,0.256885290145874,1.0,1.0,0.987781822681427,1.0,-0.6042940020561218,0.2614467144012451,0.3428473174571991,0.0926991030573844,0.0,0.0,0.142065942287445,86.45706176757812,81.0,-1.5455039739608765,-4268.1015625,101.40081787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.716796875,18000.0,0.0,0.0,0.0949132516980171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160020232200622,0.1160062551498413,-4.235305368638365e-06,0.0,9.6324882179033e-05,0.0,0.0,4.51260232925415,0.0,0.0,0.0,0.2722062468528747,4.0,0.0,1.0
312840,293.1464233398437,297.1499938964844,293.1499938964844,0.0200800094753503,-873.8182373046875,304.1493530273437,0.4444661438465118,0.0581615194678306,0.0471257381141185,293.1490783691406,297.1499938964844,293.1499938964844,0.023682503029704,-998.108154296875,304.1493835449219,0.4654576182365417,0.0633879527449607,0.0633279383182525,293.1546630859375,297.1499938964844,293.1499938964844,0.0294445864856243,-818.834228515625,304.14990234375,0.4867891371250152,0.0707526206970214,0.0519512109458446,293.1458435058594,297.1499938964844,293.1499938964844,0.0494327843189239,-1456.11767578125,304.1489562988281,0.5399408936500549,0.0941113755106926,0.092390663921833,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.4142654538154602,0.050000000745058,0.2404472380876541,291.1404724121094,291.1499938964844,272.0930480957031,271.6645812988281,284.1418151855469,293.3153076171875,291.1402893066406,1.0,0.256885290145874,1.0,1.0,0.987781822681427,1.0,-0.6042940020561218,0.2614467144012451,0.3428473174571991,0.0926991030573844,0.0,0.0,0.142065942287445,86.45706176757812,81.0,-1.5455039739608765,-4268.1015625,101.40081787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.716796875,18000.0,0.0,0.0,0.0949132516980171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160020232200622,0.1160062551498413,-4.235305368638365e-06,0.0,9.6324882179033e-05,0.0,0.0,4.51260232925415,0.0,0.0,0.0,0.2722062468528747,4.0,0.0,1.0
312900,293.1462707519531,297.1499938964844,293.1499938964844,0.020119497552514,-874.6805419921875,304.1494140625,0.4449837803840637,0.0582340881228446,0.0471708439290523,293.14874267578125,297.1499938964844,293.1499938964844,0.0237302333116531,-999.087890625,304.1494140625,0.4659899473190307,0.0634656995534896,0.0633882954716682,293.1543884277344,297.1499938964844,293.1499938964844,0.0294317509979009,-818.6627807617188,304.14996337890625,0.4869515001773834,0.0707489103078842,0.051938809454441,293.1456298828125,297.1499938964844,293.1499938964844,0.049509160220623,-1457.44482421875,304.1490173339844,0.540395975112915,0.094210147857666,0.0924720987677574,293.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.4144521653652191,0.050000000745058,0.2404114603996276,291.1401062011719,291.1499938964844,272.0852966308594,271.6588134765625,284.1402282714844,293.3153381347656,291.1400756835937,1.0,0.2563239336013794,1.0,1.0,0.9876445531845092,1.0,-0.6044703722000122,0.2614729404449463,0.3429974317550659,0.0928529351949691,0.0,0.0,0.1427621096372604,86.26935577392578,81.0,-0.5817559957504272,-4273.2451171875,101.24468231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,304.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0949947088956832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163157075643539,0.116319939494133,-4.235801497998182e-06,0.0,9.640755160944536e-05,0.0,0.0,4.525613784790039,0.0,0.0,0.0,0.2722556591033935,4.0,0.0,1.0
312960,293.14605712890625,297.1499938964844,293.1499938964844,0.0201405249536037,-875.1284790039062,304.14947509765625,0.4468856155872345,0.0583264902234077,0.0471963882446289,293.1483154296875,297.1499938964844,293.1499938964844,0.0237569287419319,-999.6240844726562,304.14947509765625,0.4678837060928345,0.0635621696710586,0.0634242296218872,293.1540222167969,297.1499938964844,293.1499938964844,0.0293942019343376,-818.1629638671875,304.1500244140625,0.4881107807159424,0.0707643628120422,0.0519085936248302,293.14532470703125,297.1499938964844,293.1499938964844,0.0495570935308933,-1458.2652587890625,304.14910888671875,0.5421326756477356,0.0943250507116317,0.0925267040729522,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.4156162738800049,0.050000000745058,0.2401919513940811,291.1404113769531,291.1499938964844,272.0777587890625,271.6526794433594,284.13873291015625,293.3153686523437,291.1407775878906,1.0,0.2547173202037811,1.0,1.0,0.9875097274780272,1.0,-0.6043155193328857,0.2613562941551208,0.3429592251777649,0.092943474650383,0.0,0.0,0.1433781087398529,85.09833526611328,84.0,1.495996594429016,-4277.32861328125,100.00863647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,304.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.0950860530138015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166172623634338,0.1166214942932128,-4.236308996041771e-06,0.0,9.650025458540767e-05,0.0,0.0,4.538158893585205,0.0,0.0,0.0,0.2723034918308258,4.0,0.0,1.0
313020,293.1455078125,297.1499938964844,293.1499938964844,0.0202531181275844,-877.5281982421875,304.1494445800781,0.4483333826065063,0.0585339069366455,0.0473368614912033,293.1474304199219,297.1499938964844,293.1499938964844,0.0238925721496343,-1002.3502197265624,304.1494140625,0.4692485928535461,0.0637894794344902,0.0636122375726699,293.1532287597656,297.1499938964844,293.1499938964844,0.0294101722538471,-818.3461303710938,304.1499938964844,0.4886884987354278,0.0708253979682922,0.0519324578344821,293.1446533203125,297.1499938964844,293.1499938964844,0.0497367903590202,-1461.357666015625,304.14910888671875,0.5432979464530945,0.0945811122655868,0.0927444696426391,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4160805940628052,0.050000000745058,0.2401060611009597,291.1432800292969,291.1499938964844,272.0633850097656,271.6393127441406,284.1361083984375,293.3154602050781,291.14385986328125,1.0,0.2544693648815155,1.0,1.0,0.9872400164604188,1.0,-0.6049261093139648,0.261519193649292,0.3434068858623504,0.0933020189404487,0.0,0.0,0.1440940350294113,84.64845275878906,87.0,3.539809465408325,-4284.5888671875,99.67218017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,304.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.572265625,18000.0,0.0,0.0,0.0952888056635856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170208230614662,0.1170250624418258,-4.237164830556139e-06,0.0,9.67060259426944e-05,0.0,0.0,4.555142879486084,0.0,0.0,0.0,0.2723707854747772,4.0,0.0,1.0
313080,293.1455078125,297.1499938964844,293.1499938964844,0.0202531181275844,-877.5281982421875,304.1494445800781,0.4483333826065063,0.0585339069366455,0.0473368614912033,293.1474304199219,297.1499938964844,293.1499938964844,0.0238925721496343,-1002.3502197265624,304.1494140625,0.4692485928535461,0.0637894794344902,0.0636122375726699,293.1532287597656,297.1499938964844,293.1499938964844,0.0294101722538471,-818.3461303710938,304.1499938964844,0.4886884987354278,0.0708253979682922,0.0519324578344821,293.1446533203125,297.1499938964844,293.1499938964844,0.0497367903590202,-1461.357666015625,304.14910888671875,0.5432979464530945,0.0945811122655868,0.0927444696426391,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4160805940628052,0.050000000745058,0.2401060611009597,291.1432800292969,291.1499938964844,272.0633850097656,271.6393127441406,284.1361083984375,293.3154602050781,291.14385986328125,1.0,0.2544693648815155,1.0,1.0,0.9872400164604188,1.0,-0.6049261093139648,0.261519193649292,0.3434068858623504,0.0933020189404487,0.0,0.0,0.1440940350294113,84.64845275878906,87.0,3.539809465408325,-4284.5888671875,99.67218017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,304.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.572265625,18000.0,0.0,0.0,0.0952888056635856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170208230614662,0.1170250624418258,-4.237164830556139e-06,0.0,9.67060259426944e-05,0.0,0.0,4.555142879486084,0.0,0.0,0.0,0.2723707854747772,4.0,0.0,1.0
313140,293.14508056640625,297.1499938964844,293.1499938964844,0.0203981269150972,-880.6411743164062,304.1493835449219,0.4483412206172943,0.0587342903017997,0.0475103110074996,293.14654541015625,297.1499938964844,293.1499938964844,0.0240820609033107,-1006.1853637695312,304.1492919921875,0.4693212807178497,0.0640338361263275,0.0638633519411087,293.1524658203125,297.1499938964844,293.1499938964844,0.0294809695333242,-819.2775268554688,304.1498718261719,0.4882729351520538,0.0708964690566062,0.0519978329539299,293.1440124511719,297.1499938964844,293.1499938964844,0.0499722957611084,-1465.450439453125,304.1490173339844,0.5431379675865173,0.094843752682209,0.0930152684450149,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4154864251613617,0.050000000745058,0.2402161061763763,291.1449584960937,291.1499938964844,272.04998779296875,271.6243896484375,284.13409423828125,293.3155517578125,291.14508056640625,1.0,0.2553611993789673,1.0,1.0,0.9869703650474548,1.0,-0.6060078144073486,0.2618812918663025,0.3441264927387237,0.0937600210309028,0.0,0.0,0.1446270793676376,85.24839782714844,90.0,1.6767741441726685,-4290.568359375,100.51385498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,304.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.0955065414309501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172635108232498,0.1172677427530288,-4.237661869410658e-06,0.0,9.692699677543716e-05,0.0,0.0,4.565342903137207,0.0,0.0,0.0,0.2724119424819946,4.0,0.0,1.0
313200,293.14508056640625,297.1499938964844,293.1499938964844,0.0203981269150972,-880.6411743164062,304.1493835449219,0.4483412206172943,0.0587342903017997,0.0475103110074996,293.14654541015625,297.1499938964844,293.1499938964844,0.0240820609033107,-1006.1853637695312,304.1492919921875,0.4693212807178497,0.0640338361263275,0.0638633519411087,293.1524658203125,297.1499938964844,293.1499938964844,0.0294809695333242,-819.2775268554688,304.1498718261719,0.4882729351520538,0.0708964690566062,0.0519978329539299,293.1440124511719,297.1499938964844,293.1499938964844,0.0499722957611084,-1465.450439453125,304.1490173339844,0.5431379675865173,0.094843752682209,0.0930152684450149,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4154864251613617,0.050000000745058,0.2402161061763763,291.1449584960937,291.1499938964844,272.04998779296875,271.6243896484375,284.13409423828125,293.3155517578125,291.14508056640625,1.0,0.2553611993789673,1.0,1.0,0.9869703650474548,1.0,-0.6060078144073486,0.2618812918663025,0.3441264927387237,0.0937600210309028,0.0,0.0,0.1446270793676376,85.24839782714844,90.0,1.6767741441726685,-4290.568359375,100.51385498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,304.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.0955065414309501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172635108232498,0.1172677427530288,-4.237661869410658e-06,0.0,9.692699677543716e-05,0.0,0.0,4.565342903137207,0.0,0.0,0.0,0.2724119424819946,4.0,0.0,1.0
313260,293.1447448730469,297.1499938964844,293.1499938964844,0.0205618441104888,-884.1657104492188,304.1493225097656,0.4474242627620697,0.0589284561574459,0.0476996265351772,293.14569091796875,297.1499938964844,293.1499938964844,0.024307457730174,-1010.7542114257812,304.1491394042969,0.4685907661914825,0.0642901062965393,0.0641525536775589,293.1517639160156,297.1499938964844,293.1499938964844,0.0295830238610506,-820.714599609375,304.1497497558594,0.4872336983680725,0.070975974202156,0.0520883500576019,293.1434631347656,297.1499938964844,293.1499938964844,0.0502432435750961,-1470.189697265625,304.1488952636719,0.5421417355537415,0.095108538866043,0.0933147892355918,293.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4142464399337768,0.050000000745058,0.2404507994651794,291.1448059082031,291.1499938964844,272.0387878417969,271.61016845703125,284.13299560546875,293.3156433105469,291.1446533203125,1.0,0.2570857405662536,1.0,1.0,0.9866950511932372,1.0,-0.6073718667030334,0.2623623609542846,0.3450095355510711,0.094279371201992,0.0,0.0,0.1453206092119217,86.51611328125,93.0,-0.3345207571983337,-4298.10107421875,102.10679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026916503906,304.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0957298725843429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175576150417327,0.1175618544220924,-4.2381052480777726e-06,0.0,9.715365013107656e-05,0.0,0.0,4.577538967132568,0.0,0.0,0.0,0.2724582254886627,4.0,0.0,1.0
313320,293.1447448730469,297.1499938964844,293.1499938964844,0.0205618441104888,-884.1657104492188,304.1493225097656,0.4474242627620697,0.0589284561574459,0.0476996265351772,293.14569091796875,297.1499938964844,293.1499938964844,0.024307457730174,-1010.7542114257812,304.1491394042969,0.4685907661914825,0.0642901062965393,0.0641525536775589,293.1517639160156,297.1499938964844,293.1499938964844,0.0295830238610506,-820.714599609375,304.1497497558594,0.4872336983680725,0.070975974202156,0.0520883500576019,293.1434631347656,297.1499938964844,293.1499938964844,0.0502432435750961,-1470.189697265625,304.1488952636719,0.5421417355537415,0.095108538866043,0.0933147892355918,293.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4142464399337768,0.050000000745058,0.2404507994651794,291.1448059082031,291.1499938964844,272.0387878417969,271.61016845703125,284.13299560546875,293.3156433105469,291.1446533203125,1.0,0.2570857405662536,1.0,1.0,0.9866950511932372,1.0,-0.6073718667030334,0.2623623609542846,0.3450095355510711,0.094279371201992,0.0,0.0,0.1453206092119217,86.51611328125,93.0,-0.3345207571983337,-4298.10107421875,102.10679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026916503906,304.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0957298725843429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175576150417327,0.1175618544220924,-4.2381052480777726e-06,0.0,9.715365013107656e-05,0.0,0.0,4.577538967132568,0.0,0.0,0.0,0.2724582254886627,4.0,0.0,1.0
313380,293.1444702148437,297.1499938964844,293.1499938964844,0.0207392238080501,-887.9717407226562,304.1492614746094,0.4458802044391632,0.0591191537678241,0.0479014478623867,293.1449279785156,297.1499938964844,293.1499938964844,0.0245603639632463,-1015.8600463867188,304.1490173339844,0.4672802686691284,0.064558170735836,0.0644722357392311,293.1510925292969,297.1499938964844,293.1499938964844,0.0297075659036636,-822.5304565429688,304.1496276855469,0.4857631325721741,0.0710656270384788,0.052199974656105,293.1429443359375,297.1499938964844,293.1499938964844,0.050537422299385,-1475.3480224609375,304.1487731933594,0.540570080280304,0.0953755378723144,0.0936356782913208,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4125783145427704,0.050000000745058,0.2407774031162262,291.1438293457031,291.1499938964844,272.03076171875,271.598876953125,284.1333312988281,293.3157043457031,291.1435852050781,1.0,0.2594098746776581,1.0,1.0,0.9864197373390198,1.0,-0.6089515089988708,0.2629337310791015,0.3460177779197693,0.0948467999696731,0.0,0.0,0.1462084352970123,88.27630615234375,81.0,-1.3628685474395752,-4307.47119140625,104.26188659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,304.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.515625,18000.0,0.0,0.0,0.0959596633911132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179409027099609,0.1179451420903205,-4.238661404087907e-06,0.0,9.738685912452638e-05,0.0,0.0,4.593417644500732,0.0,0.0,0.0,0.2725178897380829,4.0,0.0,1.0
313440,293.1444702148437,297.1499938964844,293.1499938964844,0.0207392238080501,-887.9717407226562,304.1492614746094,0.4458802044391632,0.0591191537678241,0.0479014478623867,293.1449279785156,297.1499938964844,293.1499938964844,0.0245603639632463,-1015.8600463867188,304.1490173339844,0.4672802686691284,0.064558170735836,0.0644722357392311,293.1510925292969,297.1499938964844,293.1499938964844,0.0297075659036636,-822.5304565429688,304.1496276855469,0.4857631325721741,0.0710656270384788,0.052199974656105,293.1429443359375,297.1499938964844,293.1499938964844,0.050537422299385,-1475.3480224609375,304.1487731933594,0.540570080280304,0.0953755378723144,0.0936356782913208,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4125783145427704,0.050000000745058,0.2407774031162262,291.1438293457031,291.1499938964844,272.03076171875,271.598876953125,284.1333312988281,293.3157043457031,291.1435852050781,1.0,0.2594098746776581,1.0,1.0,0.9864197373390198,1.0,-0.6089515089988708,0.2629337310791015,0.3460177779197693,0.0948467999696731,0.0,0.0,0.1462084352970123,88.27630615234375,81.0,-1.3628685474395752,-4307.47119140625,104.26188659667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,304.3688659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.515625,18000.0,0.0,0.0,0.0959596633911132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179409027099609,0.1179451420903205,-4.238661404087907e-06,0.0,9.738685912452638e-05,0.0,0.0,4.593417644500732,0.0,0.0,0.0,0.2725178897380829,4.0,0.0,1.0
313500,293.144287109375,297.1499938964844,293.1499938964844,0.0207922700792551,-889.1051025390625,304.1492919921875,0.446890115737915,0.0592214167118072,0.0479605682194232,293.1445007324219,297.1499938964844,293.1499938964844,0.0246506258845329,-1017.6724853515624,304.1490173339844,0.4683806598186493,0.0647021532058715,0.0645846575498581,293.1507568359375,297.1499938964844,293.1499938964844,0.0297320913523435,-822.8894653320312,304.149658203125,0.4863384366035461,0.0711207091808319,0.0522206351161003,293.1427001953125,297.1499938964844,293.1499938964844,0.0506398379802703,-1477.1385498046875,304.1488037109375,0.541469156742096,0.0955155119299888,0.0937454029917717,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4130298793315887,0.050000000745058,0.2406877279281616,291.143310546875,291.1499938964844,272.0278625488281,271.59423828125,284.1340637207031,293.3157043457031,291.1431579589844,1.0,0.2585103511810303,1.0,1.0,0.9862821102142334,1.0,-0.6092190742492676,0.262991189956665,0.3462278842926025,0.0950370207428932,0.0,0.0,0.146707221865654,87.80196380615234,81.0,-0.928288757801056,-4311.28466796875,103.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09783935546875,304.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0960776805877685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181627735495567,0.1181670129299163,-4.238992005412001e-06,0.0,9.750662866281344e-05,0.0,0.0,4.602621555328369,0.0,0.0,0.0,0.2725525498390198,4.0,0.0,1.0
313560,293.14404296875,297.1499938964844,293.1499938964844,0.0208267550915479,-889.8313598632812,304.1493530273437,0.4492356479167938,0.0593422725796699,0.048000406473875,293.14404296875,297.1499938964844,293.1499938964844,0.0247196312993764,-1019.0450439453124,304.1490783691406,0.470664381980896,0.06486327201128,0.0646727234125137,293.1503295898437,297.1499938964844,293.1499938964844,0.0297352578490972,-822.929443359375,304.14971923828125,0.4878574311733246,0.0711939558386802,0.0522239170968532,293.14239501953125,297.1499938964844,293.1499938964844,0.0507143177092075,-1478.4296875,304.1488952636719,0.5435888767242432,0.0956702232360839,0.0938285142183303,293.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4143984317779541,0.050000000745058,0.2404215931892395,291.14337158203125,291.1499938964844,272.0256652832031,271.5902709960937,284.1351318359375,293.31573486328125,291.1436462402344,1.0,0.2566212713718414,1.0,1.0,0.9861497282981871,1.0,-0.6091654300689697,0.2629095911979675,0.3462558388710022,0.0951663255691528,0.0,0.0,0.1471458226442337,86.38320922851562,84.0,0.8933454751968384,-4314.27294921875,102.34595489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965881347656,304.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0961958467960357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183826029300689,0.1183868423104286,-4.239351710566552e-06,0.0,9.762655099621044e-05,0.0,0.0,4.611778259277344,0.0,0.0,0.0,0.2725871801376343,4.0,0.0,1.0
313620,293.1437072753906,297.1499938964844,293.1499938964844,0.0209057796746492,-891.4842529296875,304.1493530273437,0.4508043229579925,0.0594995766878128,0.048095379024744,293.1434326171875,297.1499938964844,293.1499938964844,0.0248444490134716,-1021.5120239257812,304.1490478515625,0.4721575677394867,0.0650722086429596,0.0648372322320938,293.1497802734375,297.1499938964844,293.1499938964844,0.0297821480780839,-823.57958984375,304.1496887207031,0.4887585043907165,0.0712966918945312,0.0522715598344802,293.1419677734375,297.1499938964844,293.1499938964844,0.0508454330265522,-1480.7030029296875,304.1488952636719,0.5449155569076538,0.0958682224154472,0.0939840525388717,293.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4150818288326263,0.050000000745058,0.2402918338775634,291.1447448730469,291.1499938964844,272.0238952636719,271.58624267578125,284.1367492675781,293.3157653808594,291.1453857421875,1.0,0.2560423016548157,1.0,1.0,0.9859908819198608,1.0,-0.6095848083496094,0.2630212903022766,0.3465634882450104,0.0954123884439468,0.0,0.0,0.1474436670541763,85.6965560913086,84.0,2.7744061946868896,-4317.9140625,101.72218322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956420898437,304.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0963347032666206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185716912150383,0.1185759305953979,-4.239753707224736e-06,0.0,9.776747901923954e-05,0.0,0.0,4.619755744934082,0.0,0.0,0.0,0.2726184427738189,4.0,0.0,1.0
313680,293.1435241699219,297.1499938964844,293.1499938964844,0.0209685638546943,-892.7962036132812,304.1493225097656,0.4514238834381103,0.0596024952828884,0.0481702871620655,293.14306640625,297.1499938964844,293.1499938964844,0.0249418467283248,-1023.433837890625,304.1490173339844,0.4727711379528045,0.0652144700288772,0.0649648830294609,293.1494445800781,297.1499938964844,293.1499938964844,0.0298276841640472,-824.206298828125,304.149658203125,0.4890605509281158,0.0713668540120124,0.0523158907890319,293.1416931152344,297.1499938964844,293.1499938964844,0.0509467832744121,-1482.4632568359375,304.1488647460937,0.5454019904136658,0.0960012823343277,0.0941038653254509,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.4152242839336395,0.050000000745058,0.2402650415897369,291.1458740234375,291.1499938964844,272.0232238769531,271.58404541015625,284.1380920410156,293.3157958984375,291.1463928222656,1.0,0.2559344172477722,1.0,1.0,0.985884964466095,1.0,-0.6100085377693176,0.2631570398807525,0.3468515276908874,0.0956063792109489,0.0,0.0,0.1475416272878646,85.5587158203125,87.0,2.9201722145080566,-4319.79443359375,101.66777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953674316406,304.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.0964245200157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186391189694404,0.1186433583498001,-4.239948793838266e-06,0.0,9.785862494027242e-05,0.0,0.0,4.62265682220459,0.0,0.0,0.0,0.2726308107376098,4.0,0.0,1.0
313740,293.1430969238281,297.1499938964844,293.1499938964844,0.0211426690220832,-896.4461059570312,304.1492614746094,0.4519990980625152,0.0598501041531562,0.0483722612261772,293.14215087890625,297.1499938964844,293.1499938964844,0.0252169799059629,-1028.8670654296875,304.1488952636719,0.4735095500946045,0.0655746757984161,0.0653168931603431,293.14862060546875,297.1499938964844,293.1499938964844,0.0299766659736633,-826.20703125,304.1495056152344,0.4891656637191772,0.071544125676155,0.0524486154317855,293.14111328125,297.1499938964844,293.1499938964844,0.0512320473790168,-1487.4464111328125,304.1487731933594,0.545748233795166,0.0963323265314102,0.0944302603602409,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4149099588394165,0.050000000745058,0.2403242290019989,291.1473693847656,291.1499938964844,272.0231628417969,271.5799865722656,284.1422119140625,293.3158569335937,291.1474609375,1.0,0.2565103471279144,1.0,1.0,0.9856202602386476,1.0,-0.6113381385803223,0.2636111676692962,0.347726970911026,0.0961476638913154,0.0,0.0,0.1477702856063842,85.88985443115234,90.0,1.4019173383712769,-4324.2744140625,102.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09619140625,304.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0966338887810707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187443509697914,0.118748590350151,-4.240215730533237e-06,0.0,9.807111200643703e-05,0.0,0.0,4.627144813537598,0.0,0.0,0.0,0.2726500034332275,4.0,0.0,1.0
313800,293.1430969238281,297.1499938964844,293.1499938964844,0.0211426690220832,-896.4461059570312,304.1492614746094,0.4519990980625152,0.0598501041531562,0.0483722612261772,293.14215087890625,297.1499938964844,293.1499938964844,0.0252169799059629,-1028.8670654296875,304.1488952636719,0.4735095500946045,0.0655746757984161,0.0653168931603431,293.14862060546875,297.1499938964844,293.1499938964844,0.0299766659736633,-826.20703125,304.1495056152344,0.4891656637191772,0.071544125676155,0.0524486154317855,293.14111328125,297.1499938964844,293.1499938964844,0.0512320473790168,-1487.4464111328125,304.1487731933594,0.545748233795166,0.0963323265314102,0.0944302603602409,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4149099588394165,0.050000000745058,0.2403242290019989,291.1473693847656,291.1499938964844,272.0231628417969,271.5799865722656,284.1422119140625,293.3158569335937,291.1474609375,1.0,0.2565103471279144,1.0,1.0,0.9856202602386476,1.0,-0.6113381385803223,0.2636111676692962,0.347726970911026,0.0961476638913154,0.0,0.0,0.1477702856063842,85.88985443115234,90.0,1.4019173383712769,-4324.2744140625,102.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09619140625,304.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0966338887810707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187443509697914,0.118748590350151,-4.240215730533237e-06,0.0,9.807111200643703e-05,0.0,0.0,4.627144813537598,0.0,0.0,0.0,0.2726500034332275,4.0,0.0,1.0
313860,293.1427917480469,297.1499938964844,293.1499938964844,0.0213342290371656,-900.4617309570312,304.1492004394531,0.4514902234077453,0.0600858591496944,0.0485883690416812,293.1413269042969,297.1499938964844,293.1499938964844,0.0255255326628685,-1034.9449462890625,304.14874267578125,0.4733901619911194,0.0659383088350296,0.065702311694622,293.1479187011719,297.1499938964844,293.1499938964844,0.0301599763333797,-828.6704711914062,304.1493835449219,0.4885561168193817,0.0717236772179603,0.0526046529412269,293.1405944824219,297.1499938964844,293.1499938964844,0.0515486113727092,-1493.003662109375,304.1486511230469,0.5451306700706482,0.0966587737202644,0.094782255589962,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.4138697981834411,0.050000000745058,0.2405232936143875,291.14727783203125,291.1499938964844,272.0252685546875,271.5778503417969,284.1473083496094,293.3158874511719,291.14715576171875,1.0,0.2580175995826721,1.0,1.0,0.985351264476776,1.0,-0.6129543781280518,0.2641867101192474,0.3487676680088043,0.0967503637075424,0.0,0.0,0.1481320559978485,86.9701156616211,93.0,-0.2666769623756408,-4330.23583984375,103.75555419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987243652344,304.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0968188270926475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188927888870239,0.1188970282673835,-4.24042764279875e-06,0.0,9.825880260905252e-05,0.0,0.0,4.633298873901367,0.0,0.0,0.0,0.2726732492446899,4.0,0.0,1.0
313920,293.1427917480469,297.1499938964844,293.1499938964844,0.0213342290371656,-900.4617309570312,304.1492004394531,0.4514902234077453,0.0600858591496944,0.0485883690416812,293.1413269042969,297.1499938964844,293.1499938964844,0.0255255326628685,-1034.9449462890625,304.14874267578125,0.4733901619911194,0.0659383088350296,0.065702311694622,293.1479187011719,297.1499938964844,293.1499938964844,0.0301599763333797,-828.6704711914062,304.1493835449219,0.4885561168193817,0.0717236772179603,0.0526046529412269,293.1405944824219,297.1499938964844,293.1499938964844,0.0515486113727092,-1493.003662109375,304.1486511230469,0.5451306700706482,0.0966587737202644,0.094782255589962,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.4138697981834411,0.050000000745058,0.2405232936143875,291.14727783203125,291.1499938964844,272.0252685546875,271.5778503417969,284.1473083496094,293.3158874511719,291.14715576171875,1.0,0.2580175995826721,1.0,1.0,0.985351264476776,1.0,-0.6129543781280518,0.2641867101192474,0.3487676680088043,0.0967503637075424,0.0,0.0,0.1481320559978485,86.9701156616211,93.0,-0.2666769623756408,-4330.23583984375,103.75555419921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987243652344,304.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0968188270926475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188927888870239,0.1188970282673835,-4.24042764279875e-06,0.0,9.825880260905252e-05,0.0,0.0,4.633298873901367,0.0,0.0,0.0,0.2726732492446899,4.0,0.0,1.0
313980,293.142578125,297.1499938964844,293.1499938964844,0.0215378049761056,-904.7109985351562,304.14910888671875,0.4502332210540771,0.0603128857910633,0.0488145425915718,293.140625,297.1499938964844,293.1499938964844,0.0258580818772315,-1041.4588623046875,304.14862060546875,0.4726713895797729,0.0663049444556236,0.0661119520664215,293.14727783203125,297.1499938964844,293.1499938964844,0.0303678177297115,-831.4625244140625,304.14923095703125,0.4874522089958191,0.0719068720936775,0.0527788028120994,293.14019775390625,297.1499938964844,293.1499938964844,0.0518842339515686,-1498.9093017578125,304.1485290527344,0.5438433885574341,0.0969809219241142,0.0951513946056366,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4123444855213165,0.050000000745058,0.2408240437507629,291.1464233398437,291.1499938964844,272.0292663574219,271.577392578125,284.1532592773437,293.31591796875,291.146240234375,1.0,0.2601880431175232,1.0,1.0,0.98508220911026,1.0,-0.6147782206535339,0.2648495137691498,0.3499287068843841,0.0973992720246315,0.0,0.0,0.1486608684062957,88.5948486328125,96.0,-1.2369396686553955,-4337.84521484375,105.84133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019897460937,304.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.0969847440719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191163286566734,0.1191205754876136,-4.240733687765896e-06,0.0,9.842719009611756e-05,0.0,0.0,4.642555236816406,0.0,0.0,0.0,0.2727077901363373,4.0,0.0,1.0
314040,293.142578125,297.1499938964844,293.1499938964844,0.0215378049761056,-904.7109985351562,304.14910888671875,0.4502332210540771,0.0603128857910633,0.0488145425915718,293.140625,297.1499938964844,293.1499938964844,0.0258580818772315,-1041.4588623046875,304.14862060546875,0.4726713895797729,0.0663049444556236,0.0661119520664215,293.14727783203125,297.1499938964844,293.1499938964844,0.0303678177297115,-831.4625244140625,304.14923095703125,0.4874522089958191,0.0719068720936775,0.0527788028120994,293.14019775390625,297.1499938964844,293.1499938964844,0.0518842339515686,-1498.9093017578125,304.1485290527344,0.5438433885574341,0.0969809219241142,0.0951513946056366,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4123444855213165,0.050000000745058,0.2408240437507629,291.1464233398437,291.1499938964844,272.0292663574219,271.577392578125,284.1532592773437,293.31591796875,291.146240234375,1.0,0.2601880431175232,1.0,1.0,0.98508220911026,1.0,-0.6147782206535339,0.2648495137691498,0.3499287068843841,0.0973992720246315,0.0,0.0,0.1486608684062957,88.5948486328125,96.0,-1.2369396686553955,-4337.84521484375,105.84133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019897460937,304.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.0969847440719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191163286566734,0.1191205754876136,-4.240733687765896e-06,0.0,9.842719009611756e-05,0.0,0.0,4.642555236816406,0.0,0.0,0.0,0.2727077901363373,4.0,0.0,1.0
314100,293.1424865722656,297.1499938964844,293.1499938964844,0.0216430258005857,-906.8973999023438,304.1490783691406,0.4494043588638305,0.0604238249361515,0.0489305630326271,293.1402893066406,297.1499938964844,293.1499938964844,0.0260316636413335,-1044.841552734375,304.1485595703125,0.4721425771713257,0.0664895474910736,0.066324196755886,293.14697265625,297.1499938964844,293.1499938964844,0.0304792188107967,-832.9564819335938,304.149169921875,0.4867651760578155,0.0720002204179763,0.0528716519474983,293.1400146484375,297.1499938964844,293.1499938964844,0.0520570054650306,-1501.95263671875,304.14849853515625,0.5430183410644531,0.0971407070755958,0.0953409075736999,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.4114559292793274,0.050000000745058,0.2410040944814682,291.1459045410156,291.1499938964844,272.0318908691406,271.5777282714844,284.1565246582031,293.3159484863281,291.14569091796875,1.0,0.2614616155624389,1.0,1.0,0.9849477410316468,1.0,-0.6157516837120056,0.2652066349983215,0.3505450487136841,0.097737930715084,0.0,0.0,0.1489890068769455,89.5661849975586,96.0,-1.4538686275482178,-4342.2177734375,107.06810760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10357666015625,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.974609375,18000.0,0.0,0.0,0.0970632433891296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192581132054328,0.1192623525857925,-4.240933776600286e-06,0.0,9.850685455603524e-05,0.0,0.0,4.648433685302734,0.0,0.0,0.0,0.2727297842502594,4.0,0.0,1.0
314160,293.1424255371094,297.1499938964844,293.1499938964844,0.0217499807476997,-909.1121215820312,304.1490478515625,0.4484819769859314,0.0605333857238292,0.0490480847656726,293.13995361328125,297.1499938964844,293.1499938964844,0.0262092500925064,-1048.289306640625,304.14849853515625,0.4715277552604675,0.0666750520467758,0.0665405243635177,293.1466979980469,297.1499938964844,293.1499938964844,0.0305946618318557,-834.5021362304688,304.14910888671875,0.4860125780105591,0.0720948204398155,0.052967756986618,293.1398620605469,297.1499938964844,293.1499938964844,0.0522320531308651,-1505.0374755859375,304.1484375,0.5421072840690613,0.0972998589277267,0.0955330058932304,293.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.410510390996933,0.050000000745058,0.2411996126174926,291.1453552246094,291.1499938964844,272.0348815917969,271.578369140625,284.15997314453125,293.3159484863281,291.1451416015625,1.0,0.2628301978111267,1.0,1.0,0.9848206639289856,1.0,-0.6167577505111694,0.2655771672725677,0.3511806130409241,0.0980843305587768,0.0,0.0,0.149353414773941,90.62042999267578,84.0,-1.5203793048858645,-4346.9013671875,108.39239501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,304.40435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.0971404761075973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194180026650428,0.1194222420454025,-4.241165243001888e-06,0.0,9.858523117145523e-05,0.0,0.0,4.6550703048706055,0.0,0.0,0.0,0.2727546989917755,4.0,0.0,1.0
314220,293.1421203613281,297.1499938964844,293.1499938964844,0.0218637399375438,-911.4450073242188,304.1492004394531,0.4517025053501129,0.0607833191752433,0.0491730496287345,293.1392517089844,297.1499938964844,293.1499938964844,0.0264536645263433,-1052.9942626953125,304.1485900878906,0.4746457636356354,0.0670741349458694,0.0668380632996559,293.1460266113281,297.1499938964844,293.1499938964844,0.0307077337056398,-836.0010986328125,304.14923095703125,0.4881217181682586,0.0723157003521919,0.053061980754137,293.1394348144531,297.1499938964844,293.1499938964844,0.0524539873003959,-1508.923828125,304.1485900878906,0.5449764132499695,0.0976418107748031,0.0957777798175811,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4121007919311523,0.050000000745058,0.2408729940652847,291.14508056640625,291.1499938964844,272.0419006347656,271.5805053710937,284.16754150390625,293.31597900390625,291.1453857421875,1.0,0.2602876424789428,1.0,1.0,0.984566569328308,1.0,-0.6173065900802612,0.2656790614128113,0.3516275286674499,0.0985110774636268,0.0,0.0,0.1500563621520996,88.88658142089844,87.0,1.09718656539917,-4352.8759765625,106.69198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073608398437,304.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0972919762134552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119760937988758,0.1197651773691177,-4.2417104850756e-06,0.0,9.873898670775816e-05,0.0,0.0,4.669362545013428,0.0,0.0,0.0,0.2728086411952972,4.0,0.0,1.0
314280,293.1421203613281,297.1499938964844,293.1499938964844,0.0218637399375438,-911.4450073242188,304.1492004394531,0.4517025053501129,0.0607833191752433,0.0491730496287345,293.1392517089844,297.1499938964844,293.1499938964844,0.0264536645263433,-1052.9942626953125,304.1485900878906,0.4746457636356354,0.0670741349458694,0.0668380632996559,293.1460266113281,297.1499938964844,293.1499938964844,0.0307077337056398,-836.0010986328125,304.14923095703125,0.4881217181682586,0.0723157003521919,0.053061980754137,293.1394348144531,297.1499938964844,293.1499938964844,0.0524539873003959,-1508.923828125,304.1485900878906,0.5449764132499695,0.0976418107748031,0.0957777798175811,293.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4121007919311523,0.050000000745058,0.2408729940652847,291.14508056640625,291.1499938964844,272.0419006347656,271.5805053710937,284.16754150390625,293.31597900390625,291.1453857421875,1.0,0.2602876424789428,1.0,1.0,0.984566569328308,1.0,-0.6173065900802612,0.2656790614128113,0.3516275286674499,0.0985110774636268,0.0,0.0,0.1500563621520996,88.88658142089844,87.0,1.09718656539917,-4352.8759765625,106.69198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073608398437,304.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.736328125,18000.0,0.0,0.0,0.0972919762134552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119760937988758,0.1197651773691177,-4.2417104850756e-06,0.0,9.873898670775816e-05,0.0,0.0,4.669362545013428,0.0,0.0,0.0,0.2728086411952972,4.0,0.0,1.0
314340,293.1417236328125,297.1499938964844,293.1499938964844,0.0220304671674966,-914.8157958984376,304.149169921875,0.4537976384162903,0.0610674433410167,0.0493656024336814,293.138427734375,297.1499938964844,293.1499938964844,0.0267705917358398,-1058.750244140625,304.1485290527344,0.4766525030136108,0.0675110891461372,0.0672181397676467,293.1452331542969,297.1499938964844,293.1499938964844,0.0308821834623813,-838.29052734375,304.1492004394531,0.4893833994865417,0.0725748986005783,0.0532189384102821,293.138916015625,297.1499938964844,293.1499938964844,0.0527257248759269,-1513.668212890625,304.14862060546875,0.5466979146003723,0.0980158671736717,0.0960995703935623,293.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4127711057662964,0.050000000745058,0.2407387495040893,291.14776611328125,291.1499938964844,272.04998779296875,271.5835876464844,284.1756286621094,293.3160400390625,291.14825439453125,1.0,0.2597826719284057,1.0,1.0,0.9843124747276306,1.0,-0.6184477806091309,0.2660378813743591,0.3524098694324493,0.0990501791238784,0.0,0.0,0.1501900404691696,88.18437194824219,90.0,3.075852632522583,-4357.0947265625,106.20008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110107421875,304.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0974297299981117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199002191424369,0.1199044659733772,-4.24213112637517e-06,0.0,9.887878695735708e-05,0.0,0.0,4.675385475158691,0.0,0.0,0.0,0.2728339433670044,4.0,0.0,1.0
314400,293.1417236328125,297.1499938964844,293.1499938964844,0.0220304671674966,-914.8157958984376,304.149169921875,0.4537976384162903,0.0610674433410167,0.0493656024336814,293.138427734375,297.1499938964844,293.1499938964844,0.0267705917358398,-1058.750244140625,304.1485290527344,0.4766525030136108,0.0675110891461372,0.0672181397676467,293.1452331542969,297.1499938964844,293.1499938964844,0.0308821834623813,-838.29052734375,304.1492004394531,0.4893833994865417,0.0725748986005783,0.0532189384102821,293.138916015625,297.1499938964844,293.1499938964844,0.0527257248759269,-1513.668212890625,304.14862060546875,0.5466979146003723,0.0980158671736717,0.0960995703935623,293.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4127711057662964,0.050000000745058,0.2407387495040893,291.14776611328125,291.1499938964844,272.04998779296875,271.5835876464844,284.1756286621094,293.3160400390625,291.14825439453125,1.0,0.2597826719284057,1.0,1.0,0.9843124747276306,1.0,-0.6184477806091309,0.2660378813743591,0.3524098694324493,0.0990501791238784,0.0,0.0,0.1501900404691696,88.18437194824219,90.0,3.075852632522583,-4357.0947265625,106.20008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110107421875,304.4253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0974297299981117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199002191424369,0.1199044659733772,-4.24213112637517e-06,0.0,9.887878695735708e-05,0.0,0.0,4.675385475158691,0.0,0.0,0.0,0.2728339433670044,4.0,0.0,1.0
314460,293.14141845703125,297.1499938964844,293.1499938964844,0.0222287643700838,-918.8343505859376,304.14910888671875,0.45431649684906,0.0613356605172157,0.049587145447731,293.1377258300781,297.1499938964844,293.1499938964844,0.0271050930023193,-1065.433837890625,304.1484680175781,0.4774258434772491,0.0679482072591781,0.0676491037011146,293.1445617675781,297.1499938964844,293.1499938964844,0.0311052147299051,-841.2373657226562,304.1490783691406,0.489581823348999,0.0728313773870468,0.0534112565219402,293.1384582519531,297.1499938964844,293.1499938964844,0.0530470870435237,-1519.3177490234375,304.1485290527344,0.5470041036605835,0.0983855202794075,0.0964675098657608,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4123796224594116,0.050000000745058,0.2408168464899063,291.149169921875,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.31610107421875,291.1492004394531,1.0,0.260495513677597,1.0,1.0,0.9840535521507264,1.0,-0.6200438141822815,0.2665907740592956,0.3534530401229858,0.0996837764978408,0.0,0.0,0.150182768702507,88.61942291259766,93.0,1.258235216140747,-4360.1572265625,107.0025405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,304.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0975458249449729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198915019631385,0.1198957413434982,-4.242204340698663e-06,0.0,9.899661381496117e-05,0.0,0.0,4.675116539001465,0.0,0.0,0.0,0.2728349268436432,4.0,0.0,1.0
314520,293.14141845703125,297.1499938964844,293.1499938964844,0.0222287643700838,-918.8343505859376,304.14910888671875,0.45431649684906,0.0613356605172157,0.049587145447731,293.1377258300781,297.1499938964844,293.1499938964844,0.0271050930023193,-1065.433837890625,304.1484680175781,0.4774258434772491,0.0679482072591781,0.0676491037011146,293.1445617675781,297.1499938964844,293.1499938964844,0.0311052147299051,-841.2373657226562,304.1490783691406,0.489581823348999,0.0728313773870468,0.0534112565219402,293.1384582519531,297.1499938964844,293.1499938964844,0.0530470870435237,-1519.3177490234375,304.1485290527344,0.5470041036605835,0.0983855202794075,0.0964675098657608,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.4123796224594116,0.050000000745058,0.2408168464899063,291.149169921875,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.31610107421875,291.1492004394531,1.0,0.260495513677597,1.0,1.0,0.9840535521507264,1.0,-0.6200438141822815,0.2665907740592956,0.3534530401229858,0.0996837764978408,0.0,0.0,0.150182768702507,88.61942291259766,93.0,1.258235216140747,-4360.1572265625,107.0025405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,304.4226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0975458249449729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198915019631385,0.1198957413434982,-4.242204340698663e-06,0.0,9.899661381496117e-05,0.0,0.0,4.675116539001465,0.0,0.0,0.0,0.2728349268436432,4.0,0.0,1.0
