time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1412353515625,297.1499938964844,293.1499938964844,0.0224431995302438,-923.1792602539062,304.1490478515625,0.4537919461727142,0.0615892298519611,0.0498199127614498,293.1371459960937,297.1499938964844,293.1499938964844,0.0274074710905551,-1072.643310546875,304.1484680175781,0.4774243533611297,0.068379633128643,0.0681039839982986,293.1440124511719,297.1499938964844,293.1499938964844,0.0313565880060195,-844.5692749023438,304.14898681640625,0.4890938699245453,0.0730828121304512,0.0536211617290973,293.1381225585937,297.1499938964844,293.1499938964844,0.0533963404595851,-1525.4896240234375,304.1484375,0.5463938117027283,0.0987465679645538,0.0968562737107276,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4113253355026245,0.050000000745058,0.2410306930541992,291.1487731933594,291.1499938964844,272.06854248046875,271.591552734375,284.1928405761719,293.316162109375,291.1485900878906,1.0,0.2620954513549804,1.0,1.0,0.9837946891784668,1.0,-0.6218934655189514,0.2672512531280517,0.3546422123908996,0.1003719419240951,0.0,0.0,0.1503596007823944,89.78124237060547,96.0,-0.6459530591964722,-4364.90087890625,108.63175964355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,304.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0976399034261703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199485957622528,0.119952842593193,-4.242248451191699e-06,0.0,9.909208893077448e-05,0.0,0.0,4.677446365356445,0.0,0.0,0.0,0.2728433310985565,4.0,0.0,1.0
314640,293.1412353515625,297.1499938964844,293.1499938964844,0.0224431995302438,-923.1792602539062,304.1490478515625,0.4537919461727142,0.0615892298519611,0.0498199127614498,293.1371459960937,297.1499938964844,293.1499938964844,0.0274074710905551,-1072.643310546875,304.1484680175781,0.4774243533611297,0.068379633128643,0.0681039839982986,293.1440124511719,297.1499938964844,293.1499938964844,0.0313565880060195,-844.5692749023438,304.14898681640625,0.4890938699245453,0.0730828121304512,0.0536211617290973,293.1381225585937,297.1499938964844,293.1499938964844,0.0533963404595851,-1525.4896240234375,304.1484375,0.5463938117027283,0.0987465679645538,0.0968562737107276,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4113253355026245,0.050000000745058,0.2410306930541992,291.1487731933594,291.1499938964844,272.06854248046875,271.591552734375,284.1928405761719,293.316162109375,291.1485900878906,1.0,0.2620954513549804,1.0,1.0,0.9837946891784668,1.0,-0.6218934655189514,0.2672512531280517,0.3546422123908996,0.1003719419240951,0.0,0.0,0.1503596007823944,89.78124237060547,96.0,-0.6459530591964722,-4364.90087890625,108.63175964355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,304.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0976399034261703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199485957622528,0.119952842593193,-4.242248451191699e-06,0.0,9.909208893077448e-05,0.0,0.0,4.677446365356445,0.0,0.0,0.0,0.2728433310985565,4.0,0.0,1.0
314700,293.1412048339844,297.1499938964844,293.1499938964844,0.022554675117135,-925.4315795898438,304.1490173339844,0.4532395005226135,0.0617115646600723,0.0499393306672573,293.1368713378906,297.1499938964844,293.1499938964844,0.0275555830448865,-1076.3701171875,304.1484680175781,0.4772059321403503,0.0685929730534553,0.068337470293045,293.1437683105469,297.1499938964844,293.1499938964844,0.0314897820353508,-846.3343505859375,304.14892578125,0.4886578917503357,0.0732069164514541,0.0537310317158699,293.13800048828125,297.1499938964844,293.1499938964844,0.0535774528980255,-1528.697265625,304.1484069824219,0.5458324551582336,0.0989239811897277,0.0970559045672416,293.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.4106186330318451,0.050000000745058,0.2411768436431884,291.1482238769531,291.1499938964844,272.073486328125,271.59375,284.1972961425781,293.3161926269531,291.14801025390625,1.0,0.2631473243236542,1.0,1.0,0.9836652874946594,1.0,-0.6228891015052795,0.2676113545894623,0.3552777469158172,0.1007318720221519,0.0,0.0,0.1505319476127624,90.57221221923828,96.0,-1.306287407875061,-4368.00390625,109.68750762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199951171875,304.42156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0976816639304161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200147569179534,0.1200189962983131,-4.242316663294332e-06,0.0,9.91344713838771e-05,0.0,0.0,4.68016529083252,0.0,0.0,0.0,0.2728531956672668,4.0,0.0,1.0
314760,293.1411437988281,297.1499938964844,293.1499938964844,0.0226682722568511,-927.7206420898438,304.14898681640625,0.4525433480739593,0.0618314631283283,0.0500602722167968,293.1366577148437,297.1499938964844,293.1499938964844,0.0277050510048866,-1080.1522216796875,304.14849853515625,0.4768759906291961,0.0688048377633094,0.0685738623142242,293.1435241699219,297.1499938964844,293.1499938964844,0.0316267199814319,-848.1472778320312,304.1488647460937,0.488125205039978,0.0733301192522049,0.0538434423506259,293.13787841796875,297.1499938964844,293.1499938964844,0.0537614561617374,-1531.9593505859375,304.1483459472656,0.545143187046051,0.099099613726139,0.0972580909729003,293.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4098251461982727,0.050000000745058,0.2413436472415924,291.1475524902344,291.1499938964844,272.0784606933594,271.595947265625,284.2017822265625,293.31622314453125,291.14727783203125,1.0,0.2643287181854248,1.0,1.0,0.9835411906242372,1.0,-0.623921275138855,0.2679866552352905,0.3559346497058868,0.1011002585291862,0.0,0.0,0.1507617384195327,91.47367095947266,99.0,-1.7601425647735596,-4371.56884765625,110.87149047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12176513671875,304.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.0977221131324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201074421405792,0.1201116815209388,-4.242425347911194e-06,0.0,9.917552233673632e-05,0.0,0.0,4.683988571166992,0.0,0.0,0.0,0.2728671729564667,4.0,0.0,1.0
314820,293.14111328125,297.1499938964844,293.1499938964844,0.0229002498090267,-932.3726806640624,304.1489562988281,0.450824499130249,0.0620648637413978,0.0503056421875953,293.1362609863281,297.1499938964844,293.1499938964844,0.0280167330056428,-1087.8271484375,304.1484680175781,0.4759478867053985,0.0692241638898849,0.0690531954169273,293.14312744140625,297.1499938964844,293.1499938964844,0.03190902993083,-851.877197265625,304.1487731933594,0.4868330061435699,0.0735738575458526,0.0540743134915828,293.1376647949219,297.1499938964844,293.1499938964844,0.0541352592408657,-1538.593505859375,304.1482849121094,0.5434712767601013,0.0994461104273796,0.0976684466004371,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4080443978309631,0.050000000745058,0.2417280972003936,291.1460876464844,291.1499938964844,272.0884704589844,271.6003112792969,284.21075439453125,293.3162841796875,291.14581298828125,1.0,0.2670019567012787,1.0,1.0,0.9832929968833924,1.0,-0.6260738968849182,0.2687738537788391,0.3573000431060791,0.1018586009740829,0.0,0.0,0.1513840109109878,93.54883575439452,87.0,-2.098957300186157,-4379.97119140625,113.55944061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,304.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.0978057458996772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203714609146118,0.120375707745552,-4.24277232013992e-06,0.0,9.926039638230576e-05,0.0,0.0,4.694921970367432,0.0,0.0,0.0,0.2729076743125915,4.0,0.0,1.0
314880,293.14111328125,297.1499938964844,293.1499938964844,0.0229002498090267,-932.3726806640624,304.1489562988281,0.450824499130249,0.0620648637413978,0.0503056421875953,293.1362609863281,297.1499938964844,293.1499938964844,0.0280167330056428,-1087.8271484375,304.1484680175781,0.4759478867053985,0.0692241638898849,0.0690531954169273,293.14312744140625,297.1499938964844,293.1499938964844,0.03190902993083,-851.877197265625,304.1487731933594,0.4868330061435699,0.0735738575458526,0.0540743134915828,293.1376647949219,297.1499938964844,293.1499938964844,0.0541352592408657,-1538.593505859375,304.1482849121094,0.5434712767601013,0.0994461104273796,0.0976684466004371,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4080443978309631,0.050000000745058,0.2417280972003936,291.1460876464844,291.1499938964844,272.0884704589844,271.6003112792969,284.21075439453125,293.3162841796875,291.14581298828125,1.0,0.2670019567012787,1.0,1.0,0.9832929968833924,1.0,-0.6260738968849182,0.2687738537788391,0.3573000431060791,0.1018586009740829,0.0,0.0,0.1513840109109878,93.54883575439452,87.0,-2.098957300186157,-4379.97119140625,113.55944061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241455078125,304.4269104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.0978057458996772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203714609146118,0.120375707745552,-4.24277232013992e-06,0.0,9.926039638230576e-05,0.0,0.0,4.694921970367432,0.0,0.0,0.0,0.2729076743125915,4.0,0.0,1.0
314940,293.14093017578125,297.1499938964844,293.1499938964844,0.0230271164327859,-934.8905029296876,304.1490783691406,0.4540429413318634,0.062325719743967,0.0504390373826026,293.13580322265625,297.1499938964844,293.1499938964844,0.0282375589013099,-1093.19140625,304.14862060546875,0.4788455367088318,0.0696630254387855,0.0693903714418411,293.1426696777344,297.1499938964844,293.1499938964844,0.0320667587220668,-853.9429931640625,304.14892578125,0.4889900982379913,0.0738417506217956,0.0542027689516544,293.1374206542969,297.1499938964844,293.1499938964844,0.0543791428208351,-1542.899169921875,304.1484375,0.5463289022445679,0.0998126417398452,0.0979368239641189,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4095596671104431,0.050000000745058,0.2414000034332275,291.1454162597656,291.1499938964844,272.0982971191406,271.6043395996094,284.2200927734375,293.3163452148437,291.1456604003906,1.0,0.2644954025745392,1.0,1.0,0.9830448031425476,1.0,-0.6267498731613159,0.2689135372638702,0.3578363358974457,0.1023512855172157,0.0,0.0,0.1520667523145675,91.80894470214844,90.0,0.5718203783035278,-4385.5576171875,111.85728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.43902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.0978995859622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207020729780197,0.1207063198089599,-4.243277999194106e-06,0.0,9.935563139151782e-05,0.0,0.0,4.708696365356445,0.0,0.0,0.0,0.2729593515396118,4.0,0.0,1.0
315000,293.14093017578125,297.1499938964844,293.1499938964844,0.0230271164327859,-934.8905029296876,304.1490783691406,0.4540429413318634,0.062325719743967,0.0504390373826026,293.13580322265625,297.1499938964844,293.1499938964844,0.0282375589013099,-1093.19140625,304.14862060546875,0.4788455367088318,0.0696630254387855,0.0693903714418411,293.1426696777344,297.1499938964844,293.1499938964844,0.0320667587220668,-853.9429931640625,304.14892578125,0.4889900982379913,0.0738417506217956,0.0542027689516544,293.1374206542969,297.1499938964844,293.1499938964844,0.0543791428208351,-1542.899169921875,304.1484375,0.5463289022445679,0.0998126417398452,0.0979368239641189,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4095596671104431,0.050000000745058,0.2414000034332275,291.1454162597656,291.1499938964844,272.0982971191406,271.6043395996094,284.2200927734375,293.3163452148437,291.1456604003906,1.0,0.2644954025745392,1.0,1.0,0.9830448031425476,1.0,-0.6267498731613159,0.2689135372638702,0.3578363358974457,0.1023512855172157,0.0,0.0,0.1520667523145675,91.80894470214844,90.0,0.5718203783035278,-4385.5576171875,111.85728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.43902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.0978995859622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207020729780197,0.1207063198089599,-4.243277999194106e-06,0.0,9.935563139151782e-05,0.0,0.0,4.708696365356445,0.0,0.0,0.0,0.2729593515396118,4.0,0.0,1.0
315060,293.140625,297.1499938964844,293.1499938964844,0.0232074800878763,-938.419677734375,304.1490783691406,0.4561276733875274,0.0626186579465866,0.0506390817463398,293.1352844238281,297.1499938964844,293.1499938964844,0.0285073816776275,-1099.4481201171875,304.14862060546875,0.4807280302047729,0.0701295435428619,0.0698013454675674,293.1421203613281,297.1499938964844,293.1499938964844,0.0322788245975971,-856.6949462890625,304.14892578125,0.4902954995632171,0.0741380751132965,0.0543877929449081,293.13702392578125,297.1499938964844,293.1499938964844,0.0546699166297912,-1548.018310546875,304.1484680175781,0.548045814037323,0.1002083793282508,0.0982802212238311,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4101852476596832,0.050000000745058,0.2412674725055694,291.14776611328125,291.1499938964844,272.1076965332031,271.6078491210937,284.22918701171875,293.3164367675781,291.148193359375,1.0,0.2640238106250763,1.0,1.0,0.9827990531921388,1.0,-0.6280003786087036,0.2693035304546356,0.358696848154068,0.1029518693685531,0.0,0.0,0.1522189378738403,91.11756134033205,93.0,2.558217763900757,-4389.5517578125,111.3979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0979962572455406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208456233143806,0.1208498701453208,-4.243691819283413e-06,0.0,9.945374767994508e-05,0.0,0.0,4.71489143371582,0.0,0.0,0.0,0.2729851007461548,4.0,0.0,1.0
315120,293.140625,297.1499938964844,293.1499938964844,0.0232074800878763,-938.419677734375,304.1490783691406,0.4561276733875274,0.0626186579465866,0.0506390817463398,293.1352844238281,297.1499938964844,293.1499938964844,0.0285073816776275,-1099.4481201171875,304.14862060546875,0.4807280302047729,0.0701295435428619,0.0698013454675674,293.1421203613281,297.1499938964844,293.1499938964844,0.0322788245975971,-856.6949462890625,304.14892578125,0.4902954995632171,0.0741380751132965,0.0543877929449081,293.13702392578125,297.1499938964844,293.1499938964844,0.0546699166297912,-1548.018310546875,304.1484680175781,0.548045814037323,0.1002083793282508,0.0982802212238311,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4101852476596832,0.050000000745058,0.2412674725055694,291.14776611328125,291.1499938964844,272.1076965332031,271.6078491210937,284.22918701171875,293.3164367675781,291.148193359375,1.0,0.2640238106250763,1.0,1.0,0.9827990531921388,1.0,-0.6280003786087036,0.2693035304546356,0.358696848154068,0.1029518693685531,0.0,0.0,0.1522189378738403,91.11756134033205,93.0,2.558217763900757,-4389.5517578125,111.3979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,304.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.0979962572455406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208456233143806,0.1208498701453208,-4.243691819283413e-06,0.0,9.945374767994508e-05,0.0,0.0,4.71489143371582,0.0,0.0,0.0,0.2729851007461548,4.0,0.0,1.0
315180,293.14044189453125,297.1499938964844,293.1499938964844,0.023419490084052,-942.5771484375,304.1490478515625,0.4566464424133301,0.0628935247659683,0.0508666932582855,293.1348571777344,297.1499938964844,293.1499938964844,0.0292521249502897,-1106.11572265625,304.14776611328125,0.4814637899398803,0.0705868601799011,0.0702540874481201,293.1417236328125,297.1499938964844,293.1499938964844,0.0325324349105358,-860.0031127929688,304.1488647460937,0.490542858839035,0.0744217783212661,0.054601389914751,293.1367492675781,297.1499938964844,293.1499938964844,0.0550082251429557,-1554.0147705078125,304.1484069824219,0.548370897769928,0.1005968153476715,0.0986673310399055,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4097982048988342,0.050000000745058,0.2413491904735565,291.1488037109375,291.1499938964844,272.1164245605469,271.6105651855469,284.2380065917969,293.3165588378906,291.1487731933594,1.0,0.2647584974765777,1.0,1.0,0.982553243637085,1.0,-0.6296840310096741,0.2698788642883301,0.3598051965236664,0.1036420688033104,0.0,0.0,0.1522873938083648,91.57351684570312,96.0,0.7375229597091675,-4392.705078125,112.26057434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12579345703125,304.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0980885997414588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208651885390281,0.1208694353699684,-4.243790499458555e-06,0.0,9.954746201401576e-05,0.0,0.0,4.715782165527344,0.0,0.0,0.0,0.2729902267456054,4.0,0.0,1.0
315240,293.14044189453125,297.1499938964844,293.1499938964844,0.023419490084052,-942.5771484375,304.1490478515625,0.4566464424133301,0.0628935247659683,0.0508666932582855,293.1348571777344,297.1499938964844,293.1499938964844,0.0292521249502897,-1106.11572265625,304.14776611328125,0.4814637899398803,0.0705868601799011,0.0702540874481201,293.1417236328125,297.1499938964844,293.1499938964844,0.0325324349105358,-860.0031127929688,304.1488647460937,0.490542858839035,0.0744217783212661,0.054601389914751,293.1367492675781,297.1499938964844,293.1499938964844,0.0550082251429557,-1554.0147705078125,304.1484069824219,0.548370897769928,0.1005968153476715,0.0986673310399055,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.4097982048988342,0.050000000745058,0.2413491904735565,291.1488037109375,291.1499938964844,272.1164245605469,271.6105651855469,284.2380065917969,293.3165588378906,291.1487731933594,1.0,0.2647584974765777,1.0,1.0,0.982553243637085,1.0,-0.6296840310096741,0.2698788642883301,0.3598051965236664,0.1036420688033104,0.0,0.0,0.1522873938083648,91.57351684570312,96.0,0.7375229597091675,-4392.705078125,112.26057434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12579345703125,304.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0980885997414588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208651885390281,0.1208694353699684,-4.243790499458555e-06,0.0,9.954746201401576e-05,0.0,0.0,4.715782165527344,0.0,0.0,0.0,0.2729902267456054,4.0,0.0,1.0
315300,293.140380859375,297.1499938964844,293.1499938964844,0.0235318411141634,-944.7811279296876,304.1490173339844,0.4564954936504364,0.0630246847867965,0.05098457634449,293.1347045898437,297.1499938964844,293.1499938964844,0.0295282565057277,-1110.1568603515625,304.1476745605469,0.4815432727336883,0.0708108469843864,0.070487767457962,293.1415405273437,297.1499938964844,293.1499938964844,0.0326680578291416,-861.77685546875,304.1488342285156,0.4903942942619324,0.0745585188269615,0.0547129139304161,293.1366271972656,297.1499938964844,293.1499938964844,0.0551880300045013,-1557.2149658203125,304.1483764648437,0.5481764674186707,0.1007869839668273,0.0988685563206672,293.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.409352958202362,0.050000000745058,0.2414440512657165,291.1485595703125,291.1499938964844,272.12042236328125,271.611572265625,284.24224853515625,293.3166198730469,291.1484069824219,1.0,0.265473335981369,1.0,1.0,0.9824303984642028,1.0,-0.6306201219558716,0.2702067196369171,0.3604133725166321,0.1040072739124298,0.0,0.0,0.1524048000574112,92.09053802490234,96.0,-0.2709133923053741,-4395.02734375,113.02425384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.0981325507164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209055110812187,0.1209097579121589,-4.2438291529833805e-06,0.0,9.959206363419072e-05,0.0,0.0,4.717438220977783,0.0,0.0,0.0,0.2729963064193725,4.0,0.0,1.0
315360,293.1403503417969,297.1499938964844,293.1499938964844,0.0236472431570291,-947.0416259765624,304.14898681640625,0.4561335444450378,0.0631525069475174,0.0511045083403587,293.1345520019531,297.1499938964844,293.1499938964844,0.0297226309776306,-1113.9246826171875,304.14776611328125,0.4814720451831817,0.071031205356121,0.070724032819271,293.14141845703125,297.1499938964844,293.1499938964844,0.0328076966106891,-863.6034545898438,304.1487731933594,0.4901051223278045,0.0746924206614494,0.0548267140984535,293.13653564453125,297.1499938964844,293.1499938964844,0.0553723573684692,-1560.50146484375,304.1483459472656,0.5477977991104126,0.1009746938943862,0.0990733131766319,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4087803363800049,0.050000000745058,0.2415673434734344,291.1480712890625,291.1499938964844,272.1241760253906,271.6122741699219,284.2463684082031,293.3166809082031,291.1478271484375,1.0,0.2663688063621521,1.0,1.0,0.9823084473609924,1.0,-0.6316032409667969,0.2705544829368591,0.3610487580299377,0.1043828949332237,0.0,0.0,0.1525840014219284,92.7597198486328,99.0,-1.1003367900848389,-4397.91357421875,113.96383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0981764122843742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209740117192268,0.120978258550167,-4.2439010030648205e-06,0.0,9.963657794287428e-05,0.0,0.0,4.720256805419922,0.0,0.0,0.0,0.2730065584182739,4.0,0.0,1.0
315420,293.1403503417969,297.1499938964844,293.1499938964844,0.0238853991031646,-951.6907958984376,304.14892578125,0.454913854598999,0.0633999332785606,0.0513494648039341,293.1343688964844,297.1499938964844,293.1499938964844,0.0301355253905057,-1121.595458984375,304.1477966308594,0.4809674322605133,0.0714628919959068,0.0712021216750145,293.1412048339844,297.1499938964844,293.1499938964844,0.0330962501466274,-867.3754272460938,304.1487121582031,0.4891928434371948,0.0749532207846641,0.0550599060952663,293.1363830566406,297.1499938964844,293.1499938964844,0.0557508133351802,-1567.2615966796875,304.14825439453125,0.5466044545173645,0.1013437733054161,0.099491186439991,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4073388576507568,0.050000000745058,0.2418839782476425,291.1465759277344,291.1499938964844,272.1307373046875,271.6126708984375,284.2542724609375,293.3168029785156,291.146240234375,1.0,0.2685969769954681,1.0,1.0,0.9820645451545716,1.0,-0.6336842179298401,0.2712984085083008,0.3623857796192169,0.1051603853702545,0.0,0.0,0.1531391888856887,94.47303009033205,102.0,-2.143577814102173,-4405.36279296875,116.28068542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0982697084546089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212021932005882,0.1212064325809478,-4.244178853696212e-06,0.0,9.973125997930764e-05,0.0,0.0,4.729692459106445,0.0,0.0,0.0,0.2730412483215332,4.0,0.0,1.0
315480,293.1403503417969,297.1499938964844,293.1499938964844,0.0238853991031646,-951.6907958984376,304.14892578125,0.454913854598999,0.0633999332785606,0.0513494648039341,293.1343688964844,297.1499938964844,293.1499938964844,0.0301355253905057,-1121.595458984375,304.1477966308594,0.4809674322605133,0.0714628919959068,0.0712021216750145,293.1412048339844,297.1499938964844,293.1499938964844,0.0330962501466274,-867.3754272460938,304.1487121582031,0.4891928434371948,0.0749532207846641,0.0550599060952663,293.1363830566406,297.1499938964844,293.1499938964844,0.0557508133351802,-1567.2615966796875,304.14825439453125,0.5466044545173645,0.1013437733054161,0.099491186439991,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4073388576507568,0.050000000745058,0.2418839782476425,291.1465759277344,291.1499938964844,272.1307373046875,271.6126708984375,284.2542724609375,293.3168029785156,291.146240234375,1.0,0.2685969769954681,1.0,1.0,0.9820645451545716,1.0,-0.6336842179298401,0.2712984085083008,0.3623857796192169,0.1051603853702545,0.0,0.0,0.1531391888856887,94.47303009033205,102.0,-2.143577814102173,-4405.36279296875,116.28068542480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0982697084546089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212021932005882,0.1212064325809478,-4.244178853696212e-06,0.0,9.973125997930764e-05,0.0,0.0,4.729692459106445,0.0,0.0,0.0,0.2730412483215332,4.0,0.0,1.0
315540,293.140380859375,297.1499938964844,293.1499938964844,0.0241308100521564,-956.45361328125,304.1488647460937,0.4532329142093658,0.0636391043663024,0.0515996851027011,293.1342163085937,297.1499938964844,293.1499938964844,0.0305638890713453,-1129.365234375,304.1478271484375,0.4801099896430969,0.0718854293227195,0.0716858431696891,293.1410522460937,297.1499938964844,293.1499938964844,0.0333934612572193,-871.2527465820312,304.1486511230469,0.4879606962203979,0.0752069875597953,0.0552988499402999,293.13629150390625,297.1499938964844,293.1499938964844,0.0561376027762889,-1574.182373046875,304.148193359375,0.5450006127357483,0.1017065420746803,0.0999175533652305,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.405622661113739,0.050000000745058,0.2422720789909362,291.14483642578125,291.1499938964844,272.1358642578125,271.611572265625,284.26153564453125,293.3169250488281,291.1445007324219,1.0,0.2712576389312744,1.0,1.0,0.9818206429481506,1.0,-0.6358822584152222,0.2720912992954254,0.3637909293174743,0.1059660986065864,0.0,0.0,0.1539449244737625,96.56893920898438,90.0,-2.441456794738769,-4414.8857421875,119.0516128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,304.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.098380409181118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121551401913166,0.1215556487441062,-4.244654519425239e-06,0.0,9.984360804082826e-05,0.0,0.0,4.7441935539245605,0.0,0.0,0.0,0.2730952203273773,4.0,0.0,1.0
315600,293.140380859375,297.1499938964844,293.1499938964844,0.0241308100521564,-956.45361328125,304.1488647460937,0.4532329142093658,0.0636391043663024,0.0515996851027011,293.1342163085937,297.1499938964844,293.1499938964844,0.0305638890713453,-1129.365234375,304.1478271484375,0.4801099896430969,0.0718854293227195,0.0716858431696891,293.1410522460937,297.1499938964844,293.1499938964844,0.0333934612572193,-871.2527465820312,304.1486511230469,0.4879606962203979,0.0752069875597953,0.0552988499402999,293.13629150390625,297.1499938964844,293.1499938964844,0.0561376027762889,-1574.182373046875,304.148193359375,0.5450006127357483,0.1017065420746803,0.0999175533652305,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.405622661113739,0.050000000745058,0.2422720789909362,291.14483642578125,291.1499938964844,272.1358642578125,271.611572265625,284.26153564453125,293.3169250488281,291.1445007324219,1.0,0.2712576389312744,1.0,1.0,0.9818206429481506,1.0,-0.6358822584152222,0.2720912992954254,0.3637909293174743,0.1059660986065864,0.0,0.0,0.1539449244737625,96.56893920898438,90.0,-2.441456794738769,-4414.8857421875,119.0516128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,304.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.098380409181118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121551401913166,0.1215556487441062,-4.244654519425239e-06,0.0,9.984360804082826e-05,0.0,0.0,4.7441935539245605,0.0,0.0,0.0,0.2730952203273773,4.0,0.0,1.0
315660,293.1402282714844,297.1499938964844,293.1499938964844,0.0242669563740491,-959.070068359375,304.1490173339844,0.4564585387706756,0.0639075860381126,0.0517374835908412,293.134033203125,297.1499938964844,293.1499938964844,0.030864892527461,-1134.778564453125,304.1480407714844,0.4827842116355896,0.0723271295428276,0.0720243602991104,293.14080810546875,297.1499938964844,293.1499938964844,0.0335611514747142,-873.4227294921875,304.1488342285156,0.4900922775268554,0.0754841342568397,0.0554328635334968,293.1361083984375,297.1499938964844,293.1499938964844,0.0563944317400455,-1578.7557373046875,304.1483764648437,0.5478549599647522,0.1020910367369651,0.1002011746168136,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4070945084095001,0.050000000745058,0.2419384270906448,291.1439514160156,291.1499938964844,272.1392517089844,271.60870361328125,284.2685852050781,293.3170471191406,291.1441650390625,1.0,0.2687537372112274,1.0,1.0,0.9815880656242372,1.0,-0.6365843415260315,0.2722263634204864,0.3643580079078674,0.106502391397953,0.0,0.0,0.1548387557268142,94.80034637451172,93.0,0.2738254368305206,-4421.92822265625,117.30025482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,304.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.0985159054398536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219822913408279,0.1219865381717681,-4.245317086315481e-06,0.0,9.998111636377872e-05,0.0,0.0,4.76217794418335,0.0,0.0,0.0,0.273162841796875,4.0,0.0,1.0
315720,293.1402282714844,297.1499938964844,293.1499938964844,0.0242669563740491,-959.070068359375,304.1490173339844,0.4564585387706756,0.0639075860381126,0.0517374835908412,293.134033203125,297.1499938964844,293.1499938964844,0.030864892527461,-1134.778564453125,304.1480407714844,0.4827842116355896,0.0723271295428276,0.0720243602991104,293.14080810546875,297.1499938964844,293.1499938964844,0.0335611514747142,-873.4227294921875,304.1488342285156,0.4900922775268554,0.0754841342568397,0.0554328635334968,293.1361083984375,297.1499938964844,293.1499938964844,0.0563944317400455,-1578.7557373046875,304.1483764648437,0.5478549599647522,0.1020910367369651,0.1002011746168136,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4070945084095001,0.050000000745058,0.2419384270906448,291.1439514160156,291.1499938964844,272.1392517089844,271.60870361328125,284.2685852050781,293.3170471191406,291.1441650390625,1.0,0.2687537372112274,1.0,1.0,0.9815880656242372,1.0,-0.6365843415260315,0.2722263634204864,0.3643580079078674,0.106502391397953,0.0,0.0,0.1548387557268142,94.80034637451172,93.0,0.2738254368305206,-4421.92822265625,117.30025482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221008300781,304.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.388671875,18000.0,0.0,0.0,0.0985159054398536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219822913408279,0.1219865381717681,-4.245317086315481e-06,0.0,9.998111636377872e-05,0.0,0.0,4.76217794418335,0.0,0.0,0.0,0.273162841796875,4.0,0.0,1.0
315780,293.13995361328125,297.1499938964844,293.1499938964844,0.0244606044143438,-962.7421264648438,304.1490173339844,0.4585547149181366,0.064210720360279,0.0519445911049842,293.1336975097656,297.1499938964844,293.1499938964844,0.0312203224748373,-1141.119384765625,304.1481018066406,0.4845380485057831,0.0727986246347427,0.0724391043186187,293.14044189453125,297.1499938964844,293.1499938964844,0.0337850637733936,-876.2966918945312,304.1488342285156,0.4913892447948456,0.0757912099361419,0.055624846369028,293.13580322265625,297.1499938964844,293.1499938964844,0.0567002519965171,-1584.1885986328125,304.1484069824219,0.5495815277099609,0.102507472038269,0.1005631759762764,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4076962769031524,0.050000000745058,0.2418045103549957,291.1460876464844,291.1499938964844,272.1406555175781,271.60382080078125,284.2746887207031,293.31719970703125,291.1464538574219,1.0,0.2682903707027435,1.0,1.0,0.9813554883003236,1.0,-0.6378783583641052,0.2726204693317413,0.3652578890323639,0.1071488112211227,0.0,0.0,0.1552289873361587,94.10264587402344,96.0,2.179538011550904,-4427.68359375,116.84144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1188049316406,304.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.0986670702695846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222358122467994,0.1222400590777397,-4.245905984134879e-06,0.0,0.00010013452993,0.0,0.0,4.772984981536865,0.0,0.0,0.0,0.2732061445713043,4.0,0.0,1.0
315840,293.13995361328125,297.1499938964844,293.1499938964844,0.0244606044143438,-962.7421264648438,304.1490173339844,0.4585547149181366,0.064210720360279,0.0519445911049842,293.1336975097656,297.1499938964844,293.1499938964844,0.0312203224748373,-1141.119384765625,304.1481018066406,0.4845380485057831,0.0727986246347427,0.0724391043186187,293.14044189453125,297.1499938964844,293.1499938964844,0.0337850637733936,-876.2966918945312,304.1488342285156,0.4913892447948456,0.0757912099361419,0.055624846369028,293.13580322265625,297.1499938964844,293.1499938964844,0.0567002519965171,-1584.1885986328125,304.1484069824219,0.5495815277099609,0.102507472038269,0.1005631759762764,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4076962769031524,0.050000000745058,0.2418045103549957,291.1460876464844,291.1499938964844,272.1406555175781,271.60382080078125,284.2746887207031,293.31719970703125,291.1464538574219,1.0,0.2682903707027435,1.0,1.0,0.9813554883003236,1.0,-0.6378783583641052,0.2726204693317413,0.3652578890323639,0.1071488112211227,0.0,0.0,0.1552289873361587,94.10264587402344,96.0,2.179538011550904,-4427.68359375,116.84144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1188049316406,304.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.0986670702695846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222358122467994,0.1222400590777397,-4.245905984134879e-06,0.0,0.00010013452993,0.0,0.0,4.772984981536865,0.0,0.0,0.0,0.2732061445713043,4.0,0.0,1.0
315900,293.1398620605469,297.1499938964844,293.1499938964844,0.0245723649859428,-964.8651733398438,304.14898681640625,0.4589808881282806,0.0643564984202385,0.0520612932741642,293.133544921875,297.1499938964844,293.1499938964844,0.0314178355038166,-1144.6444091796875,304.1481018066406,0.4849836826324463,0.0730323567986488,0.0726658329367637,293.1402893066406,297.1499938964844,293.1499938964844,0.0339156836271286,-877.9801635742188,304.1488037109375,0.491620808839798,0.0759410932660102,0.0557340197265148,293.1356506347656,297.1499938964844,293.1499938964844,0.0568739920854568,-1587.2908935546875,304.1483764648437,0.5498929023742676,0.1027145013213157,0.1007642745971679,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4075996577739715,0.050000000745058,0.2418258786201477,291.146728515625,291.1499938964844,272.1405639648437,271.6005554199219,284.2773742675781,293.3172912597656,291.1468200683594,1.0,0.2685318887233734,1.0,1.0,0.9812391996383668,1.0,-0.6387131810188293,0.2728983461856842,0.3658148646354675,0.107510358095169,0.0,0.0,0.155379980802536,94.22689056396484,96.0,1.3427903652191162,-4430.140625,117.16798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173400878906,304.4599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0987456440925598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223027631640434,0.1223070099949836,-4.246069693181198e-06,0.0,0.0001002142744255,0.0,0.0,4.775848388671875,0.0,0.0,0.0,0.2732183039188385,4.0,0.0,1.0
315960,293.1398010253906,297.1499938964844,293.1499938964844,0.0246899221092462,-967.101318359375,304.1489562988281,0.4591080248355865,0.0644984543323516,0.0521817132830619,293.1334228515625,297.1499938964844,293.1499938964844,0.0316237397491931,-1148.3211669921875,304.1480712890625,0.4852284491062164,0.0732635855674743,0.0728988945484161,293.1401672363281,297.1499938964844,293.1499938964844,0.0340541191399097,-879.7695922851562,304.1487731933594,0.4916558563709259,0.0760880261659622,0.0558473765850067,293.1355285644531,297.1499938964844,293.1499938964844,0.0570572093129158,-1590.573974609375,304.1483459472656,0.5499457120895386,0.102919690310955,0.100972294807434,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.407321572303772,0.050000000745058,0.2418876588344574,291.146728515625,291.1499938964844,272.1398620605469,271.5966796875,284.27978515625,293.3173828125,291.1466369628906,1.0,0.2690305113792419,1.0,1.0,0.9811187982559204,1.0,-0.6396227478981018,0.2732084095478058,0.366414338350296,0.1078874543309211,0.0,0.0,0.1555951684713363,94.56745147705078,99.0,0.23148974776268,-4433.154296875,117.74754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,304.458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0988250151276588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122389018535614,0.1223932579159736,-4.246205207891762e-06,0.0,0.0001002948265522,0.0,0.0,4.779455184936523,0.0,0.0,0.0,0.2732323408126831,4.0,0.0,1.0
316020,293.13970947265625,297.1499938964844,293.1499938964844,0.0249380767345428,-971.816162109375,304.1488952636719,0.4586587250232696,0.0647734478116035,0.052431471645832,293.1332702636719,297.1499938964844,293.1499938964844,0.0320528969168663,-1155.975341796875,304.1479797363281,0.4852436184883117,0.0737186670303344,0.0733783096075058,293.1399841308594,297.1499938964844,293.1499938964844,0.03434744104743,-883.5665283203125,304.148681640625,0.4912625551223755,0.0763742849230766,0.0560834892094135,293.1353454589844,297.1499938964844,293.1499938964844,0.0574428923428058,-1597.5074462890625,304.14825439453125,0.5494413375854492,0.1033248677849769,0.1014036238193512,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4063421189785003,0.050000000745058,0.2421077638864517,291.1455993652344,291.1499938964844,272.13653564453125,271.5870666503906,284.2837829589844,293.3175354003906,291.1452941894531,1.0,0.2706368267536163,1.0,1.0,0.9808780550956726,1.0,-0.6416159272193909,0.2739031314849853,0.3677127659320831,0.1086786463856697,0.0,0.0,0.1562456339597702,95.76554870605467,102.0,-1.6240084171295166,-4441.341796875,119.51496887207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,304.4591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0989890322089195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122661218047142,0.1226654648780822,-4.246565367793664e-06,0.0,0.0001004612859105,0.0,0.0,4.790763378143311,0.0,0.0,0.0,0.2732745110988617,4.0,0.0,1.0
316080,293.13970947265625,297.1499938964844,293.1499938964844,0.0249380767345428,-971.816162109375,304.1488952636719,0.4586587250232696,0.0647734478116035,0.052431471645832,293.1332702636719,297.1499938964844,293.1499938964844,0.0320528969168663,-1155.975341796875,304.1479797363281,0.4852436184883117,0.0737186670303344,0.0733783096075058,293.1399841308594,297.1499938964844,293.1499938964844,0.03434744104743,-883.5665283203125,304.148681640625,0.4912625551223755,0.0763742849230766,0.0560834892094135,293.1353454589844,297.1499938964844,293.1499938964844,0.0574428923428058,-1597.5074462890625,304.14825439453125,0.5494413375854492,0.1033248677849769,0.1014036238193512,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4063421189785003,0.050000000745058,0.2421077638864517,291.1455993652344,291.1499938964844,272.13653564453125,271.5870666503906,284.2837829589844,293.3175354003906,291.1452941894531,1.0,0.2706368267536163,1.0,1.0,0.9808780550956726,1.0,-0.6416159272193909,0.2739031314849853,0.3677127659320831,0.1086786463856697,0.0,0.0,0.1562456339597702,95.76554870605467,102.0,-1.6240084171295166,-4441.341796875,119.51496887207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,304.4591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.0989890322089195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122661218047142,0.1226654648780822,-4.246565367793664e-06,0.0,0.0001004612859105,0.0,0.0,4.790763378143311,0.0,0.0,0.0,0.2732745110988617,4.0,0.0,1.0
316140,293.1396789550781,297.1499938964844,293.1499938964844,0.0251995343714952,-976.7633056640624,304.1488342285156,0.457523912191391,0.0650401413440704,0.0526909120380878,293.1331481933594,297.1499938964844,293.1499938964844,0.0324979610741138,-1163.8900146484375,304.1479187011719,0.4847878813743591,0.074165478348732,0.0738702714443206,293.1398620605469,297.1499938964844,293.1499938964844,0.0346560701727867,-887.560302734375,304.14862060546875,0.4904126226902008,0.0766527354717254,0.0563290528953075,293.1351928710937,297.1499938964844,293.1499938964844,0.0578458458185195,-1604.771484375,304.1481628417969,0.5483378767967224,0.1037249788641929,0.1018504276871681,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4049507975578308,0.050000000745058,0.2424268722534179,291.14373779296875,291.1499938964844,272.1304931640625,271.5747375488281,284.2865600585937,293.3176574707031,291.1433410644531,1.0,0.2728557884693146,1.0,1.0,0.9806373119354248,1.0,-0.6437864899635315,0.274673581123352,0.3691129386425018,0.1095088273286819,0.0,0.0,0.1572030335664749,97.4936294555664,105.0,-2.652685165405273,-4452.3701171875,121.9135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,304.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.0991689935326576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230786517262458,0.1230828985571861,-4.247138349455781e-06,0.0,0.0001006439197226,0.0,0.0,4.808135032653809,0.0,0.0,0.0,0.2733393013477325,4.0,0.0,1.0
316200,293.1396789550781,297.1499938964844,293.1499938964844,0.0251995343714952,-976.7633056640624,304.1488342285156,0.457523912191391,0.0650401413440704,0.0526909120380878,293.1331481933594,297.1499938964844,293.1499938964844,0.0324979610741138,-1163.8900146484375,304.1479187011719,0.4847878813743591,0.074165478348732,0.0738702714443206,293.1398620605469,297.1499938964844,293.1499938964844,0.0346560701727867,-887.560302734375,304.14862060546875,0.4904126226902008,0.0766527354717254,0.0563290528953075,293.1351928710937,297.1499938964844,293.1499938964844,0.0578458458185195,-1604.771484375,304.1481628417969,0.5483378767967224,0.1037249788641929,0.1018504276871681,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.4049507975578308,0.050000000745058,0.2424268722534179,291.14373779296875,291.1499938964844,272.1304931640625,271.5747375488281,284.2865600585937,293.3176574707031,291.1433410644531,1.0,0.2728557884693146,1.0,1.0,0.9806373119354248,1.0,-0.6437864899635315,0.274673581123352,0.3691129386425018,0.1095088273286819,0.0,0.0,0.1572030335664749,97.4936294555664,105.0,-2.652685165405273,-4452.3701171875,121.9135284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,304.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.0991689935326576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230786517262458,0.1230828985571861,-4.247138349455781e-06,0.0,0.0001006439197226,0.0,0.0,4.808135032653809,0.0,0.0,0.0,0.2733393013477325,4.0,0.0,1.0
316260,293.1396789550781,297.1499938964844,293.1499938964844,0.0254709608852863,-981.8697509765624,304.1487731933594,0.4559514820575714,0.0653020069003105,0.052958033978939,293.1330871582031,297.1499938964844,293.1499938964844,0.0329535454511642,-1171.9617919921875,304.1478576660156,0.4840168356895447,0.0746062844991684,0.0743708834052085,293.1397705078125,297.1499938964844,293.1499938964844,0.0349746420979499,-891.6761474609375,304.1485595703125,0.489261656999588,0.0769256800413131,0.0565813854336738,293.13433837890625,297.1499938964844,293.1499938964844,0.0583227947354316,-1613.393310546875,304.1479797363281,0.5470096468925476,0.1042703688144683,0.1023827344179153,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4032905399799347,0.050000000745058,0.2428165823221206,291.1416320800781,291.1499938964844,272.1214294433594,271.5594177246094,284.2880249023437,293.3177795410156,291.1412353515625,1.0,0.2755033373832702,1.0,1.0,0.9804102778434752,1.0,-0.6461737155914307,0.2755370140075683,0.3706367313861847,0.1103844791650772,0.0,0.0,0.1584596037864685,99.60051727294922,93.0,-3.0165109634399414,-4466.2705078125,124.79419708251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10650634765625,304.4712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7890625,18000.0,0.0,0.0,0.0993767976760864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123643010854721,0.1236472576856613,-4.247954620950623e-06,0.0,0.00010085482063,0.0,0.0,4.831682205200195,0.0,0.0,0.0,0.2734276950359344,4.0,0.0,1.0
316320,293.1396789550781,297.1499938964844,293.1499938964844,0.0254709608852863,-981.8697509765624,304.1487731933594,0.4559514820575714,0.0653020069003105,0.052958033978939,293.1330871582031,297.1499938964844,293.1499938964844,0.0329535454511642,-1171.9617919921875,304.1478576660156,0.4840168356895447,0.0746062844991684,0.0743708834052085,293.1397705078125,297.1499938964844,293.1499938964844,0.0349746420979499,-891.6761474609375,304.1485595703125,0.489261656999588,0.0769256800413131,0.0565813854336738,293.13433837890625,297.1499938964844,293.1499938964844,0.0583227947354316,-1613.393310546875,304.1479797363281,0.5470096468925476,0.1042703688144683,0.1023827344179153,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4032905399799347,0.050000000745058,0.2428165823221206,291.1416320800781,291.1499938964844,272.1214294433594,271.5594177246094,284.2880249023437,293.3177795410156,291.1412353515625,1.0,0.2755033373832702,1.0,1.0,0.9804102778434752,1.0,-0.6461737155914307,0.2755370140075683,0.3706367313861847,0.1103844791650772,0.0,0.0,0.1584596037864685,99.60051727294922,93.0,-3.0165109634399414,-4466.2705078125,124.79419708251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10650634765625,304.4712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7890625,18000.0,0.0,0.0,0.0993767976760864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123643010854721,0.1236472576856613,-4.247954620950623e-06,0.0,0.00010085482063,0.0,0.0,4.831682205200195,0.0,0.0,0.0,0.2734276950359344,4.0,0.0,1.0
