time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1394958496094,297.1499938964844,293.1499938964844,0.0256323795765638,-984.8855590820312,304.14892578125,0.4593012034893036,0.0655988603830337,0.0531142055988311,293.1329040527344,297.1499938964844,293.1499938964844,0.0332801342010498,-1177.714111328125,304.1480407714844,0.4866097271442413,0.0750696435570716,0.0747265964746475,293.1395874023437,297.1499938964844,293.1499938964844,0.0351632162928581,-894.10009765625,304.1487121582031,0.4914222955703735,0.0772242397069931,0.0567281283438205,293.1316223144531,297.1499938964844,293.1499938964844,0.0589611269533634,-1624.95068359375,304.1475830078125,0.5508488416671753,0.1052135005593299,0.1031080707907676,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4047580361366272,0.050000000745058,0.2424715459346771,291.1400451660156,291.1499938964844,272.1091003417969,271.5408630371094,284.2884826660156,293.3178405761719,291.1400451660156,1.0,0.2730091512203216,1.0,1.0,0.980183243751526,1.0,-0.6474540829658508,0.275912195444107,0.3715419173240661,0.1110622286796569,0.0,0.0,0.1599135100841522,97.776611328125,96.0,-1.056668043136597,-4479.43115234375,123.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005249023437,304.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.353515625,18000.0,0.0,0.0,0.0996221378445625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243318989872932,0.1243361458182334,-4.249010544299381e-06,0.0,0.0001011038111755,0.0,0.0,4.860515594482422,0.0,0.0,0.0,0.2735364437103271,4.0,0.0,1.0
316440,293.1394958496094,297.1499938964844,293.1499938964844,0.0256323795765638,-984.8855590820312,304.14892578125,0.4593012034893036,0.0655988603830337,0.0531142055988311,293.1329040527344,297.1499938964844,293.1499938964844,0.0332801342010498,-1177.714111328125,304.1480407714844,0.4866097271442413,0.0750696435570716,0.0747265964746475,293.1395874023437,297.1499938964844,293.1499938964844,0.0351632162928581,-894.10009765625,304.1487121582031,0.4914222955703735,0.0772242397069931,0.0567281283438205,293.1316223144531,297.1499938964844,293.1499938964844,0.0589611269533634,-1624.95068359375,304.1475830078125,0.5508488416671753,0.1052135005593299,0.1031080707907676,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.4047580361366272,0.050000000745058,0.2424715459346771,291.1400451660156,291.1499938964844,272.1091003417969,271.5408630371094,284.2884826660156,293.3178405761719,291.1400451660156,1.0,0.2730091512203216,1.0,1.0,0.980183243751526,1.0,-0.6474540829658508,0.275912195444107,0.3715419173240661,0.1110622286796569,0.0,0.0,0.1599135100841522,97.776611328125,96.0,-1.056668043136597,-4479.43115234375,123.0936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005249023437,304.4864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.353515625,18000.0,0.0,0.0,0.0996221378445625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243318989872932,0.1243361458182334,-4.249010544299381e-06,0.0,0.0001011038111755,0.0,0.0,4.860515594482422,0.0,0.0,0.0,0.2735364437103271,4.0,0.0,1.0
316500,293.1393127441406,297.1499938964844,293.1499938964844,0.0257383529096841,-986.8466186523438,304.14892578125,0.460693359375,0.0657693296670913,0.0532216615974903,293.1327514648437,297.1499938964844,293.1499938964844,0.0334645994007587,-1180.947021484375,304.1480407714844,0.4876640737056732,0.0753177925944328,0.0749340131878852,293.139404296875,297.1499938964844,293.1499938964844,0.035279531031847,-895.5869750976562,304.14874267578125,0.4922780096530914,0.0773903951048851,0.0568242035806179,293.1298828125,297.1499938964844,293.1499938964844,0.0593890771269798,-1632.70703125,304.1472473144531,0.5526893734931946,0.1057918891310691,0.103606216609478,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4052401483058929,0.050000000745058,0.242359772324562,291.14031982421875,291.1499938964844,272.1016540527344,271.5303039550781,284.2880554199219,293.3178405761719,291.1405334472656,1.0,0.272626519203186,1.0,1.0,0.9800697565078736,1.0,-0.6484334468841553,0.2762494385242462,0.3721839785575866,0.1114624440670013,0.0,0.0,0.1605339497327804,97.19170379638672,96.0,0.142005905508995,-4486.60302734375,122.68147277832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,304.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.0997579097747802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246585920453071,0.124662846326828,-4.249585799698252e-06,0.0,0.0001012416032608,0.0,0.0,4.874282360076904,0.0,0.0,0.0,0.273589164018631,4.0,0.0,1.0
316560,293.1391296386719,297.1499938964844,293.1499938964844,0.0258625298738479,-989.142578125,304.1488952636719,0.4615484774112701,0.0659388750791549,0.0533465407788753,293.1325988769531,297.1499938964844,293.1499938964844,0.0336694978177547,-1184.5369873046875,304.1480407714844,0.4883504807949066,0.0755672231316566,0.0751632452011108,293.1392517089844,297.1499938964844,293.1499938964844,0.0354154668748378,-897.3267211914062,304.1487121582031,0.4927693605422973,0.0775564089417457,0.0569356717169284,293.1281433105469,297.1499938964844,293.1499938964844,0.0598621405661106,-1641.2965087890625,304.1468811035156,0.554101824760437,0.1063877642154693,0.1041559055447578,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4053682088851928,0.050000000745058,0.2423301935195922,291.140625,291.1499938964844,272.09326171875,271.51885986328125,284.28717041015625,293.3178405761719,291.140625,1.0,0.2725831568241119,1.0,1.0,0.9799579977989196,1.0,-0.6496427655220032,0.2766861617565155,0.37295663356781,0.1119090691208839,0.0,0.0,0.1611246615648269,97.0475082397461,99.0,-0.2246987968683242,-4493.7705078125,122.80883026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,304.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6640625,18000.0,0.0,0.0,0.0999027118086814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249483749270439,0.1249526217579841,-4.250116944604088e-06,0.0,0.0001013885485008,0.0,0.0,4.88652229309082,0.0,0.0,0.0,0.2736368775367737,4.0,0.0,1.0
316620,293.13885498046875,297.1499938964844,293.1499938964844,0.0261383019387722,-994.2500610351562,304.1488037109375,0.4623022973537445,0.0662725567817688,0.0536160059273242,293.1322937011719,297.1499938964844,293.1499938964844,0.0341167859733104,-1192.386962890625,304.14794921875,0.4890978336334228,0.0760683640837669,0.0756529197096824,293.1389465332031,297.1499938964844,293.1499938964844,0.0357228964567184,-901.2797241210938,304.14862060546875,0.4931282699108124,0.0778896659612655,0.057180106639862,293.1249084472656,297.1499938964844,293.1499938964844,0.0608682036399841,-1659.636474609375,304.146240234375,0.5561323165893555,0.1075987443327903,0.1053122729063034,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4050323367118835,0.050000000745058,0.242407739162445,291.1392822265625,291.1499938964844,272.0736389160156,271.4931640625,284.2839660644531,293.3177185058594,291.1388244628906,1.0,0.2733590304851532,1.0,1.0,0.9797345995903016,1.0,-0.6523850560188293,0.2777001559734344,0.3746849000453949,0.1128672659397125,0.0,0.0,0.1626230925321579,97.4915771484375,102.0,-2.394791603088379,-4510.50146484375,123.95220947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08599853515625,304.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.1002198606729507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256199926137924,0.1256242543458938,-4.251161954016425e-06,0.0,0.0001017104150378,0.0,0.0,4.914699077606201,0.0,0.0,0.0,0.2737444937229156,4.0,0.0,1.0
316680,293.13885498046875,297.1499938964844,293.1499938964844,0.0261383019387722,-994.2500610351562,304.1488037109375,0.4623022973537445,0.0662725567817688,0.0536160059273242,293.1322937011719,297.1499938964844,293.1499938964844,0.0341167859733104,-1192.386962890625,304.14794921875,0.4890978336334228,0.0760683640837669,0.0756529197096824,293.1389465332031,297.1499938964844,293.1499938964844,0.0357228964567184,-901.2797241210938,304.14862060546875,0.4931282699108124,0.0778896659612655,0.057180106639862,293.1249084472656,297.1499938964844,293.1499938964844,0.0608682036399841,-1659.636474609375,304.146240234375,0.5561323165893555,0.1075987443327903,0.1053122729063034,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4050323367118835,0.050000000745058,0.242407739162445,291.1392822265625,291.1499938964844,272.0736389160156,271.4931640625,284.2839660644531,293.3177185058594,291.1388244628906,1.0,0.2733590304851532,1.0,1.0,0.9797345995903016,1.0,-0.6523850560188293,0.2777001559734344,0.3746849000453949,0.1128672659397125,0.0,0.0,0.1626230925321579,97.4915771484375,102.0,-2.394791603088379,-4510.50146484375,123.95220947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08599853515625,304.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.283203125,18000.0,0.0,0.0,0.1002198606729507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256199926137924,0.1256242543458938,-4.251161954016425e-06,0.0,0.0001017104150378,0.0,0.0,4.914699077606201,0.0,0.0,0.0,0.2737444937229156,4.0,0.0,1.0
316740,293.1386108398437,297.1499938964844,293.1499938964844,0.0264396928250789,-999.815185546875,304.148681640625,0.462085098028183,0.0666015297174453,0.0539049096405506,293.1319885253906,297.1499938964844,293.1499938964844,0.0346032306551933,-1200.915283203125,304.1478271484375,0.4892273247241974,0.0765779912471771,0.0761783346533775,293.1386413574219,297.1499938964844,293.1499938964844,0.0360703691840171,-905.7526245117188,304.14849853515625,0.4928769171237945,0.0782340914011001,0.0574520528316497,293.1220092773437,297.1499938964844,293.1499938964844,0.0619185753166675,-1678.8685302734375,304.145751953125,0.5573242902755737,0.1088237762451171,0.1065136417746543,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4041031002998352,0.050000000745058,0.2426244467496872,291.1365051269531,291.1499938964844,272.04998779296875,271.46356201171875,284.2789001464844,293.31756591796875,291.1359558105469,1.0,0.2750071287155151,1.0,1.0,0.9795111417770386,1.0,-0.6554517149925232,0.2788549065589905,0.3765968084335327,0.1138922199606895,0.0,0.0,0.1646051406860351,98.68132019042967,105.0,-3.789783000946045,-4531.92822265625,126.01049041748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769958496094,304.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.412109375,18000.0,0.0,0.0,0.1005835533142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265290975570678,0.1265333443880081,-4.252499820722733e-06,0.0,0.0001020795243675,0.0,0.0,4.952791213989258,0.0,0.0,0.0,0.2738879323005676,4.0,0.0,1.0
316800,293.1386108398437,297.1499938964844,293.1499938964844,0.0264396928250789,-999.815185546875,304.148681640625,0.462085098028183,0.0666015297174453,0.0539049096405506,293.1319885253906,297.1499938964844,293.1499938964844,0.0346032306551933,-1200.915283203125,304.1478271484375,0.4892273247241974,0.0765779912471771,0.0761783346533775,293.1386413574219,297.1499938964844,293.1499938964844,0.0360703691840171,-905.7526245117188,304.14849853515625,0.4928769171237945,0.0782340914011001,0.0574520528316497,293.1220092773437,297.1499938964844,293.1499938964844,0.0619185753166675,-1678.8685302734375,304.145751953125,0.5573242902755737,0.1088237762451171,0.1065136417746543,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4041031002998352,0.050000000745058,0.2426244467496872,291.1365051269531,291.1499938964844,272.04998779296875,271.46356201171875,284.2789001464844,293.31756591796875,291.1359558105469,1.0,0.2750071287155151,1.0,1.0,0.9795111417770386,1.0,-0.6554517149925232,0.2788549065589905,0.3765968084335327,0.1138922199606895,0.0,0.0,0.1646051406860351,98.68132019042967,105.0,-3.789783000946045,-4531.92822265625,126.01049041748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769958496094,304.513427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.412109375,18000.0,0.0,0.0,0.1005835533142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265290975570678,0.1265333443880081,-4.252499820722733e-06,0.0,0.0001020795243675,0.0,0.0,4.952791213989258,0.0,0.0,0.0,0.2738879323005676,4.0,0.0,1.0
316860,293.138427734375,297.1499938964844,293.1499938964844,0.0267766918987035,-1005.6737670898438,304.1485595703125,0.4612151980400085,0.066928818821907,0.054208792746067,293.1316833496094,297.1499938964844,293.1499938964844,0.0351207554340362,-1209.961669921875,304.1476745605469,0.4889512062072754,0.0770997256040573,0.0767355561256408,293.1382751464844,297.1499938964844,293.1499938964844,0.0364513806998729,-910.648681640625,304.1483764648437,0.49223193526268,0.0785944238305091,0.0577501207590103,293.1190490722656,297.1499938964844,293.1499938964844,0.0630235597491264,-1699.1846923828125,304.14532470703125,0.558010995388031,0.1101310774683952,0.1077816784381866,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4027713537216186,0.050000000745058,0.2429399192333221,291.1335144042969,291.1499938964844,272.0215759277344,271.42901611328125,284.27313232421875,293.3173217773437,291.13299560546875,1.0,0.2772681713104248,1.0,1.0,0.9793036580085754,1.0,-0.6588075757026672,0.2800832688808441,0.3787243366241455,0.1150949671864509,0.0,0.0,0.1670072674751281,100.4028091430664,108.0,-4.011407852172852,-4557.40283203125,128.74964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06573486328125,304.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.1010101437568664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276617497205734,0.1276660114526748,-4.254224222677294e-06,0.0,0.0001025124511215,0.0,0.0,5.00037956237793,0.0,0.0,0.0,0.274067759513855,4.0,0.0,1.0
316920,293.138427734375,297.1499938964844,293.1499938964844,0.0267766918987035,-1005.6737670898438,304.1485595703125,0.4612151980400085,0.066928818821907,0.054208792746067,293.1316833496094,297.1499938964844,293.1499938964844,0.0351207554340362,-1209.961669921875,304.1476745605469,0.4889512062072754,0.0770997256040573,0.0767355561256408,293.1382751464844,297.1499938964844,293.1499938964844,0.0364513806998729,-910.648681640625,304.1483764648437,0.49223193526268,0.0785944238305091,0.0577501207590103,293.1190490722656,297.1499938964844,293.1499938964844,0.0630235597491264,-1699.1846923828125,304.14532470703125,0.558010995388031,0.1101310774683952,0.1077816784381866,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4027713537216186,0.050000000745058,0.2429399192333221,291.1335144042969,291.1499938964844,272.0215759277344,271.42901611328125,284.27313232421875,293.3173217773437,291.13299560546875,1.0,0.2772681713104248,1.0,1.0,0.9793036580085754,1.0,-0.6588075757026672,0.2800832688808441,0.3787243366241455,0.1150949671864509,0.0,0.0,0.1670072674751281,100.4028091430664,108.0,-4.011407852172852,-4557.40283203125,128.74964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06573486328125,304.5295715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55078125,18000.0,0.0,0.0,0.1010101437568664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276617497205734,0.1276660114526748,-4.254224222677294e-06,0.0,0.0001025124511215,0.0,0.0,5.00037956237793,0.0,0.0,0.0,0.274067759513855,4.0,0.0,1.0
316980,293.13824462890625,297.1499938964844,293.1499938964844,0.027083771303296,-1011.7612915039062,304.1485290527344,0.4599418342113495,0.0672581419348716,0.0545250177383422,293.1313171386719,297.1499938964844,293.1499938964844,0.0356623344123363,-1219.392822265625,304.1475524902344,0.4884251654148102,0.0776354372501373,0.0773198157548904,293.13787841796875,297.1499938964844,293.1499938964844,0.0368588045239448,-915.868896484375,304.1482238769531,0.491349995136261,0.0789724960923194,0.058070782572031,293.1148681640625,297.1499938964844,293.1499938964844,0.0643398463726043,-1723.50830078125,304.1446838378906,0.5588185787200928,0.1117576658725738,0.10930947214365,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4011770188808441,0.050000000745058,0.2433240115642547,291.1309509277344,291.1499938964844,271.988037109375,271.3890380859375,284.2682189941406,293.3170471191406,291.13055419921875,1.0,0.2799637913703918,1.0,1.0,0.9790961742401124,1.0,-0.662634551525116,0.2814149260520935,0.3812196254730224,0.1166267544031143,0.0,0.0,0.1697222739458084,102.49867248535156,96.0,-3.45381760597229,-4586.43603515625,132.0499725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,304.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.845703125,18000.0,0.0,0.0,0.1015138626098632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289770454168319,0.1289813071489334,-4.256302872818196e-06,0.0,0.0001030236671795,0.0,0.0,5.055819988250732,0.0,0.0,0.0,0.274278312921524,4.0,0.0,1.0
317040,293.13824462890625,297.1499938964844,293.1499938964844,0.027083771303296,-1011.7612915039062,304.1485290527344,0.4599418342113495,0.0672581419348716,0.0545250177383422,293.1313171386719,297.1499938964844,293.1499938964844,0.0356623344123363,-1219.392822265625,304.1475524902344,0.4884251654148102,0.0776354372501373,0.0773198157548904,293.13787841796875,297.1499938964844,293.1499938964844,0.0368588045239448,-915.868896484375,304.1482238769531,0.491349995136261,0.0789724960923194,0.058070782572031,293.1148681640625,297.1499938964844,293.1499938964844,0.0643398463726043,-1723.50830078125,304.1446838378906,0.5588185787200928,0.1117576658725738,0.10930947214365,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4011770188808441,0.050000000745058,0.2433240115642547,291.1309509277344,291.1499938964844,271.988037109375,271.3890380859375,284.2682189941406,293.3170471191406,291.13055419921875,1.0,0.2799637913703918,1.0,1.0,0.9790961742401124,1.0,-0.662634551525116,0.2814149260520935,0.3812196254730224,0.1166267544031143,0.0,0.0,0.1697222739458084,102.49867248535156,96.0,-3.45381760597229,-4586.43603515625,132.0499725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,304.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.845703125,18000.0,0.0,0.0,0.1015138626098632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289770454168319,0.1289813071489334,-4.256302872818196e-06,0.0,0.0001030236671795,0.0,0.0,5.055819988250732,0.0,0.0,0.0,0.274278312921524,4.0,0.0,1.0
317100,293.1381225585937,297.1499938964844,293.1499938964844,0.0271800197660923,-1013.93359375,304.14862060546875,0.4611275494098663,0.0674336180090904,0.0546394400298595,293.131103515625,297.1499938964844,293.1499938964844,0.035887137055397,-1223.2928466796875,304.1475830078125,0.4893819093704223,0.07791568338871,0.0775609612464904,293.1376037597656,297.1499938964844,293.1499938964844,0.0370174497365951,-917.8945922851562,304.14825439453125,0.4921318888664245,0.0791761055588722,0.0581946372985839,293.1120910644531,297.1499938964844,293.1499938964844,0.0650709122419357,-1737.06787109375,304.1443176269531,0.5611664652824402,0.112750805914402,0.1101643219590187,293.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.4015308618545532,0.050000000745058,0.243238165974617,291.1299133300781,291.1499938964844,271.9694519042969,271.3671569824219,284.26629638671875,293.3168640136719,291.129638671875,1.0,0.279238224029541,1.0,1.0,0.9789924025535583,1.0,-0.6641573905944824,0.2818703353404999,0.3822870850563049,0.1174096018075943,0.0,0.0,0.1711653620004654,102.0615692138672,96.0,-2.561497211456299,-4600.64794921875,131.93572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,304.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1017974987626075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296883523464203,0.1296926140785217,-4.257452474121237e-06,0.0,0.0001033115186146,0.0,0.0,5.085872173309326,0.0,0.0,0.0,0.2743928134441376,4.0,0.0,1.0
317160,293.13787841796875,297.1499938964844,293.1499938964844,0.0272582359611988,-1015.72998046875,304.14874267578125,0.463638961315155,0.0676319673657417,0.0547351501882076,293.1307983398437,297.1499938964844,293.1499938964844,0.0360858589410781,-1226.72607421875,304.1476745605469,0.4911988973617553,0.0782159715890884,0.0777772516012191,293.13726806640625,297.1499938964844,293.1499938964844,0.0371515452861785,-919.598388671875,304.1483459472656,0.4937839210033417,0.0794020444154739,0.058301642537117,293.1086120605469,297.1499938964844,293.1499938964844,0.0658809021115303,-1752.131103515625,304.1438903808594,0.5649418234825134,0.1139100939035415,0.1111222133040428,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4026761353015899,0.050000000745058,0.2429624646902084,291.12957763671875,291.1499938964844,271.94970703125,271.3440246582031,284.2647705078125,293.316650390625,291.12969970703125,1.0,0.2775405645370483,1.0,1.0,0.97889506816864,1.0,-0.6654993295669556,0.2822227776050567,0.3832765221595764,0.1182124689221382,0.0,0.0,0.1725659668445587,100.6104736328125,99.0,-0.557533860206604,-4614.50927734375,130.6270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355529785156,304.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.43359375,18000.0,0.0,0.0,0.102101020514965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304107308387756,0.130414992570877,-4.258661192579893e-06,0.0,0.0001036195608321,0.0,0.0,5.116471290588379,0.0,0.0,0.0,0.2745096683502197,4.0,0.0,1.0
317220,293.13726806640625,297.1499938964844,293.1499938964844,0.0274873469024896,-1021.1079711914062,304.1487731933594,0.4661447703838348,0.0680603310465812,0.055029984563589,293.1300354003906,297.1499938964844,293.1499938964844,0.0365920700132846,-1235.456298828125,304.1475830078125,0.4932191669940948,0.0788550302386283,0.0783386081457138,293.1364440917969,297.1499938964844,293.1499938964844,0.0375311262905597,-924.416015625,304.14825439453125,0.4954852163791656,0.079893372952938,0.0586129985749721,293.10028076171875,297.1499938964844,293.1499938964844,0.0679091662168502,-1790.06494140625,304.1425170898437,0.5709803700447083,0.1166485399007797,0.1135505884885788,293.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4033322632312774,0.050000000745058,0.2428060173988342,291.1307373046875,291.1499938964844,271.9069519042969,271.2943420410156,284.26171875,293.31610107421875,291.1307983398437,1.0,0.2772108614444732,1.0,1.0,0.9787005186080932,1.0,-0.6696891784667969,0.28352090716362,0.3861682713031769,0.1202634498476982,0.0,0.0,0.1750565469264984,99.83200073242188,102.0,0.4246074855327606,-4643.70166015625,130.77537536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187683105469,304.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.916015625,18000.0,0.0,0.0,0.1027605086565017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317216455936432,0.1317258924245834,-4.261022240825696e-06,0.0,0.0001042888470692,0.0,0.0,5.17227840423584,0.0,0.0,0.0,0.2747255861759186,4.0,0.0,1.0
317280,293.13726806640625,297.1499938964844,293.1499938964844,0.0274873469024896,-1021.1079711914062,304.1487731933594,0.4661447703838348,0.0680603310465812,0.055029984563589,293.1300354003906,297.1499938964844,293.1499938964844,0.0365920700132846,-1235.456298828125,304.1475830078125,0.4932191669940948,0.0788550302386283,0.0783386081457138,293.1364440917969,297.1499938964844,293.1499938964844,0.0375311262905597,-924.416015625,304.14825439453125,0.4954852163791656,0.079893372952938,0.0586129985749721,293.10028076171875,297.1499938964844,293.1499938964844,0.0679091662168502,-1790.06494140625,304.1425170898437,0.5709803700447083,0.1166485399007797,0.1135505884885788,293.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4033322632312774,0.050000000745058,0.2428060173988342,291.1307373046875,291.1499938964844,271.9069519042969,271.2943420410156,284.26171875,293.31610107421875,291.1307983398437,1.0,0.2772108614444732,1.0,1.0,0.9787005186080932,1.0,-0.6696891784667969,0.28352090716362,0.3861682713031769,0.1202634498476982,0.0,0.0,0.1750565469264984,99.83200073242188,102.0,0.4246074855327606,-4643.70166015625,130.77537536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0187683105469,304.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.916015625,18000.0,0.0,0.0,0.1027605086565017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317216455936432,0.1317258924245834,-4.261022240825696e-06,0.0,0.0001042888470692,0.0,0.0,5.17227840423584,0.0,0.0,0.0,0.2747255861759186,4.0,0.0,1.0
317340,293.13671875,297.1499938964844,293.1499938964844,0.0277577023953199,-1027.5821533203125,304.14874267578125,0.4672406315803528,0.0684970095753669,0.0553725436329841,293.1292419433594,297.1499938964844,293.1499938964844,0.0371798798441886,-1245.617919921875,304.1474304199219,0.4943276643753052,0.0795191451907157,0.0789746567606926,293.1355895996094,297.1499938964844,293.1499938964844,0.0379918590188026,-930.2894287109376,304.1480712890625,0.496273010969162,0.0804096385836601,0.0589792542159557,293.0906677246094,297.1499938964844,293.1499938964844,0.0703587234020233,-1836.3026123046875,304.14093017578125,0.5764917135238647,0.1198541149497032,0.1164840459823608,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4030681252479553,0.050000000745058,0.2428686469793319,291.12939453125,291.1499938964844,271.860107421875,271.2403564453125,284.2588806152344,293.3153381347656,291.12890625,1.0,0.2781107127666473,1.0,1.0,0.9785059094429016,1.0,-0.674971342086792,0.2852104008197784,0.3897609114646911,0.1227332353591919,0.0,0.0,0.1778610944747924,100.2361068725586,105.0,-2.450300931930542,-4676.51025390625,132.54287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,304.60040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1034861505031585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133092001080513,0.1330962777137756,-4.263283244654303e-06,0.0,0.0001050252831191,0.0,0.0,5.230479717254639,0.0,0.0,0.0,0.2749492228031158,4.0,0.0,1.0
317400,293.13671875,297.1499938964844,293.1499938964844,0.0277577023953199,-1027.5821533203125,304.14874267578125,0.4672406315803528,0.0684970095753669,0.0553725436329841,293.1292419433594,297.1499938964844,293.1499938964844,0.0371798798441886,-1245.617919921875,304.1474304199219,0.4943276643753052,0.0795191451907157,0.0789746567606926,293.1355895996094,297.1499938964844,293.1499938964844,0.0379918590188026,-930.2894287109376,304.1480712890625,0.496273010969162,0.0804096385836601,0.0589792542159557,293.0906677246094,297.1499938964844,293.1499938964844,0.0703587234020233,-1836.3026123046875,304.14093017578125,0.5764917135238647,0.1198541149497032,0.1164840459823608,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4030681252479553,0.050000000745058,0.2428686469793319,291.12939453125,291.1499938964844,271.860107421875,271.2403564453125,284.2588806152344,293.3153381347656,291.12890625,1.0,0.2781107127666473,1.0,1.0,0.9785059094429016,1.0,-0.674971342086792,0.2852104008197784,0.3897609114646911,0.1227332353591919,0.0,0.0,0.1778610944747924,100.2361068725586,105.0,-2.450300931930542,-4676.51025390625,132.54287719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,304.60040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1034861505031585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133092001080513,0.1330962777137756,-4.263283244654303e-06,0.0,0.0001050252831191,0.0,0.0,5.230479717254639,0.0,0.0,0.0,0.2749492228031158,4.0,0.0,1.0
317460,293.1361389160156,297.1499938964844,293.1499938964844,0.028065375983715,-1034.7957763671875,304.1486511230469,0.467530757188797,0.0689470991492271,0.0557472966611385,293.1284484863281,297.1499938964844,293.1499938964844,0.037823848426342,-1256.7525634765625,304.147216796875,0.4948735535144806,0.0802066326141357,0.079661451280117,293.1347045898437,297.1499938964844,293.1499938964844,0.0385103747248649,-936.908203125,304.1478576660156,0.4965027570724487,0.080952264368534,0.0593846254050731,293.0800170898437,297.1499938964844,293.1499938964844,0.073180966079235,-1890.0775146484373,304.1392517089844,0.5818518996238708,0.1235174983739852,0.1198798567056655,293.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4022338390350342,0.050000000745058,0.243068054318428,291.1260986328125,291.1499938964844,271.8094787597656,271.1824951171875,284.2561340332031,293.3143615722656,291.1254272460937,1.0,0.2799029350280761,1.0,1.0,0.978322446346283,1.0,-0.6811258792877197,0.2872053384780884,0.3939205408096313,0.1255598962306976,0.0,0.0,0.1812615990638733,101.3814926147461,108.0,-4.53184700012207,-4716.4443359375,135.40103149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847412109375,304.6164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.1042857766151428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347769647836685,0.1347812414169311,-4.265937604941428e-06,0.0,0.0001058368070516,0.0,0.0,5.302041530609131,0.0,0.0,0.0,0.2752214074134826,4.0,0.0,1.0
317520,293.1361389160156,297.1499938964844,293.1499938964844,0.028065375983715,-1034.7957763671875,304.1486511230469,0.467530757188797,0.0689470991492271,0.0557472966611385,293.1284484863281,297.1499938964844,293.1499938964844,0.037823848426342,-1256.7525634765625,304.147216796875,0.4948735535144806,0.0802066326141357,0.079661451280117,293.1347045898437,297.1499938964844,293.1499938964844,0.0385103747248649,-936.908203125,304.1478576660156,0.4965027570724487,0.080952264368534,0.0593846254050731,293.0800170898437,297.1499938964844,293.1499938964844,0.073180966079235,-1890.0775146484373,304.1392517089844,0.5818518996238708,0.1235174983739852,0.1198798567056655,293.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4022338390350342,0.050000000745058,0.243068054318428,291.1260986328125,291.1499938964844,271.8094787597656,271.1824951171875,284.2561340332031,293.3143615722656,291.1254272460937,1.0,0.2799029350280761,1.0,1.0,0.978322446346283,1.0,-0.6811258792877197,0.2872053384780884,0.3939205408096313,0.1255598962306976,0.0,0.0,0.1812615990638733,101.3814926147461,108.0,-4.53184700012207,-4716.4443359375,135.40103149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847412109375,304.6164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.259765625,18000.0,0.0,0.0,0.1042857766151428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347769647836685,0.1347812414169311,-4.265937604941428e-06,0.0,0.0001058368070516,0.0,0.0,5.302041530609131,0.0,0.0,0.0,0.2752214074134826,4.0,0.0,1.0
317580,293.13555908203125,297.1499938964844,293.1499938964844,0.0284096766263246,-1042.6600341796875,304.1485290527344,0.4673101902008056,0.0694158747792244,0.0561519786715507,293.12762451171875,297.1499938964844,293.1499938964844,0.0385121405124664,-1268.6375732421875,304.1470031738281,0.4950470626354217,0.0809194594621658,0.0803922191262245,293.1337890625,297.1499938964844,293.1499938964844,0.0390760414302349,-944.1231689453124,304.1476135253906,0.4963698983192444,0.0815242230892181,0.0598251782357692,293.0684814453125,297.1499938964844,293.1499938964844,0.0763486325740814,-1950.988037109375,304.1375732421875,0.5872284173965454,0.1276284605264663,0.1237224265933036,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.401005744934082,0.050000000745058,0.2433648556470871,291.1221923828125,291.1499938964844,271.7554626464844,271.1211242675781,284.2531433105469,293.3131103515625,291.1215209960937,1.0,0.2823323607444763,1.0,1.0,0.9781389236450196,1.0,-0.6880707740783691,0.2894831895828247,0.3985875844955444,0.1287023276090622,0.0,0.0,0.1852297335863113,103.0570068359375,111.0,-5.398086071014404,-4763.33203125,139.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,304.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.1051792800426483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367874592542648,0.1367917358875274,-4.269154032954248e-06,0.0,0.0001067435950972,0.0,0.0,5.387707233428955,0.0,0.0,0.0,0.2755477726459503,4.0,0.0,1.0
317640,293.13555908203125,297.1499938964844,293.1499938964844,0.0284096766263246,-1042.6600341796875,304.1485290527344,0.4673101902008056,0.0694158747792244,0.0561519786715507,293.12762451171875,297.1499938964844,293.1499938964844,0.0385121405124664,-1268.6375732421875,304.1470031738281,0.4950470626354217,0.0809194594621658,0.0803922191262245,293.1337890625,297.1499938964844,293.1499938964844,0.0390760414302349,-944.1231689453124,304.1476135253906,0.4963698983192444,0.0815242230892181,0.0598251782357692,293.0684814453125,297.1499938964844,293.1499938964844,0.0763486325740814,-1950.988037109375,304.1375732421875,0.5872284173965454,0.1276284605264663,0.1237224265933036,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.401005744934082,0.050000000745058,0.2433648556470871,291.1221923828125,291.1499938964844,271.7554626464844,271.1211242675781,284.2531433105469,293.3131103515625,291.1215209960937,1.0,0.2823323607444763,1.0,1.0,0.9781389236450196,1.0,-0.6880707740783691,0.2894831895828247,0.3985875844955444,0.1287023276090622,0.0,0.0,0.1852297335863113,103.0570068359375,111.0,-5.398086071014404,-4763.33203125,139.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,304.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.1051792800426483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367874592542648,0.1367917358875274,-4.269154032954248e-06,0.0,0.0001067435950972,0.0,0.0,5.387707233428955,0.0,0.0,0.0,0.2755477726459503,4.0,0.0,1.0
317700,293.13525390625,297.1499938964844,293.1499938964844,0.0286683030426502,-1046.3663330078125,304.1483154296875,0.4670708775520324,0.0696584656834602,0.0563650093972682,293.127197265625,297.1499938964844,293.1499938964844,0.0388708636164665,-1274.8240966796875,304.1468811035156,0.4950388967990875,0.0812859237194061,0.0807728096842765,293.1333312988281,297.1499938964844,293.1499938964844,0.0393745712935924,-947.9271240234376,304.14752197265625,0.4962129294872284,0.0818217322230339,0.0600577369332313,293.0624389648437,297.1499938964844,293.1499938964844,0.0780538618564605,-1983.990478515625,304.13671875,0.5899491906166077,0.129845380783081,0.1258044987916946,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4002833068370819,0.050000000745058,0.243540957570076,291.1202087402344,291.1499938964844,271.7272644042969,271.0892333984375,284.2514343261719,293.3124084472656,291.1195373535156,1.0,0.283727616071701,1.0,1.0,0.9780471920967102,1.0,-0.6918175220489502,0.2907238006591797,0.4010937213897705,0.1303771734237671,0.0,0.0,0.1874153614044189,104.04612731933594,111.0,-5.470108509063721,-4789.29345703125,141.23834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,304.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.294921875,18000.0,0.0,0.0,0.1056677177548408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379139721393585,0.1379182487726211,-4.270983936294215e-06,0.0,0.0001072392988135,0.0,0.0,5.435845375061035,0.0,0.0,0.0,0.2757315635681152,4.0,0.0,1.0
317760,293.13494873046875,297.1499938964844,293.1499938964844,0.0295670516788959,-1053.8763427734375,304.1469116210937,0.4667725265026092,0.0699079781770706,0.05658520758152,293.12677001953125,297.1499938964844,293.1499938964844,0.0392383821308612,-1281.156982421875,304.14678955078125,0.4949865341186523,0.0816592648625373,0.0811629667878151,293.1328430175781,297.1499938964844,293.1499938964844,0.0396826043725013,-951.8492431640624,304.1473999023437,0.4960147738456726,0.0821270048618316,0.0602980181574821,293.0562744140625,297.1499938964844,293.1499938964844,0.0798345953226089,-2018.5924072265625,304.1358947753906,0.5926955938339233,0.1321640163660049,0.1279881447553634,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.399504691362381,0.050000000745058,0.243731752038002,291.1182861328125,291.1499938964844,271.6983642578125,271.056640625,284.24951171875,293.3116455078125,291.1176452636719,1.0,0.2852180004119873,1.0,1.0,0.9779731035232544,1.0,-0.6957346796989441,0.2920297086238861,0.403704971075058,0.1321113556623459,0.0,0.0,0.1897237002849578,105.11585235595705,114.0,-5.360842227935791,-4816.85400390625,143.51858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9428405761719,304.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.646484375,18000.0,0.0,0.0,0.1061873361468315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391185671091079,0.1391228437423706,-4.272962542017922e-06,0.0,0.0001077666456694,0.0,0.0,5.487432479858398,0.0,0.0,0.0,0.2759288549423218,4.0,0.0,1.0
317820,293.13427734375,297.1499938964844,293.1499938964844,0.0297950953245162,-1059.6937255859375,304.1474609375,0.4660528898239136,0.0704229325056076,0.0570454820990562,293.1258850097656,297.1499938964844,293.1499938964844,0.0399974472820758,-1294.22119140625,304.1466064453125,0.4947923719882965,0.0824265033006668,0.0819702222943306,293.1318664550781,297.1499938964844,293.1499938964844,0.0403245352208614,-960.0139770507812,304.1471862792969,0.4955376386642456,0.0827604085206985,0.0608001798391342,293.0437316894531,297.1499938964844,293.1499938964844,0.0836037024855613,-2092.215576171875,304.13433837890625,0.598251461982727,0.1370822489261627,0.1326372176408767,293.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.3978132009506225,0.050000000745058,0.244148701429367,291.1147766113281,291.1499938964844,271.6385192871094,270.9894104003906,284.2446594238281,293.3099975585937,291.1142272949219,1.0,0.2884244322776794,1.0,1.0,0.9778249859809875,1.0,-0.7040359973907471,0.2948309481143951,0.4092050790786743,0.1357251703739166,0.0,0.0,0.1946655064821243,107.44985961914062,117.0,-4.816471576690674,-4876.45361328125,148.49034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,304.6880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.1073289439082145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417465358972549,0.1417508125305175,-4.277352218196029e-06,0.0,0.0001089252327801,0.0,0.0,5.600377082824707,0.0,0.0,0.0,0.2763619124889374,4.0,0.0,1.0
317880,293.13427734375,297.1499938964844,293.1499938964844,0.0297950953245162,-1059.6937255859375,304.1474609375,0.4660528898239136,0.0704229325056076,0.0570454820990562,293.1258850097656,297.1499938964844,293.1499938964844,0.0399974472820758,-1294.22119140625,304.1466064453125,0.4947923719882965,0.0824265033006668,0.0819702222943306,293.1318664550781,297.1499938964844,293.1499938964844,0.0403245352208614,-960.0139770507812,304.1471862792969,0.4955376386642456,0.0827604085206985,0.0608001798391342,293.0437316894531,297.1499938964844,293.1499938964844,0.0836037024855613,-2092.215576171875,304.13433837890625,0.598251461982727,0.1370822489261627,0.1326372176408767,293.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.3978132009506225,0.050000000745058,0.244148701429367,291.1147766113281,291.1499938964844,271.6385192871094,270.9894104003906,284.2446594238281,293.3099975585937,291.1142272949219,1.0,0.2884244322776794,1.0,1.0,0.9778249859809875,1.0,-0.7040359973907471,0.2948309481143951,0.4092050790786743,0.1357251703739166,0.0,0.0,0.1946655064821243,107.44985961914062,117.0,-4.816471576690674,-4876.45361328125,148.49034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,304.6880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41796875,18000.0,0.0,0.0,0.1073289439082145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417465358972549,0.1417508125305175,-4.277352218196029e-06,0.0,0.0001089252327801,0.0,0.0,5.600377082824707,0.0,0.0,0.0,0.2763619124889374,4.0,0.0,1.0
317940,293.13360595703125,297.1499938964844,293.1499938964844,0.030328307300806,-1068.917236328125,304.1474304199219,0.4652292430400848,0.0709602460265159,0.0575287453830242,293.125,297.1499938964844,293.1499938964844,0.0407855547964572,-1307.7685546875,304.1464233398437,0.4945301711559295,0.0832204520702362,0.0828107148408889,293.130859375,297.1499938964844,293.1499938964844,0.0409974791109561,-968.5630493164062,304.1470031738281,0.4950030744075775,0.083422839641571,0.0613286830484867,293.0311584472656,297.1499938964844,293.1499938964844,0.0876172706484794,-2171.017578125,304.13287353515625,0.6038388013839722,0.1423265039920807,0.137617141008377,293.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.3959801793098449,0.050000000745058,0.244602084159851,291.1117248535156,291.1499938964844,271.5762634277344,270.9197998046875,284.2380065917969,293.3081970214844,291.1112670898437,1.0,0.2918561697006225,1.0,1.0,0.9776768684387208,1.0,-0.7128821015357971,0.2978726625442505,0.415009468793869,0.1394699364900589,0.0,0.0,0.1999817937612533,109.98465728759766,105.0,-4.1316914558410645,-4941.58056640625,153.9368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870849609375,304.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.27734375,18000.0,0.0,0.0,0.1086186021566391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446434706449508,0.1446477472782135,-4.282291683921358e-06,0.0,0.0001102340756915,0.0,0.0,5.725507736206055,0.0,0.0,0.0,0.2768433094024658,4.0,0.0,1.0
318000,293.13360595703125,297.1499938964844,293.1499938964844,0.030328307300806,-1068.917236328125,304.1474304199219,0.4652292430400848,0.0709602460265159,0.0575287453830242,293.125,297.1499938964844,293.1499938964844,0.0407855547964572,-1307.7685546875,304.1464233398437,0.4945301711559295,0.0832204520702362,0.0828107148408889,293.130859375,297.1499938964844,293.1499938964844,0.0409974791109561,-968.5630493164062,304.1470031738281,0.4950030744075775,0.083422839641571,0.0613286830484867,293.0311584472656,297.1499938964844,293.1499938964844,0.0876172706484794,-2171.017578125,304.13287353515625,0.6038388013839722,0.1423265039920807,0.137617141008377,293.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.3959801793098449,0.050000000745058,0.244602084159851,291.1117248535156,291.1499938964844,271.5762634277344,270.9197998046875,284.2380065917969,293.3081970214844,291.1112670898437,1.0,0.2918561697006225,1.0,1.0,0.9776768684387208,1.0,-0.7128821015357971,0.2978726625442505,0.415009468793869,0.1394699364900589,0.0,0.0,0.1999817937612533,109.98465728759766,105.0,-4.1316914558410645,-4941.58056640625,153.9368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870849609375,304.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.27734375,18000.0,0.0,0.0,0.1086186021566391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446434706449508,0.1446477472782135,-4.282291683921358e-06,0.0,0.0001102340756915,0.0,0.0,5.725507736206055,0.0,0.0,0.0,0.2768433094024658,4.0,0.0,1.0
318060,293.1327209472656,297.1499938964844,293.1499938964844,0.0307493172585964,-1076.138427734375,304.1475830078125,0.4689498245716095,0.0715561509132385,0.0579103529453277,293.1239318847656,297.1499938964844,293.1499938964844,0.0414507053792476,-1319.169189453125,304.1465148925781,0.4975628554821014,0.0840660110116005,0.0835229009389877,293.12969970703125,297.1499938964844,293.1499938964844,0.0415501669049263,-975.5618286132812,304.1470947265625,0.4977784156799316,0.0841410234570503,0.0617647096514701,293.0185546875,297.1499938964844,293.1499938964844,0.0917139947414398,-2251.598876953125,304.1317749023437,0.6135877370834351,0.1478908061981201,0.1427216976881027,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.3973374962806701,0.050000000745058,0.2442658841609954,291.1100158691406,291.1499938964844,271.511962890625,270.8482360839844,284.2297058105469,293.3062744140625,291.1101379394531,1.0,0.2900744080543518,1.0,1.0,0.9775648713111876,1.0,-0.7205222845077515,0.3004222810268402,0.4201000034809112,0.1429042518138885,0.0,0.0,0.2054608166217804,108.293701171875,108.0,-0.9087958931922911,-5007.05126953125,153.96194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548889160156,304.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4453125,18000.0,0.0,0.0,0.110056072473526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477469652891159,0.1477512568235397,-4.287732735974714e-06,0.0,0.0001116929197451,0.0,0.0,5.860349178314209,0.0,0.0,0.0,0.2773637175559997,4.0,0.0,1.0
318120,293.1327209472656,297.1499938964844,293.1499938964844,0.0307493172585964,-1076.138427734375,304.1475830078125,0.4689498245716095,0.0715561509132385,0.0579103529453277,293.1239318847656,297.1499938964844,293.1499938964844,0.0414507053792476,-1319.169189453125,304.1465148925781,0.4975628554821014,0.0840660110116005,0.0835229009389877,293.12969970703125,297.1499938964844,293.1499938964844,0.0415501669049263,-975.5618286132812,304.1470947265625,0.4977784156799316,0.0841410234570503,0.0617647096514701,293.0185546875,297.1499938964844,293.1499938964844,0.0917139947414398,-2251.598876953125,304.1317749023437,0.6135877370834351,0.1478908061981201,0.1427216976881027,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.3973374962806701,0.050000000745058,0.2442658841609954,291.1100158691406,291.1499938964844,271.511962890625,270.8482360839844,284.2297058105469,293.3062744140625,291.1101379394531,1.0,0.2900744080543518,1.0,1.0,0.9775648713111876,1.0,-0.7205222845077515,0.3004222810268402,0.4201000034809112,0.1429042518138885,0.0,0.0,0.2054608166217804,108.293701171875,108.0,-0.9087958931922911,-5007.05126953125,153.96194458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548889160156,304.7479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4453125,18000.0,0.0,0.0,0.110056072473526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477469652891159,0.1477512568235397,-4.287732735974714e-06,0.0,0.0001116929197451,0.0,0.0,5.860349178314209,0.0,0.0,0.0,0.2773637175559997,4.0,0.0,1.0
