time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.1316223144531,297.1499938964844,293.1499938964844,0.0312590301036834,-1084.8121337890625,304.14752197265625,0.4715697765350342,0.0722116529941558,0.0583824999630451,293.12274169921875,297.1499938964844,293.1499938964844,0.0421971753239631,-1331.948486328125,304.1464233398437,0.4999130070209503,0.084968976676464,0.0843400284647941,293.12841796875,297.1499938964844,293.1499938964844,0.0421860143542289,-983.6017456054688,304.1470031738281,0.4998739361763,0.0849162563681602,0.0622796900570392,293.0063781738281,297.1499938964844,293.1499938964844,0.0960476323962211,-2336.727783203125,304.130615234375,0.6218186616897583,0.153695523738861,0.1481435447931289,293.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.3978718817234039,0.050000000745058,0.2441334128379821,291.111083984375,291.1499938964844,271.4459228515625,270.77508544921875,284.2178649902344,293.3042907714844,291.1111145019531,1.0,0.2902986407279968,1.0,1.0,0.9774529337882996,1.0,-0.7291354537010193,0.3034661710262298,0.4256692826747894,0.1464039981365203,0.0,0.0,0.210574671626091,107.69779205322266,111.0,0.1990060359239578,-5073.974609375,155.58009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226013183594,304.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.771484375,18000.0,0.0,0.0,0.1116242781281471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507498025894165,0.1507540941238403,-4.293314304959495e-06,0.0,0.0001132844554376,0.0,0.0,5.991846561431885,0.0,0.0,0.0,0.2778760492801666,4.0,0.0,1.0
318240,293.1316223144531,297.1499938964844,293.1499938964844,0.0312590301036834,-1084.8121337890625,304.14752197265625,0.4715697765350342,0.0722116529941558,0.0583824999630451,293.12274169921875,297.1499938964844,293.1499938964844,0.0421971753239631,-1331.948486328125,304.1464233398437,0.4999130070209503,0.084968976676464,0.0843400284647941,293.12841796875,297.1499938964844,293.1499938964844,0.0421860143542289,-983.6017456054688,304.1470031738281,0.4998739361763,0.0849162563681602,0.0622796900570392,293.0063781738281,297.1499938964844,293.1499938964844,0.0960476323962211,-2336.727783203125,304.130615234375,0.6218186616897583,0.153695523738861,0.1481435447931289,293.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.3978718817234039,0.050000000745058,0.2441334128379821,291.111083984375,291.1499938964844,271.4459228515625,270.77508544921875,284.2178649902344,293.3042907714844,291.1111145019531,1.0,0.2902986407279968,1.0,1.0,0.9774529337882996,1.0,-0.7291354537010193,0.3034661710262298,0.4256692826747894,0.1464039981365203,0.0,0.0,0.210574671626091,107.69779205322266,111.0,0.1990060359239578,-5073.974609375,155.58009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226013183594,304.7726135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.771484375,18000.0,0.0,0.0,0.1116242781281471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507498025894165,0.1507540941238403,-4.293314304959495e-06,0.0,0.0001132844554376,0.0,0.0,5.991846561431885,0.0,0.0,0.0,0.2778760492801666,4.0,0.0,1.0
318300,293.1311340332031,297.1499938964844,293.1499938964844,0.0315403081476688,-1089.594482421875,304.1474609375,0.4723850190639496,0.0725408643484115,0.0586379393935203,293.1221618652344,297.1499938964844,293.1499938964844,0.0426013767719268,-1338.887451171875,304.1463317871094,0.5007287859916687,0.085426814854145,0.0847767367959022,293.1278076171875,297.1499938964844,293.1499938964844,0.0425332933664321,-988.0061645507812,304.1469116210937,0.5005583763122559,0.0853081941604614,0.0625566020607948,293.0007629394531,297.1499938964844,293.1499938964844,0.0982721745967865,-2380.291015625,304.1300964355469,0.6253284811973572,0.1566142588853836,0.1509055197238922,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.3977743983268738,0.050000000745058,0.2441573739051818,291.1106872558594,291.1499938964844,271.4123840332031,270.738037109375,284.2104797363281,293.3033142089844,291.1104431152344,1.0,0.2908618450164795,1.0,1.0,0.9773969054222108,1.0,-0.7336961030960083,0.3051313757896423,0.4285647571086883,0.148141860961914,0.0,0.0,0.2132324874401092,107.8829574584961,111.0,-1.048609495162964,-5108.76513671875,157.06214904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069763183594,304.78271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.1124516651034355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522711813449859,0.1522754728794098,-4.296072802389972e-06,0.0,0.0001141241446021,0.0,0.0,6.058604717254639,0.0,0.0,0.0,0.2781361937522888,4.0,0.0,1.0
318360,293.13067626953125,297.1499938964844,293.1499938964844,0.0318324193358421,-1094.553955078125,304.1473999023437,0.4729842841625213,0.0728702470660209,0.0589004307985305,293.1216125488281,297.1499938964844,293.1499938964844,0.043018415570259,-1346.056884765625,304.146240234375,0.5013771057128906,0.08588657528162,0.085224449634552,293.12725830078125,297.1499938964844,293.1499938964844,0.0428925231099128,-992.5690307617188,304.1468200683594,0.5010735988616943,0.085701048374176,0.0628408938646316,292.9955749511719,297.1499938964844,293.1499938964844,0.1005168557167053,-2424.083984375,304.129638671875,0.6285685300827026,0.159525990486145,0.1536749005317688,293.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.3975138664245605,0.050000000745058,0.2442217022180557,291.1096496582031,291.1499938964844,271.3785095214844,270.7007141113281,284.2020874023437,293.30230712890625,291.1092834472656,1.0,0.2916642725467682,1.0,1.0,0.97735196352005,1.0,-0.7383461594581604,0.3068609237670898,0.4314852356910705,0.1498453617095947,0.0,0.0,0.2160240709781646,108.28366088867188,114.0,-2.153597831726074,-5145.51611328125,158.84768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917175292969,304.7941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.90625,18000.0,0.0,0.0,0.1133059039711952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538830697536468,0.1538873761892318,-4.298932253732346e-06,0.0,0.0001149910822277,0.0,0.0,6.129416942596436,0.0,0.0,0.0,0.2784109711647033,4.0,0.0,1.0
318420,293.1298522949219,297.1499938964844,293.1499938964844,0.0324389822781086,-1104.8111572265625,304.1472473144531,0.4736879169940948,0.0735290497541427,0.0594420805573463,293.1206359863281,297.1499938964844,293.1499938964844,0.0438753329217433,-1360.802490234375,304.14605712890625,0.5022642016410828,0.0868080928921699,0.08614332228899,293.126220703125,297.1499938964844,293.1499938964844,0.0436314009130001,-1001.961669921875,304.1466369628906,0.5016911625862122,0.0864859074354171,0.063424676656723,292.9864501953125,297.1499938964844,293.1499938964844,0.1050251275300979,-2511.407958984375,304.12890625,0.6343913078308105,0.1652886420488357,0.1591900140047073,293.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.3966014087200165,0.050000000745058,0.2444472759962082,291.107177734375,291.1499938964844,271.31005859375,270.6255187988281,284.18231201171875,293.30035400390625,291.1068115234375,1.0,0.2938325405120849,1.0,1.0,0.9772621393203736,1.0,-0.7478041648864746,0.3104711771011352,0.4373329877853393,0.1531134843826294,0.0,0.0,0.2219025045633316,109.6017074584961,117.0,-3.101312160491944,-5224.22314453125,163.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618408203125,304.8210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.490234375,18000.0,0.0,0.0,0.1150980666279792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573600023984909,0.1573643088340759,-4.305143193050753e-06,0.0,0.0001168099042843,0.0,0.0,6.282815456390381,0.0,0.0,0.0,0.2790062129497528,4.0,0.0,1.0
318480,293.1298522949219,297.1499938964844,293.1499938964844,0.0324389822781086,-1104.8111572265625,304.1472473144531,0.4736879169940948,0.0735290497541427,0.0594420805573463,293.1206359863281,297.1499938964844,293.1499938964844,0.0438753329217433,-1360.802490234375,304.14605712890625,0.5022642016410828,0.0868080928921699,0.08614332228899,293.126220703125,297.1499938964844,293.1499938964844,0.0436314009130001,-1001.961669921875,304.1466369628906,0.5016911625862122,0.0864859074354171,0.063424676656723,292.9864501953125,297.1499938964844,293.1499938964844,0.1050251275300979,-2511.407958984375,304.12890625,0.6343913078308105,0.1652886420488357,0.1591900140047073,293.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.3966014087200165,0.050000000745058,0.2444472759962082,291.107177734375,291.1499938964844,271.31005859375,270.6255187988281,284.18231201171875,293.30035400390625,291.1068115234375,1.0,0.2938325405120849,1.0,1.0,0.9772621393203736,1.0,-0.7478041648864746,0.3104711771011352,0.4373329877853393,0.1531134843826294,0.0,0.0,0.2219025045633316,109.6017074584961,117.0,-3.101312160491944,-5224.22314453125,163.1556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618408203125,304.8210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.490234375,18000.0,0.0,0.0,0.1150980666279792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573600023984909,0.1573643088340759,-4.305143193050753e-06,0.0,0.0001168099042843,0.0,0.0,6.282815456390381,0.0,0.0,0.0,0.2790062129497528,4.0,0.0,1.0
318540,293.1291198730469,297.1499938964844,293.1499938964844,0.0330651402473449,-1115.3358154296875,304.1471252441406,0.4739100039005279,0.074185624718666,0.0599995031952858,293.1197204589844,297.1499938964844,293.1499938964844,0.0447532869875431,-1375.92431640625,304.1459045410156,0.5027433037757874,0.0877368673682212,0.0870879217982292,293.1252746582031,297.1499938964844,293.1499938964844,0.0443916618824005,-1011.6317749023438,304.1465148925781,0.5019058585166931,0.0872804000973701,0.0640274882316589,292.9790954589844,297.1499938964844,293.1499938964844,0.1095064878463745,-2597.380615234375,304.12847900390625,0.6394904255867004,0.170927032828331,0.1646190136671066,293.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.3952876925468445,0.050000000745058,0.2447719424962997,291.10498046875,291.1499938964844,271.24090576171875,270.54986572265625,284.15899658203125,293.29852294921875,291.1047058105469,1.0,0.2965584993362427,1.0,1.0,0.9771722555160522,1.0,-0.757353663444519,0.314225286245346,0.4431284070014953,0.1561833173036575,0.0,0.0,0.2280570119619369,111.4465560913086,120.0,-2.820284605026245,-5308.30908203125,168.23370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7323608398437,304.851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.25,18000.0,0.0,0.0,0.1170052736997604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611077040433883,0.1611120104789734,-4.311998964112718e-06,0.0,0.0001187454763567,0.0,0.0,6.449313640594482,0.0,0.0,0.0,0.279654711484909,4.0,0.0,1.0
318600,293.1291198730469,297.1499938964844,293.1499938964844,0.0330651402473449,-1115.3358154296875,304.1471252441406,0.4739100039005279,0.074185624718666,0.0599995031952858,293.1197204589844,297.1499938964844,293.1499938964844,0.0447532869875431,-1375.92431640625,304.1459045410156,0.5027433037757874,0.0877368673682212,0.0870879217982292,293.1252746582031,297.1499938964844,293.1499938964844,0.0443916618824005,-1011.6317749023438,304.1465148925781,0.5019058585166931,0.0872804000973701,0.0640274882316589,292.9790954589844,297.1499938964844,293.1499938964844,0.1095064878463745,-2597.380615234375,304.12847900390625,0.6394904255867004,0.170927032828331,0.1646190136671066,293.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.3952876925468445,0.050000000745058,0.2447719424962997,291.10498046875,291.1499938964844,271.24090576171875,270.54986572265625,284.15899658203125,293.29852294921875,291.1047058105469,1.0,0.2965584993362427,1.0,1.0,0.9771722555160522,1.0,-0.757353663444519,0.314225286245346,0.4431284070014953,0.1561833173036575,0.0,0.0,0.2280570119619369,111.4465560913086,120.0,-2.820284605026245,-5308.30908203125,168.23370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7323608398437,304.851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.25,18000.0,0.0,0.0,0.1170052736997604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611077040433883,0.1611120104789734,-4.311998964112718e-06,0.0,0.0001187454763567,0.0,0.0,6.449313640594482,0.0,0.0,0.0,0.279654711484909,4.0,0.0,1.0
318660,293.1285400390625,297.1499938964844,293.1499938964844,0.0337003506720066,-1125.947509765625,304.14703369140625,0.4738069474697113,0.0748362243175506,0.0605649426579475,293.1188049316406,297.1499938964844,293.1499938964844,0.0456541515886783,-1391.4564208984375,304.1457824707031,0.5029746890068054,0.0886861756443977,0.0880634188652038,293.124267578125,297.1499938964844,293.1499938964844,0.0451843701303005,-1021.7208862304688,304.1463317871094,0.5018998980522156,0.0881086140871048,0.0646605491638183,292.9732971191406,297.1499938964844,293.1499938964844,0.1139328554272651,-2681.5185546875,304.1282958984375,0.6440195441246033,0.1764383912086486,0.1699375957250595,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.3936847746372223,0.050000000745058,0.2451663613319397,291.1035461425781,291.1499938964844,271.17138671875,270.47412109375,284.1334228515625,293.2968444824219,291.1034240722656,1.0,0.2996602952480316,1.0,1.0,0.977124810218811,1.0,-0.7669391632080078,0.3180620074272156,0.4488771557807922,0.1591247320175171,0.0,0.0,0.2343543767929077,113.66255950927734,123.0,-1.7779923677444458,-5396.2451171875,173.88998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032775878906,304.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.263671875,18000.0,0.0,0.0,0.1190251410007476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650576144456863,0.1650619208812713,-4.319408162700711e-06,0.0,0.000120795382827,0.0,0.0,6.626126766204834,0.0,0.0,0.0,0.2803461849689483,4.0,0.0,1.0
318720,293.1285400390625,297.1499938964844,293.1499938964844,0.0337003506720066,-1125.947509765625,304.14703369140625,0.4738069474697113,0.0748362243175506,0.0605649426579475,293.1188049316406,297.1499938964844,293.1499938964844,0.0456541515886783,-1391.4564208984375,304.1457824707031,0.5029746890068054,0.0886861756443977,0.0880634188652038,293.124267578125,297.1499938964844,293.1499938964844,0.0451843701303005,-1021.7208862304688,304.1463317871094,0.5018998980522156,0.0881086140871048,0.0646605491638183,292.9732971191406,297.1499938964844,293.1499938964844,0.1139328554272651,-2681.5185546875,304.1282958984375,0.6440195441246033,0.1764383912086486,0.1699375957250595,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.3936847746372223,0.050000000745058,0.2451663613319397,291.1035461425781,291.1499938964844,271.17138671875,270.47412109375,284.1334228515625,293.2968444824219,291.1034240722656,1.0,0.2996602952480316,1.0,1.0,0.977124810218811,1.0,-0.7669391632080078,0.3180620074272156,0.4488771557807922,0.1591247320175171,0.0,0.0,0.2343543767929077,113.66255950927734,123.0,-1.7779923677444458,-5396.2451171875,173.88998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032775878906,304.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.263671875,18000.0,0.0,0.0,0.1190251410007476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650576144456863,0.1650619208812713,-4.319408162700711e-06,0.0,0.000120795382827,0.0,0.0,6.626126766204834,0.0,0.0,0.0,0.2803461849689483,4.0,0.0,1.0
318780,293.1280517578125,297.1499938964844,293.1499938964844,0.0343369506299495,-1136.5201416015625,304.14697265625,0.4734835028648376,0.0754787176847457,0.0611327812075614,293.117919921875,297.1499938964844,293.1499938964844,0.0465788543224334,-1407.4190673828125,304.1456298828125,0.5030714273452759,0.0896605029702186,0.0890728682279586,293.1231994628906,297.1499938964844,293.1499938964844,0.0460151731967926,-1032.3033447265625,304.14617919921875,0.5017964243888855,0.0889776200056076,0.0653298497200012,292.9685363769531,297.1499938964844,293.1499938964844,0.1183278262615203,-2764.33447265625,304.1282043457031,0.6481460928916931,0.1818799674510955,0.1751836687326431,293.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.3918647468090057,0.050000000745058,0.2456097155809402,291.1031188964844,291.1499938964844,271.1018371582031,270.3986511230469,284.10699462890625,293.2953491210937,291.1031799316406,1.0,0.3030150830745697,1.0,1.0,0.9770773649215698,1.0,-0.7765839695930481,0.3219510316848755,0.4546329379081726,0.1620412319898605,0.0,0.0,0.2406426519155502,116.14061737060548,126.0,-0.4470321238040924,-5486.4970703125,180.00653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752624511719,304.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62890625,18000.0,0.0,0.0,0.1211493089795112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691228151321411,0.1691271513700485,-4.327240731072379e-06,0.0,0.0001229511399287,0.0,0.0,6.809579849243164,0.0,0.0,0.0,0.2810666859149933,4.0,0.0,1.0
318840,293.1280517578125,297.1499938964844,293.1499938964844,0.0343369506299495,-1136.5201416015625,304.14697265625,0.4734835028648376,0.0754787176847457,0.0611327812075614,293.117919921875,297.1499938964844,293.1499938964844,0.0465788543224334,-1407.4190673828125,304.1456298828125,0.5030714273452759,0.0896605029702186,0.0890728682279586,293.1231994628906,297.1499938964844,293.1499938964844,0.0460151731967926,-1032.3033447265625,304.14617919921875,0.5017964243888855,0.0889776200056076,0.0653298497200012,292.9685363769531,297.1499938964844,293.1499938964844,0.1183278262615203,-2764.33447265625,304.1282043457031,0.6481460928916931,0.1818799674510955,0.1751836687326431,293.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.3918647468090057,0.050000000745058,0.2456097155809402,291.1031188964844,291.1499938964844,271.1018371582031,270.3986511230469,284.10699462890625,293.2953491210937,291.1031799316406,1.0,0.3030150830745697,1.0,1.0,0.9770773649215698,1.0,-0.7765839695930481,0.3219510316848755,0.4546329379081726,0.1620412319898605,0.0,0.0,0.2406426519155502,116.14061737060548,126.0,-0.4470321238040924,-5486.4970703125,180.00653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752624511719,304.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.62890625,18000.0,0.0,0.0,0.1211493089795112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691228151321411,0.1691271513700485,-4.327240731072379e-06,0.0,0.0001229511399287,0.0,0.0,6.809579849243164,0.0,0.0,0.0,0.2810666859149933,4.0,0.0,1.0
318900,293.1278381347656,297.1499938964844,293.1499938964844,0.0346547439694404,-1141.777587890625,304.1469421386719,0.4732630848884582,0.0757968351244926,0.0614165887236595,293.1174621582031,297.1499938964844,293.1499938964844,0.0470487065613269,-1415.5399169921875,304.14556884765625,0.5030897855758667,0.090155653655529,0.0895885676145553,293.1226501464844,297.1499938964844,293.1499938964844,0.0464427955448627,-1037.7552490234375,304.1460876464844,0.5017268061637878,0.0894249379634857,0.0656762570142746,292.9664611816406,297.1499938964844,293.1499938964844,0.1205255985260009,-2805.49169921875,304.128173828125,0.6501039862632751,0.1845883429050445,0.1777949780225753,293.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.3908877074718475,0.050000000745058,0.2458449900150299,291.1032409667969,291.1499938964844,271.0671691894531,270.36114501953125,284.0935974121094,293.2946472167969,291.10333251953125,1.0,0.3047592937946319,1.0,1.0,0.9770536422729492,1.0,-0.7814357280731201,0.3239163160324096,0.4575194120407104,0.1634963601827621,0.0,0.0,0.2437488883733749,117.45269775390624,126.0,0.1060966402292251,-5532.1162109375,183.21051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6619873046875,304.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4375,18000.0,0.0,0.0,0.122246041893959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171172559261322,0.1711768954992294,-4.331266609369777e-06,0.0,0.0001240641868207,0.0,0.0,6.902654647827148,0.0,0.0,0.0,0.2814334034919739,4.0,0.0,1.0
318960,293.1276550292969,297.1499938964844,293.1499938964844,0.0349721983075141,-1147.0177001953125,304.1469116210937,0.4730143547058105,0.0761129409074783,0.0617000572383403,293.11700439453125,297.1499938964844,293.1499938964844,0.0475225672125816,-1423.73876953125,304.1455383300781,0.5030953288078308,0.0906549841165542,0.0901100635528564,293.1221008300781,297.1499938964844,293.1499938964844,0.0468770004808902,-1043.2958984375,304.1460266113281,0.5016509294509888,0.08987907320261,0.0660289153456687,292.96453857421875,297.1499938964844,293.1499938964844,0.1227261573076248,-2846.536865234375,304.1281433105469,0.6520063281059265,0.1872896552085876,0.180401012301445,293.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.389871597290039,0.050000000745058,0.2460872083902359,291.1034851074219,291.1499938964844,271.0326232910156,270.3238830566406,284.0801086425781,293.29400634765625,291.1036071777344,1.0,0.3065352439880371,1.0,1.0,0.9770467281341552,1.0,-0.7863035202026367,0.3258933424949646,0.4604102075099945,0.1649485826492309,0.0,0.0,0.246824562549591,118.80219268798828,114.0,0.5318349599838257,-5577.966796875,186.49742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6493530273437,304.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.28515625,18000.0,0.0,0.0,0.1233620345592498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173226922750473,0.1732312589883804,-4.335342964623123e-06,0.0,0.0001251967769348,0.0,0.0,6.996316909790039,0.0,0.0,0.0,0.2818031013011932,4.0,0.0,1.0
319020,293.1271667480469,297.1499938964844,293.1499938964844,0.0354598425328731,-1155.01416015625,304.1471252441406,0.4761659502983093,0.0767783299088478,0.0621389187872409,293.11602783203125,297.1499938964844,293.1499938964844,0.0483279451727867,-1437.6585693359375,304.14569091796875,0.5064287781715393,0.0916919410228729,0.091004304587841,293.1208801269531,297.1499938964844,293.1499938964844,0.0476108603179454,-1052.6456298828125,304.1461181640625,0.5048046708106995,0.0908353477716445,0.0666305795311927,292.9609375,297.1499938964844,293.1499938964844,0.1269974410533905,-2925.687255859375,304.1282958984375,0.659937858581543,0.1927191168069839,0.1854442209005355,293.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.3913014531135559,0.050000000745058,0.2457451820373535,291.105224609375,291.1499938964844,270.96405029296875,270.2501220703125,284.0534362792969,293.2928466796875,291.1058654785156,1.0,0.3048519790172577,1.0,1.0,0.9770327806472778,1.0,-0.7943614721298218,0.3291485905647278,0.465212881565094,0.1674075275659561,0.0,0.0,0.2527150809764862,117.07186126708984,117.0,3.7109198570251465,-5665.00634765625,186.6447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62701416015625,304.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3984375,18000.0,0.0,0.0,0.1256345063447952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772957593202591,0.1773001104593277,-4.343607542978134e-06,0.0,0.0001275030517717,0.0,0.0,7.183064937591553,0.0,0.0,0.0,0.282541960477829,4.0,0.0,1.0
319080,293.1271667480469,297.1499938964844,293.1499938964844,0.0354598425328731,-1155.01416015625,304.1471252441406,0.4761659502983093,0.0767783299088478,0.0621389187872409,293.11602783203125,297.1499938964844,293.1499938964844,0.0483279451727867,-1437.6585693359375,304.14569091796875,0.5064287781715393,0.0916919410228729,0.091004304587841,293.1208801269531,297.1499938964844,293.1499938964844,0.0476108603179454,-1052.6456298828125,304.1461181640625,0.5048046708106995,0.0908353477716445,0.0666305795311927,292.9609375,297.1499938964844,293.1499938964844,0.1269974410533905,-2925.687255859375,304.1282958984375,0.659937858581543,0.1927191168069839,0.1854442209005355,293.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.3913014531135559,0.050000000745058,0.2457451820373535,291.105224609375,291.1499938964844,270.96405029296875,270.2501220703125,284.0534362792969,293.2928466796875,291.1058654785156,1.0,0.3048519790172577,1.0,1.0,0.9770327806472778,1.0,-0.7943614721298218,0.3291485905647278,0.465212881565094,0.1674075275659561,0.0,0.0,0.2527150809764862,117.07186126708984,117.0,3.7109198570251465,-5665.00634765625,186.6447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62701416015625,304.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.3984375,18000.0,0.0,0.0,0.1256345063447952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772957593202591,0.1773001104593277,-4.343607542978134e-06,0.0,0.0001275030517717,0.0,0.0,7.183064937591553,0.0,0.0,0.0,0.282541960477829,4.0,0.0,1.0
319140,293.1265869140625,297.1499938964844,293.1499938964844,0.0360188111662864,-1164.1517333984375,304.14715576171875,0.4783669710159302,0.0774761661887168,0.0626502633094787,293.11492919921875,297.1499938964844,293.1499938964844,0.0492054224014282,-1452.859130859375,304.1456604003906,0.5090358257293701,0.0927738398313522,0.0919958129525184,293.1195373535156,297.1499938964844,293.1499938964844,0.048426054418087,-1063.052001953125,304.14605712890625,0.5072560906410217,0.091843694448471,0.0673109591007232,292.9577331542969,297.1499938964844,293.1499938964844,0.1313377767801284,-3005.52978515625,304.1282958984375,0.6668705344200134,0.1981614083051681,0.1905653029680252,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.3918153047561645,0.050000000745058,0.2456209361553192,291.1093139648437,291.1499938964844,270.8964538574219,270.17779541015625,284.0264587402344,293.2918395996094,291.1097106933594,1.0,0.3051713705062866,1.0,1.0,0.9770188927650452,1.0,-0.8030866980552673,0.3327104747295379,0.4703762233257293,0.1700007766485214,0.0,0.0,0.2578533589839935,116.51113891601562,120.0,4.149599552154541,-5748.56494140625,188.5643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61102294921875,305.0150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.947265625,18000.0,0.0,0.0,0.1279206871986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809599697589874,0.180964320898056,-4.351489678811049e-06,0.0,0.0001298232382396,0.0,0.0,7.35304594039917,0.0,0.0,0.0,0.2832207679748535,4.0,0.0,1.0
319200,293.1265869140625,297.1499938964844,293.1499938964844,0.0360188111662864,-1164.1517333984375,304.14715576171875,0.4783669710159302,0.0774761661887168,0.0626502633094787,293.11492919921875,297.1499938964844,293.1499938964844,0.0492054224014282,-1452.859130859375,304.1456604003906,0.5090358257293701,0.0927738398313522,0.0919958129525184,293.1195373535156,297.1499938964844,293.1499938964844,0.048426054418087,-1063.052001953125,304.14605712890625,0.5072560906410217,0.091843694448471,0.0673109591007232,292.9577331542969,297.1499938964844,293.1499938964844,0.1313377767801284,-3005.52978515625,304.1282958984375,0.6668705344200134,0.1981614083051681,0.1905653029680252,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.3918153047561645,0.050000000745058,0.2456209361553192,291.1093139648437,291.1499938964844,270.8964538574219,270.17779541015625,284.0264587402344,293.2918395996094,291.1097106933594,1.0,0.3051713705062866,1.0,1.0,0.9770188927650452,1.0,-0.8030866980552673,0.3327104747295379,0.4703762233257293,0.1700007766485214,0.0,0.0,0.2578533589839935,116.51113891601562,120.0,4.149599552154541,-5748.56494140625,188.5643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61102294921875,305.0150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.947265625,18000.0,0.0,0.0,0.1279206871986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809599697589874,0.180964320898056,-4.351489678811049e-06,0.0,0.0001298232382396,0.0,0.0,7.35304594039917,0.0,0.0,0.0,0.2832207679748535,4.0,0.0,1.0
319260,293.1261901855469,297.1499938964844,293.1499938964844,0.0366220101714134,-1174.03369140625,304.1470947265625,0.4795301556587219,0.0781511217355728,0.0631877556443214,293.1139831542969,297.1499938964844,293.1499938964844,0.0501454174518585,-1469.237060546875,304.1455383300781,0.510726273059845,0.093855507671833,0.093041680753231,293.1183776855469,297.1499938964844,293.1499938964844,0.0493061542510986,-1074.3502197265625,304.1459045410156,0.508805513381958,0.0928538665175437,0.0680329576134681,292.9553527832031,297.1499938964844,293.1499938964844,0.1357242465019226,-3085.69970703125,304.12823486328125,0.6724903583526611,0.2035161256790161,0.1956663578748703,293.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.3913926482200622,0.050000000745058,0.2457227259874344,291.1104736328125,291.1499938964844,270.8302307128906,270.10723876953125,283.9994506835937,293.2909851074219,291.1105651855469,1.0,0.3065902590751648,1.0,1.0,0.9770174026489258,1.0,-0.8122117519378662,0.3364585936069488,0.4757531285285949,0.1726775169372558,0.0,0.0,0.2630256116390228,117.1619110107422,123.0,1.71208918094635,-5833.70556640625,192.2856292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.602294921875,305.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.783203125,18000.0,0.0,0.0,0.1301832944154739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845726519823074,0.184577003121376,-4.358984369901009e-06,0.0,0.0001321195013588,0.0,0.0,7.521215915679932,0.0,0.0,0.0,0.2838906645774841,4.0,0.0,1.0
319320,293.1261901855469,297.1499938964844,293.1499938964844,0.0366220101714134,-1174.03369140625,304.1470947265625,0.4795301556587219,0.0781511217355728,0.0631877556443214,293.1139831542969,297.1499938964844,293.1499938964844,0.0501454174518585,-1469.237060546875,304.1455383300781,0.510726273059845,0.093855507671833,0.093041680753231,293.1183776855469,297.1499938964844,293.1499938964844,0.0493061542510986,-1074.3502197265625,304.1459045410156,0.508805513381958,0.0928538665175437,0.0680329576134681,292.9553527832031,297.1499938964844,293.1499938964844,0.1357242465019226,-3085.69970703125,304.12823486328125,0.6724903583526611,0.2035161256790161,0.1956663578748703,293.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.3913926482200622,0.050000000745058,0.2457227259874344,291.1104736328125,291.1499938964844,270.8302307128906,270.10723876953125,283.9994506835937,293.2909851074219,291.1105651855469,1.0,0.3065902590751648,1.0,1.0,0.9770174026489258,1.0,-0.8122117519378662,0.3364585936069488,0.4757531285285949,0.1726775169372558,0.0,0.0,0.2630256116390228,117.1619110107422,123.0,1.71208918094635,-5833.70556640625,192.2856292724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.602294921875,305.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.783203125,18000.0,0.0,0.0,0.1301832944154739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845726519823074,0.184577003121376,-4.358984369901009e-06,0.0,0.0001321195013588,0.0,0.0,7.521215915679932,0.0,0.0,0.0,0.2838906645774841,4.0,0.0,1.0
319380,293.1259460449219,297.1499938964844,293.1499938964844,0.0372368209064006,-1184.0919189453125,304.14703369140625,0.4800575673580169,0.0788043290376663,0.0637318044900894,293.1131896972656,297.1499938964844,293.1499938964844,0.0511062406003475,-1486.0380859375,304.1454162597656,0.5118138790130615,0.0949284136295318,0.0941100120544433,293.11737060546875,297.1499938964844,293.1499938964844,0.0502108037471771,-1086.001953125,304.145751953125,0.509768009185791,0.0938593745231628,0.0687741562724113,292.9538269042969,297.1499938964844,293.1499938964844,0.1400872766971588,-3164.88037109375,304.1282043457031,0.6771608591079712,0.2087582349777221,0.2006950378417968,293.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.390386164188385,0.050000000745058,0.2459638118743896,291.11083984375,291.1499938964844,270.7656555175781,270.038818359375,283.9726867675781,293.29022216796875,291.1109619140625,1.0,0.3087804317474365,1.0,1.0,0.9770159125328064,1.0,-0.8214763402938843,0.3402835428714752,0.481192797422409,0.175369992852211,0.0,0.0,0.2682205140590668,118.55821228027344,126.0,0.8246812224388123,-5922.0634765625,197.135971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992126464844,305.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.234375,18000.0,0.0,0.0,0.1324124485254287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883063167333603,0.1883106827735901,-4.366757366369711e-06,0.0,0.0001343818003078,0.0,0.0,7.696141719818115,0.0,0.0,0.0,0.2845864593982696,4.0,0.0,1.0
319440,293.1259460449219,297.1499938964844,293.1499938964844,0.0372368209064006,-1184.0919189453125,304.14703369140625,0.4800575673580169,0.0788043290376663,0.0637318044900894,293.1131896972656,297.1499938964844,293.1499938964844,0.0511062406003475,-1486.0380859375,304.1454162597656,0.5118138790130615,0.0949284136295318,0.0941100120544433,293.11737060546875,297.1499938964844,293.1499938964844,0.0502108037471771,-1086.001953125,304.145751953125,0.509768009185791,0.0938593745231628,0.0687741562724113,292.9538269042969,297.1499938964844,293.1499938964844,0.1400872766971588,-3164.88037109375,304.1282043457031,0.6771608591079712,0.2087582349777221,0.2006950378417968,293.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.390386164188385,0.050000000745058,0.2459638118743896,291.11083984375,291.1499938964844,270.7656555175781,270.038818359375,283.9726867675781,293.29022216796875,291.1109619140625,1.0,0.3087804317474365,1.0,1.0,0.9770159125328064,1.0,-0.8214763402938843,0.3402835428714752,0.481192797422409,0.175369992852211,0.0,0.0,0.2682205140590668,118.55821228027344,126.0,0.8246812224388123,-5922.0634765625,197.135971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992126464844,305.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.234375,18000.0,0.0,0.0,0.1324124485254287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883063167333603,0.1883106827735901,-4.366757366369711e-06,0.0,0.0001343818003078,0.0,0.0,7.696141719818115,0.0,0.0,0.0,0.2845864593982696,4.0,0.0,1.0
319500,293.1258544921875,297.1499938964844,293.1499938964844,0.0375453904271125,-1189.1322021484375,304.1470031738281,0.4801478683948517,0.0791234076023101,0.0640045851469039,293.11285400390625,297.1499938964844,293.1499938964844,0.0515892133116722,-1494.5029296875,304.1453857421875,0.5121851563453674,0.0954603850841522,0.0946484580636024,293.1169128417969,297.1499938964844,293.1499938964844,0.0506672896444797,-1091.8936767578125,304.14569091796875,0.5100827813148499,0.0943592935800552,0.0691490694880485,292.953369140625,297.1499938964844,293.1499938964844,0.1422486752271652,-3203.897705078125,304.12823486328125,0.6792004704475403,0.2113304585218429,0.2031731158494949,293.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.3897140324115753,0.050000000745058,0.2461234182119369,291.111083984375,291.1499938964844,270.7341003417969,270.00555419921875,283.9594116210937,293.2898864746094,291.1111755371094,1.0,0.3100856244564056,1.0,1.0,0.9770151972770692,1.0,-0.8261234164237976,0.3422087132930755,0.4839147329330444,0.1767128258943557,0.0,0.0,0.270792692899704,119.46524047851562,126.0,0.7013654112815857,-5966.71240234375,199.88487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992431640625,305.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.072265625,18000.0,0.0,0.0,0.1335137039422989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901858299970626,0.1901901960372924,-4.370739588921424e-06,0.0,0.000135499445605,0.0,0.0,7.784735202789307,0.0,0.0,0.0,0.2849397957324981,4.0,0.0,1.0
319560,293.1258239746094,297.1499938964844,293.1499938964844,0.0378538183867931,-1194.1654052734375,304.1470031738281,0.4801512658596039,0.0794377252459526,0.064277097582817,293.112548828125,297.1499938964844,293.1499938964844,0.0520723238587379,-1502.9835205078125,304.14532470703125,0.5124678015708923,0.0959889590740203,0.0951880514621734,293.11651611328125,297.1499938964844,293.1499938964844,0.0511248856782913,-1097.8082275390625,304.1456604003906,0.5103124976158142,0.0948567315936088,0.0695255398750305,292.9531555175781,297.1499938964844,293.1499938964844,0.144392654299736,-3242.466552734375,304.1282958984375,0.6810741424560547,0.2138668745756149,0.2056228518486023,293.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.3889516294002533,0.050000000745058,0.246302992105484,291.111328125,291.1499938964844,270.7030944824219,269.9729309082031,283.9463195800781,293.2895812988281,291.1114501953125,1.0,0.3114944696426391,1.0,1.0,0.9770329594612122,1.0,-0.8307633399963379,0.3441345393657684,0.4866288304328918,0.1780486404895782,0.0,0.0,0.2733460366725921,120.47884368896484,129.0,0.7005677819252014,-6011.5166015625,202.80252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6001281738281,305.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.931640625,18000.0,0.0,0.0,0.1346055716276168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920702904462814,0.1920746713876724,-4.374768195702927e-06,0.0,0.0001366075448459,0.0,0.0,7.873908519744873,0.0,0.0,0.0,0.2852959036827087,4.0,0.0,1.0
319620,293.1258239746094,297.1499938964844,293.1499938964844,0.0384672619402408,-1204.162109375,304.14697265625,0.4799515306949615,0.0800521075725555,0.0648193582892417,293.1120910644531,297.1499938964844,293.1499938964844,0.0530347675085067,-1519.9169921875,304.1452941894531,0.5128201842308044,0.0970346257090568,0.0962669029831886,293.1158447265625,297.1499938964844,293.1499938964844,0.0520388074219226,-1109.64501953125,304.14556884765625,0.5105680823326111,0.0958424881100654,0.0702799782156944,292.95330810546875,297.1499938964844,293.1499938964844,0.1486131101846695,-3318.00341796875,304.1285095214844,0.6843817234039307,0.2188197374343872,0.2104230374097824,293.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.3872305750846863,0.050000000745058,0.2467101365327835,291.1120300292969,291.1499938964844,270.64288330078125,269.9099426269531,283.92059326171875,293.28912353515625,291.1121826171875,1.0,0.3145502507686615,1.0,1.0,0.9770684838294984,1.0,-0.8399791121482849,0.347971111536026,0.4920080006122589,0.1806896328926086,0.0,0.0,0.27836674451828,122.7619857788086,132.0,0.9945592880249025,-6101.11474609375,209.0487670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60400390625,305.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.76171875,18000.0,0.0,0.0,0.1367592364549636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958380192518234,0.1958424001932144,-4.3829377318616025e-06,0.0,0.0001387932425132,0.0,0.0,8.053263664245605,0.0,0.0,0.0,0.2860134541988373,4.0,0.0,1.0
319680,293.1258239746094,297.1499938964844,293.1499938964844,0.0384672619402408,-1204.162109375,304.14697265625,0.4799515306949615,0.0800521075725555,0.0648193582892417,293.1120910644531,297.1499938964844,293.1499938964844,0.0530347675085067,-1519.9169921875,304.1452941894531,0.5128201842308044,0.0970346257090568,0.0962669029831886,293.1158447265625,297.1499938964844,293.1499938964844,0.0520388074219226,-1109.64501953125,304.14556884765625,0.5105680823326111,0.0958424881100654,0.0702799782156944,292.95330810546875,297.1499938964844,293.1499938964844,0.1486131101846695,-3318.00341796875,304.1285095214844,0.6843817234039307,0.2188197374343872,0.2104230374097824,293.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.3872305750846863,0.050000000745058,0.2467101365327835,291.1120300292969,291.1499938964844,270.64288330078125,269.9099426269531,283.92059326171875,293.28912353515625,291.1121826171875,1.0,0.3145502507686615,1.0,1.0,0.9770684838294984,1.0,-0.8399791121482849,0.347971111536026,0.4920080006122589,0.1806896328926086,0.0,0.0,0.27836674451828,122.7619857788086,132.0,0.9945592880249025,-6101.11474609375,209.0487670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60400390625,305.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.76171875,18000.0,0.0,0.0,0.1367592364549636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958380192518234,0.1958424001932144,-4.3829377318616025e-06,0.0,0.0001387932425132,0.0,0.0,8.053263664245605,0.0,0.0,0.0,0.2860134541988373,4.0,0.0,1.0
319740,293.1258850097656,297.1499938964844,293.1499938964844,0.0390726514160633,-1214.0111083984375,304.14697265625,0.479544997215271,0.0806471854448318,0.0653551667928695,293.1117553710937,297.1499938964844,293.1499938964844,0.0539868660271167,-1536.720947265625,304.145263671875,0.5129569172859192,0.0980621352791786,0.0973397269845008,293.1153259277344,297.1499938964844,293.1499938964844,0.0529446862637996,-1121.4102783203125,304.1455383300781,0.5106168985366821,0.0968115329742431,0.0710314512252807,292.9543762207031,297.1499938964844,293.1499938964844,0.1527199894189834,-3391.022705078125,304.1288146972656,0.6871787309646606,0.2235905826091766,0.2150670289993286,293.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.385346382856369,0.050000000745058,0.2471658736467361,291.1130065917969,291.1499938964844,270.5853576660156,269.8501892089844,283.89569091796875,293.2887878417969,291.1132202148437,1.0,0.3178286850452423,1.0,1.0,0.9771040678024292,1.0,-0.8490459322929382,0.3517602086067199,0.4972857236862182,0.1832732707262039,0.0,0.0,0.2832293212413788,125.30329132080078,120.0,1.3198225498199463,-6189.27734375,215.7138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6101989746094,305.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7890625,18000.0,0.0,0.0,0.1388689428567886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995649188756942,0.1995693147182464,-4.391183665575227e-06,0.0,0.0001409343240084,0.0,0.0,8.2321195602417,0.0,0.0,0.0,0.2867309153079986,4.0,0.0,1.0
319800,293.1258850097656,297.1499938964844,293.1499938964844,0.0390726514160633,-1214.0111083984375,304.14697265625,0.479544997215271,0.0806471854448318,0.0653551667928695,293.1117553710937,297.1499938964844,293.1499938964844,0.0539868660271167,-1536.720947265625,304.145263671875,0.5129569172859192,0.0980621352791786,0.0973397269845008,293.1153259277344,297.1499938964844,293.1499938964844,0.0529446862637996,-1121.4102783203125,304.1455383300781,0.5106168985366821,0.0968115329742431,0.0710314512252807,292.9543762207031,297.1499938964844,293.1499938964844,0.1527199894189834,-3391.022705078125,304.1288146972656,0.6871787309646606,0.2235905826091766,0.2150670289993286,293.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.385346382856369,0.050000000745058,0.2471658736467361,291.1130065917969,291.1499938964844,270.5853576660156,269.8501892089844,283.89569091796875,293.2887878417969,291.1132202148437,1.0,0.3178286850452423,1.0,1.0,0.9771040678024292,1.0,-0.8490459322929382,0.3517602086067199,0.4972857236862182,0.1832732707262039,0.0,0.0,0.2832293212413788,125.30329132080078,120.0,1.3198225498199463,-6189.27734375,215.7138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6101989746094,305.1949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7890625,18000.0,0.0,0.0,0.1388689428567886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995649188756942,0.1995693147182464,-4.391183665575227e-06,0.0,0.0001409343240084,0.0,0.0,8.2321195602417,0.0,0.0,0.0,0.2867309153079986,4.0,0.0,1.0
319860,293.1258544921875,297.1499938964844,293.1499938964844,0.0395156554877758,-1221.1702880859375,304.1472473144531,0.4822524785995483,0.0812631472945213,0.0657530650496482,293.1114196777344,297.1499938964844,293.1499938964844,0.0547699145972728,-1550.53662109375,304.1455383300781,0.5164325833320618,0.0990962460637092,0.0982335060834884,293.1148376464844,297.1499938964844,293.1499938964844,0.053681693971157,-1130.9739990234375,304.14581298828125,0.5139492154121399,0.0977877005934715,0.0716509073972702,292.9560241699219,297.1499938964844,293.1499938964844,0.1565413028001785,-3458.45703125,304.1295166015625,0.6941456198692322,0.2282096296548843,0.2193787097930908,293.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.386881947517395,0.050000000745058,0.2467932254076004,291.11541748046875,291.1499938964844,270.5308532714844,269.7940673828125,283.8724060058594,293.28863525390625,291.11627197265625,1.0,0.3159840106964111,1.0,1.0,0.9771645069122314,1.0,-0.856152355670929,0.3547244071960449,0.501427948474884,0.1853230893611908,0.0,0.0,0.287731260061264,123.40062713623048,123.0,5.188210487365723,-6273.4892578125,215.33709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6188659667969,305.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.408203125,18000.0,0.0,0.0,0.1409249752759933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031754255294799,0.2031798362731933,-4.399422778078588e-06,0.0,0.0001430209376849,0.0,0.0,8.406957626342773,0.0,0.0,0.0,0.2874336242675781,4.0,0.0,1.0
319920,293.1258544921875,297.1499938964844,293.1499938964844,0.0395156554877758,-1221.1702880859375,304.1472473144531,0.4822524785995483,0.0812631472945213,0.0657530650496482,293.1114196777344,297.1499938964844,293.1499938964844,0.0547699145972728,-1550.53662109375,304.1455383300781,0.5164325833320618,0.0990962460637092,0.0982335060834884,293.1148376464844,297.1499938964844,293.1499938964844,0.053681693971157,-1130.9739990234375,304.14581298828125,0.5139492154121399,0.0977877005934715,0.0716509073972702,292.9560241699219,297.1499938964844,293.1499938964844,0.1565413028001785,-3458.45703125,304.1295166015625,0.6941456198692322,0.2282096296548843,0.2193787097930908,293.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.386881947517395,0.050000000745058,0.2467932254076004,291.11541748046875,291.1499938964844,270.5308532714844,269.7940673828125,283.8724060058594,293.28863525390625,291.11627197265625,1.0,0.3159840106964111,1.0,1.0,0.9771645069122314,1.0,-0.856152355670929,0.3547244071960449,0.501427948474884,0.1853230893611908,0.0,0.0,0.287731260061264,123.40062713623048,123.0,5.188210487365723,-6273.4892578125,215.33709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6188659667969,305.2369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.408203125,18000.0,0.0,0.0,0.1409249752759933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031754255294799,0.2031798362731933,-4.399422778078588e-06,0.0,0.0001430209376849,0.0,0.0,8.406957626342773,0.0,0.0,0.0,0.2874336242675781,4.0,0.0,1.0
