time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1257629394531,297.1499938964844,293.1499938964844,0.0400130525231361,-1229.1783447265625,304.1473388671875,0.4840932190418243,0.0818986073136329,0.0662177428603172,293.1111145019531,297.1499938964844,293.1499938964844,0.0555843971669673,-1564.9210205078125,304.1456604003906,0.5190154910087585,0.1001393496990203,0.0991946831345558,293.1144104003906,297.1499938964844,293.1499938964844,0.0544491671025753,-1140.938232421875,304.1459350585937,0.5163995623588562,0.0987681299448013,0.0723185539245605,292.9583740234375,297.1499938964844,293.1499938964844,0.1602407097816467,-3523.330322265625,304.13018798828125,0.699627697467804,0.232652872800827,0.2235967963933944,293.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.3874446153640747,0.050000000745058,0.2466583102941513,291.1220092773437,291.1499938964844,270.479736328125,269.741943359375,283.8501281738281,293.2886962890625,291.1226501464844,1.0,0.3161803483963012,1.0,1.0,0.9772250056266784,1.0,-0.8636636137962341,0.3578801453113556,0.5057834982872009,0.1874483078718185,0.0,0.0,0.2910142540931701,122.7714614868164,126.0,6.855976104736328,-6349.2578125,216.9354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6307067871094,305.2633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0546875,18000.0,0.0,0.0,0.1429089158773422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059961855411529,0.2060005962848663,-4.406655534694437e-06,0.0,0.0001450343843316,0.0,0.0,8.545815467834473,0.0,0.0,0.0,0.2880003452301025,4.0,0.0,1.0
320040,293.1257629394531,297.1499938964844,293.1499938964844,0.0400130525231361,-1229.1783447265625,304.1473388671875,0.4840932190418243,0.0818986073136329,0.0662177428603172,293.1111145019531,297.1499938964844,293.1499938964844,0.0555843971669673,-1564.9210205078125,304.1456604003906,0.5190154910087585,0.1001393496990203,0.0991946831345558,293.1144104003906,297.1499938964844,293.1499938964844,0.0544491671025753,-1140.938232421875,304.1459350585937,0.5163995623588562,0.0987681299448013,0.0723185539245605,292.9583740234375,297.1499938964844,293.1499938964844,0.1602407097816467,-3523.330322265625,304.13018798828125,0.699627697467804,0.232652872800827,0.2235967963933944,293.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.3874446153640747,0.050000000745058,0.2466583102941513,291.1220092773437,291.1499938964844,270.479736328125,269.741943359375,283.8501281738281,293.2886962890625,291.1226501464844,1.0,0.3161803483963012,1.0,1.0,0.9772250056266784,1.0,-0.8636636137962341,0.3578801453113556,0.5057834982872009,0.1874483078718185,0.0,0.0,0.2910142540931701,122.7714614868164,126.0,6.855976104736328,-6349.2578125,216.9354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6307067871094,305.2633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0546875,18000.0,0.0,0.0,0.1429089158773422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059961855411529,0.2060005962848663,-4.406655534694437e-06,0.0,0.0001450343843316,0.0,0.0,8.545815467834473,0.0,0.0,0.0,0.2880003452301025,4.0,0.0,1.0
320100,293.1257629394531,297.1499938964844,293.1499938964844,0.0402807518839836,-1233.5167236328125,304.1473388671875,0.4846178889274597,0.0822018906474113,0.066458486020565,293.11102294921875,297.1499938964844,293.1499938964844,0.0560121312737464,-1572.5252685546875,304.14569091796875,0.519878625869751,0.1006484702229499,0.0996871367096901,293.1142883300781,297.1499938964844,293.1499938964844,0.0548506006598472,-1146.184326171875,304.1459350585937,0.5171968936920166,0.0992424339056015,0.0726586878299713,292.9599609375,297.1499938964844,293.1499938964844,0.1620607376098632,-3555.159912109375,304.1304626464844,0.701704204082489,0.2347701042890548,0.2256354838609695,293.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.387315958738327,0.050000000745058,0.2466889172792434,291.1235046386719,291.1499938964844,270.45556640625,269.71746826171875,283.83941650390625,293.288818359375,291.123779296875,1.0,0.3167168796062469,1.0,1.0,0.9772552251815796,1.0,-0.8674864172935486,0.3594911694526672,0.5079952478408813,0.1885231435298919,0.0,0.0,0.2926203608512878,122.98123931884766,126.0,4.669602394104004,-6384.36376953125,218.53114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.638671875,305.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.1438596397638321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072442173957824,0.2072486281394958,-4.409671419125516e-06,0.0,0.0001459992490708,0.0,0.0,8.607137680053711,0.0,0.0,0.0,0.2882511019706726,4.0,0.0,1.0
320160,293.1258239746094,297.1499938964844,293.1499938964844,0.0405523106455802,-1237.9276123046875,304.1473083496094,0.4849597215652466,0.0824955403804779,0.066699132323265,293.1109924316406,297.1499938964844,293.1499938964844,0.0564441010355949,-1580.2291259765625,304.14569091796875,0.520537793636322,0.1011479571461677,0.100179947912693,293.1142272949219,297.1499938964844,293.1499938964844,0.0552548542618751,-1151.4837646484375,304.1459350585937,0.5177901983261108,0.0997056141495704,0.0729978308081626,292.9617919921875,297.1499938964844,293.1499938964844,0.1638432443141937,-3586.263671875,304.1307678222656,0.7034487724304199,0.2368120998144149,0.2276141941547393,293.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.3870061933994293,0.050000000745058,0.2467629611492157,291.12408447265625,291.1499938964844,270.4323425292969,269.69415283203125,283.8290710449219,293.2889709472656,291.1242370605469,1.0,0.3174819350242615,1.0,1.0,0.9772870540618896,1.0,-0.8712884783744812,0.3610967993736267,0.5101916790008545,0.1895873993635177,0.0,0.0,0.2942870259284973,123.42268371582033,129.0,3.0830020904541016,-6420.666015625,220.47023010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64801025390625,305.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.595703125,18000.0,0.0,0.0,0.1447796672582626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085515409708023,0.2085559666156768,-4.412645921547664e-06,0.0,0.0001469329581595,0.0,0.0,8.671173095703125,0.0,0.0,0.0,0.2885096371173858,4.0,0.0,1.0
320220,293.1260986328125,297.1499938964844,293.1499938964844,0.0410902127623558,-1246.6607666015625,304.1473083496094,0.4852140843868255,0.0830556154251098,0.0671765133738517,293.111083984375,297.1499938964844,293.1499938964844,0.0572992786765098,-1595.5166015625,304.14569091796875,0.5213626623153687,0.1021173149347305,0.1011592671275138,293.1142883300781,297.1499938964844,293.1499938964844,0.0560519583523273,-1161.954833984375,304.1459655761719,0.5184852480888367,0.1005992665886879,0.0736689791083335,292.96636962890625,297.1499938964844,293.1499938964844,0.1672413945198059,-3645.308837890625,304.13153076171875,0.7060979604721069,0.2406558990478515,0.2313719093799591,293.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.3859700858592987,0.050000000745058,0.2470128685235977,291.1252746582031,291.1499938964844,270.38897705078125,269.6510925292969,283.8094787597656,293.2893981933594,291.1255187988281,1.0,0.3195342719554901,1.0,1.0,0.9773507714271544,1.0,-0.8787534832954407,0.3642590641975403,0.5144944190979004,0.1916630715131759,0.0,0.0,0.2975074350833893,124.8475112915039,132.0,2.147677421569824,-6493.5302734375,225.14083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688537597656,305.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.55078125,18000.0,0.0,0.0,0.1465375125408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111816257238388,0.2111860513687133,-4.4187372623127885e-06,0.0,0.000148716950207,0.0,0.0,8.800654411315918,0.0,0.0,0.0,0.2890313267707824,4.0,0.0,1.0
320280,293.1260986328125,297.1499938964844,293.1499938964844,0.0410902127623558,-1246.6607666015625,304.1473083496094,0.4852140843868255,0.0830556154251098,0.0671765133738517,293.111083984375,297.1499938964844,293.1499938964844,0.0572992786765098,-1595.5166015625,304.14569091796875,0.5213626623153687,0.1021173149347305,0.1011592671275138,293.1142883300781,297.1499938964844,293.1499938964844,0.0560519583523273,-1161.954833984375,304.1459655761719,0.5184852480888367,0.1005992665886879,0.0736689791083335,292.96636962890625,297.1499938964844,293.1499938964844,0.1672413945198059,-3645.308837890625,304.13153076171875,0.7060979604721069,0.2406558990478515,0.2313719093799591,293.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.3859700858592987,0.050000000745058,0.2470128685235977,291.1252746582031,291.1499938964844,270.38897705078125,269.6510925292969,283.8094787597656,293.2893981933594,291.1255187988281,1.0,0.3195342719554901,1.0,1.0,0.9773507714271544,1.0,-0.8787534832954407,0.3642590641975403,0.5144944190979004,0.1916630715131759,0.0,0.0,0.2975074350833893,124.8475112915039,132.0,2.147677421569824,-6493.5302734375,225.14083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688537597656,305.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.55078125,18000.0,0.0,0.0,0.1465375125408172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111816257238388,0.2111860513687133,-4.4187372623127885e-06,0.0,0.000148716950207,0.0,0.0,8.800654411315918,0.0,0.0,0.0,0.2890313267707824,4.0,0.0,1.0
320340,293.1264953613281,297.1499938964844,293.1499938964844,0.0416163653135299,-1255.200439453125,304.1473388671875,0.4850386083126068,0.0835804790258407,0.0676440373063087,293.1113586425781,297.1499938964844,293.1499938964844,0.0581364817917346,-1610.5306396484375,304.1457214355469,0.521682620048523,0.1030465140938758,0.1021221280097961,293.11456298828125,297.1499938964844,293.1499938964844,0.0568285882472991,-1172.186279296875,304.1460266113281,0.5186783075332642,0.1014495268464088,0.0743255540728569,292.9720764160156,297.1499938964844,293.1499938964844,0.1703859865665435,-3699.650390625,304.1324462890625,0.7078160047531128,0.2441521883010864,0.2348302602767944,293.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.3845350444316864,0.050000000745058,0.2473644614219665,291.12664794921875,291.1499938964844,270.3500061035156,269.6131286621094,283.79156494140625,293.2900085449219,291.1268310546875,1.0,0.3220843970775604,1.0,1.0,0.9774144291877748,1.0,-0.8859301209449768,0.3673119843006134,0.5186181664466858,0.1936394572257995,0.0,0.0,0.3005272448062897,126.81175231933594,135.0,1.768066644668579,-6563.0126953125,230.57676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6915283203125,305.35009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.033203125,18000.0,0.0,0.0,0.1481897532939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213679552078247,0.2136839777231216,-4.424699909577612e-06,0.0,0.0001503937528468,0.0,0.0,8.924537658691406,0.0,0.0,0.0,0.2895329594612121,4.0,0.0,1.0
320400,293.1264953613281,297.1499938964844,293.1499938964844,0.0416163653135299,-1255.200439453125,304.1473388671875,0.4850386083126068,0.0835804790258407,0.0676440373063087,293.1113586425781,297.1499938964844,293.1499938964844,0.0581364817917346,-1610.5306396484375,304.1457214355469,0.521682620048523,0.1030465140938758,0.1021221280097961,293.11456298828125,297.1499938964844,293.1499938964844,0.0568285882472991,-1172.186279296875,304.1460266113281,0.5186783075332642,0.1014495268464088,0.0743255540728569,292.9720764160156,297.1499938964844,293.1499938964844,0.1703859865665435,-3699.650390625,304.1324462890625,0.7078160047531128,0.2441521883010864,0.2348302602767944,293.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.3845350444316864,0.050000000745058,0.2473644614219665,291.12664794921875,291.1499938964844,270.3500061035156,269.6131286621094,283.79156494140625,293.2900085449219,291.1268310546875,1.0,0.3220843970775604,1.0,1.0,0.9774144291877748,1.0,-0.8859301209449768,0.3673119843006134,0.5186181664466858,0.1936394572257995,0.0,0.0,0.3005272448062897,126.81175231933594,135.0,1.768066644668579,-6563.0126953125,230.57676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6915283203125,305.35009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.033203125,18000.0,0.0,0.0,0.1481897532939911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213679552078247,0.2136839777231216,-4.424699909577612e-06,0.0,0.0001503937528468,0.0,0.0,8.924537658691406,0.0,0.0,0.0,0.2895329594612121,4.0,0.0,1.0
320460,293.1265869140625,297.1499938964844,293.1499938964844,0.0421756282448768,-1264.298095703125,304.14727783203125,0.4846778512001037,0.0841579735279083,0.0681371167302131,293.1113586425781,297.1499938964844,293.1499938964844,0.0590001381933689,-1626.0941162109375,304.1457214355469,0.5217601656913757,0.1040260791778564,0.103112980723381,293.11456298828125,297.1499938964844,293.1499938964844,0.0576291754841804,-1182.7821044921875,304.14599609375,0.5186291337013245,0.1023458987474441,0.0750002488493919,292.9783630371094,297.1499938964844,293.1499938964844,0.1733136773109436,-3750.02783203125,304.1334228515625,0.7088590860366821,0.2473879605531692,0.2380188554525375,293.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.3828575611114502,0.050000000745058,0.247783675789833,291.12713623046875,291.1499938964844,270.3133239746094,269.5778503417969,283.7743225097656,293.2903747558594,291.1270751953125,1.0,0.3249562382698059,1.0,1.0,0.9775021076202391,1.0,-0.8929554224014282,0.3703127801418304,0.5226426720619202,0.1955533027648925,0.0,0.0,0.3035198450088501,129.1351318359375,138.0,0.0320149175822734,-6626.9150390625,236.568099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71588134765625,305.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.080078125,18000.0,0.0,0.0,0.1497317403554916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161252200603485,0.216129645705223,-4.430498393048765e-06,0.0,0.0001519586803624,0.0,0.0,9.046293258666992,0.0,0.0,0.0,0.2900264263153076,4.0,0.0,1.0
320520,293.1265869140625,297.1499938964844,293.1499938964844,0.0421756282448768,-1264.298095703125,304.14727783203125,0.4846778512001037,0.0841579735279083,0.0681371167302131,293.1113586425781,297.1499938964844,293.1499938964844,0.0590001381933689,-1626.0941162109375,304.1457214355469,0.5217601656913757,0.1040260791778564,0.103112980723381,293.11456298828125,297.1499938964844,293.1499938964844,0.0576291754841804,-1182.7821044921875,304.14599609375,0.5186291337013245,0.1023458987474441,0.0750002488493919,292.9783630371094,297.1499938964844,293.1499938964844,0.1733136773109436,-3750.02783203125,304.1334228515625,0.7088590860366821,0.2473879605531692,0.2380188554525375,293.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.3828575611114502,0.050000000745058,0.247783675789833,291.12713623046875,291.1499938964844,270.3133239746094,269.5778503417969,283.7743225097656,293.2903747558594,291.1270751953125,1.0,0.3249562382698059,1.0,1.0,0.9775021076202391,1.0,-0.8929554224014282,0.3703127801418304,0.5226426720619202,0.1955533027648925,0.0,0.0,0.3035198450088501,129.1351318359375,138.0,0.0320149175822734,-6626.9150390625,236.568099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71588134765625,305.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.080078125,18000.0,0.0,0.0,0.1497317403554916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161252200603485,0.216129645705223,-4.430498393048765e-06,0.0,0.0001519586803624,0.0,0.0,9.046293258666992,0.0,0.0,0.0,0.2900264263153076,4.0,0.0,1.0
320580,293.1262512207031,297.1499938964844,293.1499938964844,0.0428306870162487,-1274.9908447265625,304.1470947265625,0.4843724071979522,0.0848165526986122,0.0687069073319435,293.11090087890625,297.1499938964844,293.1499938964844,0.0599590651690959,-1643.4779052734375,304.1455383300781,0.5218647122383118,0.1050963550806045,0.1042053624987602,293.1141662597656,297.1499938964844,293.1499938964844,0.0585203059017658,-1194.6451416015625,304.1458435058594,0.5185992121696472,0.1033256500959396,0.0757451504468917,292.984619140625,297.1499938964844,293.1499938964844,0.1761407703161239,-3798.54931640625,304.1342163085937,0.7095117568969727,0.2504655718803406,0.241057276725769,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.3810498416423797,0.050000000745058,0.2482456713914871,291.1257019042969,291.1499938964844,270.27667236328125,269.54254150390625,283.7563781738281,293.2900085449219,291.12548828125,1.0,0.3280430734157562,1.0,1.0,0.977589786052704,1.0,-0.900166392326355,0.3734037578105926,0.5267626047134399,0.1975030153989792,0.0,0.0,0.3068482279777527,131.68948364257812,141.0,-1.7636873722076416,-6693.72607421875,243.05081176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7409973144531,305.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7734375,18000.0,0.0,0.0,0.151166021823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188116461038589,0.2188160717487335,-4.4366252041072585e-06,0.0,0.0001534142938908,0.0,0.0,9.180176734924316,0.0,0.0,0.0,0.2905665338039398,4.0,0.0,1.0
320640,293.1262512207031,297.1499938964844,293.1499938964844,0.0428306870162487,-1274.9908447265625,304.1470947265625,0.4843724071979522,0.0848165526986122,0.0687069073319435,293.11090087890625,297.1499938964844,293.1499938964844,0.0599590651690959,-1643.4779052734375,304.1455383300781,0.5218647122383118,0.1050963550806045,0.1042053624987602,293.1141662597656,297.1499938964844,293.1499938964844,0.0585203059017658,-1194.6451416015625,304.1458435058594,0.5185992121696472,0.1033256500959396,0.0757451504468917,292.984619140625,297.1499938964844,293.1499938964844,0.1761407703161239,-3798.54931640625,304.1342163085937,0.7095117568969727,0.2504655718803406,0.241057276725769,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.3810498416423797,0.050000000745058,0.2482456713914871,291.1257019042969,291.1499938964844,270.27667236328125,269.54254150390625,283.7563781738281,293.2900085449219,291.12548828125,1.0,0.3280430734157562,1.0,1.0,0.977589786052704,1.0,-0.900166392326355,0.3734037578105926,0.5267626047134399,0.1975030153989792,0.0,0.0,0.3068482279777527,131.68948364257812,141.0,-1.7636873722076416,-6693.72607421875,243.05081176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7409973144531,305.42803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7734375,18000.0,0.0,0.0,0.151166021823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188116461038589,0.2188160717487335,-4.4366252041072585e-06,0.0,0.0001534142938908,0.0,0.0,9.180176734924316,0.0,0.0,0.0,0.2905665338039398,4.0,0.0,1.0
320700,293.12603759765625,297.1499938964844,293.1499938964844,0.0431766919791698,-1280.6419677734375,304.1470031738281,0.4842235147953033,0.085160844027996,0.0690078735351562,293.110595703125,297.1499938964844,293.1499938964844,0.0604580156505107,-1652.5517578125,304.1454467773437,0.5219171643257141,0.1056500673294067,0.1047752425074577,293.1138916015625,297.1499938964844,293.1499938964844,0.0589837431907653,-1200.8326416015625,304.145751953125,0.518581748008728,0.1038321256637573,0.0761334523558616,292.9877624511719,297.1499938964844,293.1499938964844,0.1775087565183639,-3821.968505859375,304.1346130371094,0.7097218632698059,0.2519433498382568,0.2425220012664795,293.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.3801153302192688,0.050000000745058,0.2484888285398483,291.1248779296875,291.1499938964844,270.2583312988281,269.52490234375,283.7471618652344,293.2896423339844,291.12469482421875,1.0,0.3296410143375397,1.0,1.0,0.9776336550712584,1.0,-0.9037911891937256,0.3749611973762512,0.5288299918174744,0.1984786093235016,0.0,0.0,0.3086069524288177,133.03187561035156,141.0,-2.0314111709594727,-6728.263671875,246.42898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528076171875,305.4504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.07421875,18000.0,0.0,0.0,0.1518534123897552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202628403902053,0.2202672809362411,-4.43996532339952e-06,0.0,0.0001541119127068,0.0,0.0,9.252827644348145,0.0,0.0,0.0,0.2908594012260437,4.0,0.0,1.0
320760,293.12579345703125,297.1499938964844,293.1499938964844,0.0435305014252662,-1286.4217529296875,304.1469116210937,0.4840746819972992,0.0855121985077858,0.0693159997463226,293.1102905273437,297.1499938964844,293.1499938964844,0.0609647929668426,-1661.785888671875,304.1453552246094,0.5219669938087463,0.1062121912837028,0.1053556203842163,293.1136169433594,297.1499938964844,293.1499938964844,0.0594544634222984,-1207.1287841796875,304.14569091796875,0.5185611248016357,0.1043463572859764,0.0765288919210434,292.99090576171875,297.1499938964844,293.1499938964844,0.1788437068462371,-3844.781982421875,304.1349792480469,0.7098647952079773,0.2533798813819885,0.2439491748809814,293.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.3791677951812744,0.050000000745058,0.2487384676933288,291.1241149902344,291.1499938964844,270.239990234375,269.5072631835937,283.7378845214844,293.2891540527344,291.1239318847656,1.0,0.3312647342681885,1.0,1.0,0.9776870608329772,1.0,-0.9074100255966188,0.3765181601047516,0.5308918356895447,0.1994495689868927,0.0,0.0,0.3104115724563598,134.4088592529297,129.0,-2.144660472869873,-6762.8115234375,249.87896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637634277344,305.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.474609375,18000.0,0.0,0.0,0.1525266766548156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217654138803482,0.2217698544263839,-4.443472789716907e-06,0.0,0.0001547951833344,0.0,0.0,9.32834815979004,0.0,0.0,0.0,0.2911644279956817,4.0,0.0,1.0
320820,293.12506103515625,297.1499938964844,293.1499938964844,0.0441021062433719,-1295.73681640625,304.14697265625,0.4867572784423828,0.0862725600600242,0.069815993309021,293.1094665527344,297.1499938964844,293.1499938964844,0.0618439763784408,-1677.8138427734375,304.1454467773437,0.5256001949310303,0.1073850914835929,0.1063688546419143,293.1128234863281,297.1499938964844,293.1499938964844,0.0602616816759109,-1217.927001953125,304.1457824707031,0.5219820141792297,0.1054258197546005,0.077211283147335,292.9969482421875,297.1499938964844,293.1499938964844,0.1812608689069748,-3885.893798828125,304.1359558105469,0.7142658829689026,0.2561853528022766,0.2465342730283737,293.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.3805790841579437,0.050000000745058,0.2483674585819244,291.1235656738281,291.1499938964844,270.2033386230469,269.4719543457031,283.7196960449219,293.2879333496094,291.12384033203125,1.0,0.3293682932853699,1.0,1.0,0.9777938723564148,1.0,-0.9128093123435974,0.3788447678089142,0.5339645743370056,0.2008919864892959,0.0,0.0,0.3140071332454681,132.49513244628906,132.0,0.4513263702392578,-6826.5986328125,248.90328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833557128906,305.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.798828125,18000.0,0.0,0.0,0.1538358926773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248670309782028,0.2248714864253997,-4.450908363651251e-06,0.0,0.0001561238750582,0.0,0.0,9.485284805297852,0.0,0.0,0.0,0.2917991578578949,4.0,0.0,1.0
320880,293.12506103515625,297.1499938964844,293.1499938964844,0.0441021062433719,-1295.73681640625,304.14697265625,0.4867572784423828,0.0862725600600242,0.069815993309021,293.1094665527344,297.1499938964844,293.1499938964844,0.0618439763784408,-1677.8138427734375,304.1454467773437,0.5256001949310303,0.1073850914835929,0.1063688546419143,293.1128234863281,297.1499938964844,293.1499938964844,0.0602616816759109,-1217.927001953125,304.1457824707031,0.5219820141792297,0.1054258197546005,0.077211283147335,292.9969482421875,297.1499938964844,293.1499938964844,0.1812608689069748,-3885.893798828125,304.1359558105469,0.7142658829689026,0.2561853528022766,0.2465342730283737,293.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.3805790841579437,0.050000000745058,0.2483674585819244,291.1235656738281,291.1499938964844,270.2033386230469,269.4719543457031,283.7196960449219,293.2879333496094,291.12384033203125,1.0,0.3293682932853699,1.0,1.0,0.9777938723564148,1.0,-0.9128093123435974,0.3788447678089142,0.5339645743370056,0.2008919864892959,0.0,0.0,0.3140071332454681,132.49513244628906,132.0,0.4513263702392578,-6826.5986328125,248.90328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833557128906,305.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.798828125,18000.0,0.0,0.0,0.1538358926773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248670309782028,0.2248714864253997,-4.450908363651251e-06,0.0,0.0001561238750582,0.0,0.0,9.485284805297852,0.0,0.0,0.0,0.2917991578578949,4.0,0.0,1.0
320940,293.1241455078125,297.1499938964844,293.1499938964844,0.0447653345763683,-1306.533935546875,304.1468811035156,0.4887387454509735,0.0870912820100784,0.0704146847128868,293.10845947265625,297.1499938964844,293.1499938964844,0.0627941638231277,-1695.1778564453125,304.1453857421875,0.5284082293510437,0.1086123809218406,0.1074951887130737,293.11187744140625,297.1499938964844,293.1499938964844,0.0611422657966613,-1229.73095703125,304.1457214355469,0.5246015191078186,0.1065587252378463,0.0779780745506286,293.0027160644531,297.1499938964844,293.1499938964844,0.1835993230342865,-3925.53857421875,304.1367492675781,0.7172956466674805,0.2588904798030853,0.2490922212600708,293.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.3810684084892273,0.050000000745058,0.2482403218746185,291.1264343261719,291.1499938964844,270.1666564941406,269.4366760253906,283.7009582519531,293.2864685058594,291.1267395019531,1.0,0.3295080959796905,1.0,1.0,0.9779006242752076,1.0,-0.9188438653945924,0.3814571499824524,0.5373867154121399,0.2024832367897033,0.0,0.0,0.3169630169868469,131.89071655273438,135.0,2.755955219268799,-6891.62060546875,250.1808013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998962402344,305.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.77734375,18000.0,0.0,0.0,0.1551026552915573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275734841823578,0.2275779396295547,-4.458054263523081e-06,0.0,0.000157409478561,0.0,0.0,9.624310493469238,0.0,0.0,0.0,0.292367547750473,4.0,0.0,1.0
321000,293.1241455078125,297.1499938964844,293.1499938964844,0.0447653345763683,-1306.533935546875,304.1468811035156,0.4887387454509735,0.0870912820100784,0.0704146847128868,293.10845947265625,297.1499938964844,293.1499938964844,0.0627941638231277,-1695.1778564453125,304.1453857421875,0.5284082293510437,0.1086123809218406,0.1074951887130737,293.11187744140625,297.1499938964844,293.1499938964844,0.0611422657966613,-1229.73095703125,304.1457214355469,0.5246015191078186,0.1065587252378463,0.0779780745506286,293.0027160644531,297.1499938964844,293.1499938964844,0.1835993230342865,-3925.53857421875,304.1367492675781,0.7172956466674805,0.2588904798030853,0.2490922212600708,293.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.3810684084892273,0.050000000745058,0.2482403218746185,291.1264343261719,291.1499938964844,270.1666564941406,269.4366760253906,283.7009582519531,293.2864685058594,291.1267395019531,1.0,0.3295080959796905,1.0,1.0,0.9779006242752076,1.0,-0.9188438653945924,0.3814571499824524,0.5373867154121399,0.2024832367897033,0.0,0.0,0.3169630169868469,131.89071655273438,135.0,2.755955219268799,-6891.62060546875,250.1808013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998962402344,305.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.77734375,18000.0,0.0,0.0,0.1551026552915573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275734841823578,0.2275779396295547,-4.458054263523081e-06,0.0,0.000157409478561,0.0,0.0,9.624310493469238,0.0,0.0,0.0,0.292367547750473,4.0,0.0,1.0
321060,293.12335205078125,297.1499938964844,293.1499938964844,0.0454884879291057,-1318.3529052734375,304.146728515625,0.4899031221866607,0.087906889617443,0.0710577964782714,293.1075744628906,297.1499938964844,293.1499938964844,0.063807725906372,-1713.81005859375,304.1452331542969,0.5302447080612183,0.109846793115139,0.1086859479546547,293.1110534667969,297.1499938964844,293.1499938964844,0.0620830990374088,-1242.416015625,304.14556884765625,0.5262630581855774,0.1076943054795265,0.0787891000509262,293.0086669921875,297.1499938964844,293.1499938964844,0.1858722269535064,-3964.02294921875,304.1373596191406,0.7189772129058838,0.2614149451255798,0.2515406310558319,293.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.3806291818618774,0.050000000745058,0.2483540624380111,291.12744140625,291.1499938964844,270.1300048828125,269.4013671875,283.6818542480469,293.28485107421875,291.1274719238281,1.0,0.3307302594184875,1.0,1.0,0.9780133962631226,1.0,-0.9252296090126038,0.3842264413833618,0.5410031676292419,0.204163983464241,0.0,0.0,0.319884181022644,132.5767822265625,138.0,1.1435750722885132,-6955.1357421875,253.6179962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8129272460937,305.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.142578125,18000.0,0.0,0.0,0.1563454419374466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300999909639358,0.2301044464111328,-4.464454377739457e-06,0.0,0.0001586707512615,0.0,0.0,9.754172325134276,0.0,0.0,0.0,0.2928987443447113,4.0,0.0,1.0
321120,293.12335205078125,297.1499938964844,293.1499938964844,0.0454884879291057,-1318.3529052734375,304.146728515625,0.4899031221866607,0.087906889617443,0.0710577964782714,293.1075744628906,297.1499938964844,293.1499938964844,0.063807725906372,-1713.81005859375,304.1452331542969,0.5302447080612183,0.109846793115139,0.1086859479546547,293.1110534667969,297.1499938964844,293.1499938964844,0.0620830990374088,-1242.416015625,304.14556884765625,0.5262630581855774,0.1076943054795265,0.0787891000509262,293.0086669921875,297.1499938964844,293.1499938964844,0.1858722269535064,-3964.02294921875,304.1373596191406,0.7189772129058838,0.2614149451255798,0.2515406310558319,293.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.3806291818618774,0.050000000745058,0.2483540624380111,291.12744140625,291.1499938964844,270.1300048828125,269.4013671875,283.6818542480469,293.28485107421875,291.1274719238281,1.0,0.3307302594184875,1.0,1.0,0.9780133962631226,1.0,-0.9252296090126038,0.3842264413833618,0.5410031676292419,0.204163983464241,0.0,0.0,0.319884181022644,132.5767822265625,138.0,1.1435750722885132,-6955.1357421875,253.6179962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8129272460937,305.5875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.142578125,18000.0,0.0,0.0,0.1563454419374466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300999909639358,0.2301044464111328,-4.464454377739457e-06,0.0,0.0001586707512615,0.0,0.0,9.754172325134276,0.0,0.0,0.0,0.2928987443447113,4.0,0.0,1.0
321180,293.1226806640625,297.1499938964844,293.1499938964844,0.0462422147393226,-1330.70751953125,304.14654541015625,0.4905711114406585,0.0887193754315376,0.0717226862907409,293.1067810058594,297.1499938964844,293.1499938964844,0.064852274954319,-1733.1102294921875,304.14508056640625,0.5314719080924988,0.1110814809799194,0.1099082753062248,293.1103210449219,297.1499938964844,293.1499938964844,0.0630542188882827,-1255.574462890625,304.1454162597656,0.5273269414901733,0.1088293194770813,0.0796223282814025,293.0147705078125,297.1499938964844,293.1499938964844,0.1880416274070739,-4000.677001953125,304.1379699707031,0.7198062539100647,0.2637589275836944,0.2538482844829559,293.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.3796427845954895,0.050000000745058,0.2486121505498886,291.1270446777344,291.1499938964844,270.09332275390625,269.3660583496094,283.6624450683594,293.2830810546875,291.126953125,1.0,0.3326908051967621,1.0,1.0,0.9781261682510376,1.0,-0.9317150712013244,0.387046068906784,0.544668972492218,0.2058627903461456,0.0,0.0,0.3229641020298004,134.03480529785156,141.0,-0.3734756112098694,-7019.76025390625,258.3438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,305.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.37890625,18000.0,0.0,0.0,0.1575810015201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327800244092941,0.2327844947576522,-4.471052307053469e-06,0.0,0.0001599246897967,0.0,0.0,9.892192840576172,0.0,0.0,0.0,0.2934599816799164,4.0,0.0,1.0
321240,293.1226806640625,297.1499938964844,293.1499938964844,0.0462422147393226,-1330.70751953125,304.14654541015625,0.4905711114406585,0.0887193754315376,0.0717226862907409,293.1067810058594,297.1499938964844,293.1499938964844,0.064852274954319,-1733.1102294921875,304.14508056640625,0.5314719080924988,0.1110814809799194,0.1099082753062248,293.1103210449219,297.1499938964844,293.1499938964844,0.0630542188882827,-1255.574462890625,304.1454162597656,0.5273269414901733,0.1088293194770813,0.0796223282814025,293.0147705078125,297.1499938964844,293.1499938964844,0.1880416274070739,-4000.677001953125,304.1379699707031,0.7198062539100647,0.2637589275836944,0.2538482844829559,293.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.3796427845954895,0.050000000745058,0.2486121505498886,291.1270446777344,291.1499938964844,270.09332275390625,269.3660583496094,283.6624450683594,293.2830810546875,291.126953125,1.0,0.3326908051967621,1.0,1.0,0.9781261682510376,1.0,-0.9317150712013244,0.387046068906784,0.544668972492218,0.2058627903461456,0.0,0.0,0.3229641020298004,134.03480529785156,141.0,-0.3734756112098694,-7019.76025390625,258.3438415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,305.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.37890625,18000.0,0.0,0.0,0.1575810015201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327800244092941,0.2327844947576522,-4.471052307053469e-06,0.0,0.0001599246897967,0.0,0.0,9.892192840576172,0.0,0.0,0.0,0.2934599816799164,4.0,0.0,1.0
321300,293.12237548828125,297.1499938964844,293.1499938964844,0.0466267950832843,-1337.0218505859375,304.146484375,0.4907729625701904,0.0891251191496849,0.0720613375306129,293.1064453125,297.1499938964844,293.1499938964844,0.0653812885284423,-1742.9176025390625,304.14501953125,0.5319185256958008,0.111698605120182,0.1105275973677635,293.1099853515625,297.1499938964844,293.1499938964844,0.0635467767715454,-1262.2701416015625,304.1453552246094,0.5276962518692017,0.1093967780470848,0.0800450071692466,293.0178527832031,297.1499938964844,293.1499938964844,0.1890810281038284,-4018.20458984375,304.13824462890625,0.7199800610542297,0.2648646235466003,0.2549472153186798,293.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.3790054619312286,0.050000000745058,0.2487807422876358,291.1266174316406,291.1499938964844,270.07501220703125,269.3484191894531,283.65264892578125,293.2821655273437,291.12652587890625,1.0,0.333868145942688,1.0,1.0,0.9781825542449952,1.0,-0.934965193271637,0.3884617388248443,0.546503484249115,0.2067111283540725,0.0,0.0,0.3245653808116913,134.97511291503906,141.0,-0.811427652835846,-7052.66015625,261.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,305.6260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.90234375,18000.0,0.0,0.0,0.1582027673721313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341859191656112,0.2341903895139694,-4.474525212572189e-06,0.0,0.0001605557044968,0.0,0.0,9.964893341064451,0.0,0.0,0.0,0.2937555909156799,4.0,0.0,1.0
321360,293.1221008300781,297.1499938964844,293.1499938964844,0.0470148511230945,-1343.3995361328125,304.1464233398437,0.4909113049507141,0.0895308405160904,0.0724032297730445,293.1061096191406,297.1499938964844,293.1499938964844,0.0659128576517105,-1752.792724609375,304.1449584960937,0.5322832465171814,0.1123156696557998,0.1111509501934051,293.10968017578125,297.1499938964844,293.1499938964844,0.0640421584248542,-1269.0174560546875,304.1452941894531,0.5279863476753235,0.1099643558263778,0.0804707929491996,293.0209655761719,297.1499938964844,293.1499938964844,0.1900887936353683,-4035.1748046875,304.1385498046875,0.720029890537262,0.2659282684326172,0.2560102343559265,293.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.3782999813556671,0.050000000745058,0.2489690631628036,291.12615966796875,291.1499938964844,270.0566711425781,269.3307800292969,283.642822265625,293.2811889648437,291.1260681152344,1.0,0.3351407945156097,1.0,1.0,0.9782509803771972,1.0,-0.938209056854248,0.3898760378360748,0.5483330488204956,0.2075555026531219,0.0,0.0,0.3261990249156952,136.02073669433594,144.0,-1.043637990951538,-7085.845703125,263.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82720947265625,305.638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.43359375,18000.0,0.0,0.0,0.1588306725025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356321364641189,0.2356366217136383,-4.478123173612403e-06,0.0,0.0001611929328646,0.0,0.0,10.039932250976562,0.0,0.0,0.0,0.2940608263015747,4.0,0.0,1.0
321420,293.12158203125,297.1499938964844,293.1499938964844,0.0477986745536327,-1356.299560546875,304.14630126953125,0.4910441637039184,0.0903426706790924,0.0730951502919197,293.1054992675781,297.1499938964844,293.1499938964844,0.0669807642698288,-1772.690185546875,304.1448669433594,0.5328241586685181,0.1135498136281967,0.1124074533581733,293.1091003417969,297.1499938964844,293.1499938964844,0.0650385320186615,-1282.6273193359375,304.14520263671875,0.5283847451210022,0.1111001297831535,0.0813300237059593,293.0271911621094,297.1499938964844,293.1499938964844,0.192005455493927,-4067.3818359375,304.1391906738281,0.7198247909545898,0.2679310739040375,0.2580274045467376,293.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.376737892627716,0.050000000745058,0.2493925243616104,291.1253662109375,291.1499938964844,270.0199890136719,269.29547119140625,283.6230773925781,293.2792358398437,291.1252746582031,1.0,0.3379038274288177,1.0,1.0,0.9783878326416016,1.0,-0.9446547627449036,0.3926913142204284,0.5519635081291199,0.2092274725437164,0.0,0.0,0.3295421302318573,138.36151123046875,147.0,-1.0878762006759644,-7152.7255859375,270.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,305.662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.1601133644580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238627552986145,0.2386320382356643,-4.485673798626522e-06,0.0,0.0001624947035452,0.0,0.0,10.196208000183104,0.0,0.0,0.0,0.2946973741054535,4.0,0.0,1.0
321480,293.12158203125,297.1499938964844,293.1499938964844,0.0477986745536327,-1356.299560546875,304.14630126953125,0.4910441637039184,0.0903426706790924,0.0730951502919197,293.1054992675781,297.1499938964844,293.1499938964844,0.0669807642698288,-1772.690185546875,304.1448669433594,0.5328241586685181,0.1135498136281967,0.1124074533581733,293.1091003417969,297.1499938964844,293.1499938964844,0.0650385320186615,-1282.6273193359375,304.14520263671875,0.5283847451210022,0.1111001297831535,0.0813300237059593,293.0271911621094,297.1499938964844,293.1499938964844,0.192005455493927,-4067.3818359375,304.1391906738281,0.7198247909545898,0.2679310739040375,0.2580274045467376,293.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.376737892627716,0.050000000745058,0.2493925243616104,291.1253662109375,291.1499938964844,270.0199890136719,269.29547119140625,283.6230773925781,293.2792358398437,291.1252746582031,1.0,0.3379038274288177,1.0,1.0,0.9783878326416016,1.0,-0.9446547627449036,0.3926913142204284,0.5519635081291199,0.2092274725437164,0.0,0.0,0.3295421302318573,138.36151123046875,147.0,-1.0878762006759644,-7152.7255859375,270.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,305.662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.1601133644580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238627552986145,0.2386320382356643,-4.485673798626522e-06,0.0,0.0001624947035452,0.0,0.0,10.196208000183104,0.0,0.0,0.0,0.2946973741054535,4.0,0.0,1.0
321540,293.1211242675781,297.1499938964844,293.1499938964844,0.048589389771223,-1369.3382568359375,304.1462097167969,0.4910464584827423,0.0911556184291839,0.0737956091761589,293.10498046875,297.1499938964844,293.1499938964844,0.0680516362190246,-1792.719482421875,304.144775390625,0.5331897139549255,0.1147844046354293,0.1136739403009414,293.1086120605469,297.1499938964844,293.1499938964844,0.0660389512777328,-1296.3428955078125,304.1451416015625,0.528615415096283,0.1122370585799217,0.0821971297264099,293.033447265625,297.1499938964844,293.1499938964844,0.1937883049249649,-4097.25634765625,304.1398010253906,0.7193031311035156,0.2697725892066955,0.2599004209041595,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.3750447034835815,0.050000000745058,0.249861940741539,291.124755859375,291.1499938964844,269.9833374023437,269.2601623535156,283.60321044921875,293.2772216796875,291.1247253417969,1.0,0.3408673107624054,1.0,1.0,0.978524684906006,1.0,-0.951016128063202,0.3954761624336242,0.5555399656295776,0.2108700573444366,0.0,0.0,0.3329520523548126,140.94676208496094,150.0,-0.8296499848365784,-7219.841796875,276.8404846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.824462890625,305.68426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.931640625,18000.0,0.0,0.0,0.161441683769226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417315393686294,0.24173603951931,-4.493638243729947e-06,0.0,0.00016384277842,0.0,0.0,10.359379768371582,0.0,0.0,0.0,0.295363187789917,4.0,0.0,1.0
321600,293.1211242675781,297.1499938964844,293.1499938964844,0.048589389771223,-1369.3382568359375,304.1462097167969,0.4910464584827423,0.0911556184291839,0.0737956091761589,293.10498046875,297.1499938964844,293.1499938964844,0.0680516362190246,-1792.719482421875,304.144775390625,0.5331897139549255,0.1147844046354293,0.1136739403009414,293.1086120605469,297.1499938964844,293.1499938964844,0.0660389512777328,-1296.3428955078125,304.1451416015625,0.528615415096283,0.1122370585799217,0.0821971297264099,293.033447265625,297.1499938964844,293.1499938964844,0.1937883049249649,-4097.25634765625,304.1398010253906,0.7193031311035156,0.2697725892066955,0.2599004209041595,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.3750447034835815,0.050000000745058,0.249861940741539,291.124755859375,291.1499938964844,269.9833374023437,269.2601623535156,283.60321044921875,293.2772216796875,291.1247253417969,1.0,0.3408673107624054,1.0,1.0,0.978524684906006,1.0,-0.951016128063202,0.3954761624336242,0.5555399656295776,0.2108700573444366,0.0,0.0,0.3329520523548126,140.94676208496094,150.0,-0.8296499848365784,-7219.841796875,276.8404846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.824462890625,305.68426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.931640625,18000.0,0.0,0.0,0.161441683769226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417315393686294,0.24173603951931,-4.493638243729947e-06,0.0,0.00016384277842,0.0,0.0,10.359379768371582,0.0,0.0,0.0,0.295363187789917,4.0,0.0,1.0
321660,293.1206970214844,297.1499938964844,293.1499938964844,0.0493840165436267,-1382.4686279296875,304.1461486816406,0.4909734427928924,0.0919700935482978,0.0745023638010025,293.1044921875,297.1499938964844,293.1499938964844,0.069122776389122,-1812.8280029296875,304.1447448730469,0.5334494113922119,0.1160197854042053,0.1149475276470184,293.1081848144531,297.1499938964844,293.1499938964844,0.0670405179262161,-1310.1240234375,304.14508056640625,0.5287462472915649,0.1133753433823585,0.0830698981881141,293.0396728515625,297.1499938964844,293.1499938964844,0.1954409778118133,-4124.875,304.14044189453125,0.7185506224632263,0.2714623212814331,0.2616352140903473,293.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.3732842206954956,0.050000000745058,0.2503619790077209,291.1244201660156,291.1499938964844,269.9466552734375,269.224853515625,283.583251953125,293.275146484375,291.1244201660156,1.0,0.3439491093158722,1.0,1.0,0.9786811470985411,1.0,-0.9572725892066956,0.3982206881046295,0.5590518712997437,0.212477833032608,0.0,0.0,0.3363880813121795,143.69439697265625,153.0,-0.4728675782680511,-7286.7939453125,283.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8180236816406,305.7050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.421875,18000.0,0.0,0.0,0.1628205180168151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449082285165786,0.2449127286672592,-4.501931925915415e-06,0.0,0.0001652421342441,0.0,0.0,10.527679443359377,0.0,0.0,0.0,0.296051025390625,4.0,0.0,1.0
321720,293.1206970214844,297.1499938964844,293.1499938964844,0.0493840165436267,-1382.4686279296875,304.1461486816406,0.4909734427928924,0.0919700935482978,0.0745023638010025,293.1044921875,297.1499938964844,293.1499938964844,0.069122776389122,-1812.8280029296875,304.1447448730469,0.5334494113922119,0.1160197854042053,0.1149475276470184,293.1081848144531,297.1499938964844,293.1499938964844,0.0670405179262161,-1310.1240234375,304.14508056640625,0.5287462472915649,0.1133753433823585,0.0830698981881141,293.0396728515625,297.1499938964844,293.1499938964844,0.1954409778118133,-4124.875,304.14044189453125,0.7185506224632263,0.2714623212814331,0.2616352140903473,293.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.3732842206954956,0.050000000745058,0.2503619790077209,291.1244201660156,291.1499938964844,269.9466552734375,269.224853515625,283.583251953125,293.275146484375,291.1244201660156,1.0,0.3439491093158722,1.0,1.0,0.9786811470985411,1.0,-0.9572725892066956,0.3982206881046295,0.5590518712997437,0.212477833032608,0.0,0.0,0.3363880813121795,143.69439697265625,153.0,-0.4728675782680511,-7286.7939453125,283.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8180236816406,305.7050170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.421875,18000.0,0.0,0.0,0.1628205180168151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449082285165786,0.2449127286672592,-4.501931925915415e-06,0.0,0.0001652421342441,0.0,0.0,10.527679443359377,0.0,0.0,0.0,0.296051025390625,4.0,0.0,1.0
