time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1203308105469,297.1499938964844,293.1499938964844,0.050180859863758,-1395.6651611328125,304.1461181640625,0.4908592104911804,0.0927863419055938,0.075213998556137,293.1040954589844,297.1499938964844,293.1499938964844,0.0701927691698074,-1832.988037109375,304.14471435546875,0.5336465835571289,0.11725614964962,0.1162264049053192,293.1077880859375,297.1499938964844,293.1499938964844,0.0680417120456695,-1323.9493408203125,304.1450500488281,0.5288193821907043,0.1145151033997535,0.083946943283081,293.0458374023437,297.1499938964844,293.1499938964844,0.1969652026891708,-4150.28271484375,304.1410827636719,0.7176188826560974,0.2730054855346679,0.2632345557212829,293.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.37149578332901,0.050000000745058,0.2508829832077026,291.12432861328125,291.1499938964844,269.9100036621094,269.1895751953125,283.5632629394531,293.2730407714844,291.1243591308594,1.0,0.347097784280777,1.0,1.0,0.9788376688957214,1.0,-0.9634100198745728,0.4009188115596771,0.562491238117218,0.2140481621026992,0.0,0.0,0.3398183584213257,146.55274963378906,141.0,-0.127847209572792,-7353.32666015625,290.93438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,305.7247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.064453125,18000.0,0.0,0.0,0.1642501652240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24812713265419,0.2481316477060318,-4.5104789023753256e-06,0.0,0.0001666930475039,0.0,0.0,10.699575424194336,0.0,0.0,0.0,0.2967546582221985,4.0,0.0,1.0
321840,293.1203308105469,297.1499938964844,293.1499938964844,0.050180859863758,-1395.6651611328125,304.1461181640625,0.4908592104911804,0.0927863419055938,0.075213998556137,293.1040954589844,297.1499938964844,293.1499938964844,0.0701927691698074,-1832.988037109375,304.14471435546875,0.5336465835571289,0.11725614964962,0.1162264049053192,293.1077880859375,297.1499938964844,293.1499938964844,0.0680417120456695,-1323.9493408203125,304.1450500488281,0.5288193821907043,0.1145151033997535,0.083946943283081,293.0458374023437,297.1499938964844,293.1499938964844,0.1969652026891708,-4150.28271484375,304.1410827636719,0.7176188826560974,0.2730054855346679,0.2632345557212829,293.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.37149578332901,0.050000000745058,0.2508829832077026,291.12432861328125,291.1499938964844,269.9100036621094,269.1895751953125,283.5632629394531,293.2730407714844,291.1243591308594,1.0,0.347097784280777,1.0,1.0,0.9788376688957214,1.0,-0.9634100198745728,0.4009188115596771,0.562491238117218,0.2140481621026992,0.0,0.0,0.3398183584213257,146.55274963378906,141.0,-0.127847209572792,-7353.32666015625,290.93438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095397949219,305.7247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.064453125,18000.0,0.0,0.0,0.1642501652240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24812713265419,0.2481316477060318,-4.5104789023753256e-06,0.0,0.0001666930475039,0.0,0.0,10.699575424194336,0.0,0.0,0.0,0.2967546582221985,4.0,0.0,1.0
321900,293.1201171875,297.1499938964844,293.1499938964844,0.0505170561373233,-1401.2291259765625,304.1462097167969,0.4918274283409118,0.0932051315903663,0.0755149647593498,293.1038818359375,297.1499938964844,293.1499938964844,0.070668339729309,-1841.955322265625,304.1448059082031,0.5350561141967773,0.1178820058703422,0.1167967617511749,293.1075439453125,297.1499938964844,293.1499938964844,0.068482905626297,-1330.045654296875,304.1451721191406,0.5301390886306763,0.1150936707854271,0.0843347534537315,293.048828125,297.1499938964844,293.1499938964844,0.1976168602705001,-4161.08154296875,304.1415405273437,0.7185667753219604,0.2737382650375366,0.2639168202877044,293.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.3717675805091858,0.050000000745058,0.2508028149604797,291.12451171875,291.1499938964844,269.89166259765625,269.1719055175781,283.5535583496094,293.27197265625,291.12469482421875,1.0,0.3465837836265564,1.0,1.0,0.9789158701896667,1.0,-0.9657083749771118,0.4019320011138916,0.5637763738632202,0.2146290987730026,0.0,0.0,0.3415001928806305,146.1538543701172,141.0,0.8775023221969604,-7384.0380859375,291.2160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,305.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.99609375,18000.0,0.0,0.0,0.1649814397096634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2497394531965255,0.2497439682483673,-4.514825832302449e-06,0.0,0.0001674351806286,0.0,0.0,10.786222457885742,0.0,0.0,0.0,0.2971095144748688,4.0,0.0,1.0
321960,293.11981201171875,297.1499938964844,293.1499938964844,0.0508205220103263,-1406.240234375,304.1463317871094,0.4934869706630707,0.0936473160982132,0.0757927969098091,293.10357666015625,297.1499938964844,293.1499938964844,0.0711077749729156,-1850.23388671875,304.1449584960937,0.5373479127883911,0.1185251101851463,0.1173336580395698,293.10723876953125,297.1499938964844,293.1499938964844,0.06888909637928,-1335.652099609375,304.1452941894531,0.5323265194892883,0.1156911253929138,0.0846989080309867,293.0516357421875,297.1499938964844,293.1499938964844,0.198197603225708,-4170.6552734375,304.1419982910156,0.7204325199127197,0.2744702994823456,0.2645441591739654,293.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.3727913796901703,0.050000000745058,0.2505039274692535,291.12579345703125,291.1499938964844,269.8733215332031,269.1542663574219,283.5440673828125,293.2709045410156,291.12628173828125,1.0,0.3451460599899292,1.0,1.0,0.97900128364563,1.0,-0.9675765633583068,0.4027602672576904,0.5648163557052612,0.2150879502296447,0.0,0.0,0.3429923355579376,144.581787109375,144.0,3.0062243938446045,-7412.28076171875,289.3901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80084228515625,305.748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.685546875,18000.0,0.0,0.0,0.1657170355319976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2512665092945099,0.2512710392475128,-4.519139110925607e-06,0.0,0.0001681817229837,0.0,0.0,10.868983268737791,0.0,0.0,0.0,0.2974485754966736,4.0,0.0,1.0
322020,293.1191101074219,297.1499938964844,293.1499938964844,0.0515475049614906,-1418.2991943359375,304.1463317871094,0.495443046092987,0.0945516154170036,0.0764605998992919,293.1029357910156,297.1499938964844,293.1499938964844,0.0720901861786842,-1868.8221435546875,304.1449890136719,0.5401482582092285,0.1198316290974617,0.1185397207736969,293.1065979003906,297.1499938964844,293.1499938964844,0.0698065757751464,-1348.3729248046875,304.14532470703125,0.5349631905555725,0.1169043555855751,0.0855253115296363,293.0570068359375,297.1499938964844,293.1499938964844,0.1994103640317917,-4190.7314453125,304.14263916015625,0.7220988273620605,0.2758738994598388,0.2658664584159851,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.373210459947586,0.050000000745058,0.2503827214241028,291.1288452148437,291.1499938964844,269.836669921875,269.11895751953125,283.5245056152344,293.2687683105469,291.12896728515625,1.0,0.3452370762825012,1.0,1.0,0.9791721105575562,1.0,-0.9724000692367554,0.4048957824707031,0.5675042867660522,0.2162886410951614,0.0,0.0,0.345570296049118,143.9954376220703,147.0,2.535447359085083,-7466.2470703125,290.3797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7955322265625,305.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.255859375,18000.0,0.0,0.0,0.1671789735555648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538357973098755,0.2538403272628784,-4.526770680968184e-06,0.0,0.0001696654071565,0.0,0.0,11.009645462036133,0.0,0.0,0.0,0.2980315089225769,4.0,0.0,1.0
322080,293.1191101074219,297.1499938964844,293.1499938964844,0.0515475049614906,-1418.2991943359375,304.1463317871094,0.495443046092987,0.0945516154170036,0.0764605998992919,293.1029357910156,297.1499938964844,293.1499938964844,0.0720901861786842,-1868.8221435546875,304.1449890136719,0.5401482582092285,0.1198316290974617,0.1185397207736969,293.1065979003906,297.1499938964844,293.1499938964844,0.0698065757751464,-1348.3729248046875,304.14532470703125,0.5349631905555725,0.1169043555855751,0.0855253115296363,293.0570068359375,297.1499938964844,293.1499938964844,0.1994103640317917,-4190.7314453125,304.14263916015625,0.7220988273620605,0.2758738994598388,0.2658664584159851,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.373210459947586,0.050000000745058,0.2503827214241028,291.1288452148437,291.1499938964844,269.836669921875,269.11895751953125,283.5245056152344,293.2687683105469,291.12896728515625,1.0,0.3452370762825012,1.0,1.0,0.9791721105575562,1.0,-0.9724000692367554,0.4048957824707031,0.5675042867660522,0.2162886410951614,0.0,0.0,0.345570296049118,143.9954376220703,147.0,2.535447359085083,-7466.2470703125,290.3797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7955322265625,305.76434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.255859375,18000.0,0.0,0.0,0.1671789735555648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538357973098755,0.2538403272628784,-4.526770680968184e-06,0.0,0.0001696654071565,0.0,0.0,11.009645462036133,0.0,0.0,0.0,0.2980315089225769,4.0,0.0,1.0
322140,293.1185913085937,297.1499938964844,293.1499938964844,0.0523288249969482,-1431.33740234375,304.1462707519531,0.4966229200363159,0.0954405814409256,0.0771638080477714,293.1023864746094,297.1499938964844,293.1499938964844,0.0731323435902595,-1888.6600341796875,304.1449279785156,0.5419609546661377,0.1211325749754905,0.1197984144091606,293.1061096191406,297.1499938964844,293.1499938964844,0.0707806199789047,-1361.962158203125,304.145263671875,0.5366278886795044,0.1181079968810081,0.0863875150680542,293.0624084472656,297.1499938964844,293.1499938964844,0.2006053924560547,-4210.57666015625,304.1430969238281,0.7226008176803589,0.2771340012550354,0.267115443944931,293.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.3727762401103973,0.050000000745058,0.2505080103874206,291.1287841796875,291.1499938964844,269.79998779296875,269.0836486816406,283.50469970703125,293.2665710449219,291.1287536621094,1.0,0.3463833332061767,1.0,1.0,0.9793429970741272,1.0,-0.9775880575180054,0.4071914255619049,0.5703966021537781,0.2175900787115097,0.0,0.0,0.3483971655368805,144.72982788085938,150.0,0.485010415315628,-7523.673828125,293.7119445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940368652344,305.78240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4453125,18000.0,0.0,0.0,0.1686155349016189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565074265003204,0.2565119564533233,-4.533992978394963e-06,0.0,0.0001711233344394,0.0,0.0,11.155020713806152,0.0,0.0,0.0,0.2986285984516144,4.0,0.0,1.0
322200,293.1185913085937,297.1499938964844,293.1499938964844,0.0523288249969482,-1431.33740234375,304.1462707519531,0.4966229200363159,0.0954405814409256,0.0771638080477714,293.1023864746094,297.1499938964844,293.1499938964844,0.0731323435902595,-1888.6600341796875,304.1449279785156,0.5419609546661377,0.1211325749754905,0.1197984144091606,293.1061096191406,297.1499938964844,293.1499938964844,0.0707806199789047,-1361.962158203125,304.145263671875,0.5366278886795044,0.1181079968810081,0.0863875150680542,293.0624084472656,297.1499938964844,293.1499938964844,0.2006053924560547,-4210.57666015625,304.1430969238281,0.7226008176803589,0.2771340012550354,0.267115443944931,293.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.3727762401103973,0.050000000745058,0.2505080103874206,291.1287841796875,291.1499938964844,269.79998779296875,269.0836486816406,283.50469970703125,293.2665710449219,291.1287536621094,1.0,0.3463833332061767,1.0,1.0,0.9793429970741272,1.0,-0.9775880575180054,0.4071914255619049,0.5703966021537781,0.2175900787115097,0.0,0.0,0.3483971655368805,144.72982788085938,150.0,0.485010415315628,-7523.673828125,293.7119445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940368652344,305.78240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4453125,18000.0,0.0,0.0,0.1686155349016189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565074265003204,0.2565119564533233,-4.533992978394963e-06,0.0,0.0001711233344394,0.0,0.0,11.155020713806152,0.0,0.0,0.0,0.2986285984516144,4.0,0.0,1.0
322260,293.1181945800781,297.1499938964844,293.1499938964844,0.0531240105628967,-1444.6436767578125,304.14617919921875,0.4973268210887909,0.0963173359632492,0.0778815448284149,293.1019592285156,297.1499938964844,293.1499938964844,0.0741893574595451,-1908.846435546875,304.1448669433594,0.5431647896766663,0.1224243938922882,0.1210793629288673,293.1056823730469,297.1499938964844,293.1499938964844,0.071768969297409,-1375.797119140625,304.14520263671875,0.5376957058906555,0.1193022206425666,0.0872654169797897,293.0678100585937,297.1499938964844,293.1499938964844,0.201705127954483,-4228.80419921875,304.1435546875,0.7223760485649109,0.2782550752162933,0.2682619392871856,293.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.3718470633029938,0.050000000745058,0.2507789433002472,291.1286315917969,291.1499938964844,269.7633361816406,269.04833984375,283.4847412109375,293.2643127441406,291.1286315917969,1.0,0.3482423722743988,1.0,1.0,0.9795132875442504,1.0,-0.9828938841819764,0.4095414578914642,0.5733523964881897,0.2189216017723083,0.0,0.0,0.3512543439865112,146.24331665039062,153.0,-0.058548416942358,-7583.54541015625,298.4174499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,305.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.87890625,18000.0,0.0,0.0,0.1700350791215896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593012452125549,0.2593057751655578,-4.5416923057928216e-06,0.0,0.0001725639885989,0.0,0.0,11.308187484741213,0.0,0.0,0.0,0.2992566227912903,4.0,0.0,1.0
322320,293.1181945800781,297.1499938964844,293.1499938964844,0.0531240105628967,-1444.6436767578125,304.14617919921875,0.4973268210887909,0.0963173359632492,0.0778815448284149,293.1019592285156,297.1499938964844,293.1499938964844,0.0741893574595451,-1908.846435546875,304.1448669433594,0.5431647896766663,0.1224243938922882,0.1210793629288673,293.1056823730469,297.1499938964844,293.1499938964844,0.071768969297409,-1375.797119140625,304.14520263671875,0.5376957058906555,0.1193022206425666,0.0872654169797897,293.0678100585937,297.1499938964844,293.1499938964844,0.201705127954483,-4228.80419921875,304.1435546875,0.7223760485649109,0.2782550752162933,0.2682619392871856,293.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.3718470633029938,0.050000000745058,0.2507789433002472,291.1286315917969,291.1499938964844,269.7633361816406,269.04833984375,283.4847412109375,293.2643127441406,291.1286315917969,1.0,0.3482423722743988,1.0,1.0,0.9795132875442504,1.0,-0.9828938841819764,0.4095414578914642,0.5733523964881897,0.2189216017723083,0.0,0.0,0.3512543439865112,146.24331665039062,153.0,-0.058548416942358,-7583.54541015625,298.4174499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79443359375,305.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.87890625,18000.0,0.0,0.0,0.1700350791215896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593012452125549,0.2593057751655578,-4.5416923057928216e-06,0.0,0.0001725639885989,0.0,0.0,11.308187484741213,0.0,0.0,0.0,0.2992566227912903,4.0,0.0,1.0
322380,293.1178894042969,297.1499938964844,293.1499938964844,0.0539281070232391,-1458.13916015625,304.1461181640625,0.4977183043956756,0.0971859544515609,0.0786088928580284,293.1016540527344,297.1499938964844,293.1499938964844,0.0752541571855545,-1929.24609375,304.1448059082031,0.543962299823761,0.1237083598971366,0.1223729401826858,293.1053771972656,297.1499938964844,293.1499938964844,0.0727659538388252,-1389.799072265625,304.1451416015625,0.5383684039115906,0.1204897165298461,0.0881532803177833,293.0731811523437,297.1499938964844,293.1499938964844,0.2027110606431961,-4245.44873046875,304.14404296875,0.721652626991272,0.2792491316795349,0.2693060934543609,293.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.3706038892269134,0.050000000745058,0.2511472105979919,291.12841796875,291.1499938964844,269.7266540527344,269.0130310058594,283.4646911621094,293.2619934082031,291.12841796875,1.0,0.3505644202232361,1.0,1.0,0.9796836376190186,1.0,-0.9882344603538512,0.4119095802307129,0.5763248801231384,0.2202611863613128,0.0,0.0,0.354144424200058,148.27731323242188,156.0,-0.2603510320186615,-7644.38525390625,304.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79571533203125,305.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.43359375,18000.0,0.0,0.0,0.1714418828487396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621459364891052,0.2621504962444305,-4.549648565443931e-06,0.0,0.0001739917206577,0.0,0.0,11.465275764465332,0.0,0.0,0.0,0.2999019622802734,4.0,0.0,1.0
322440,293.1178894042969,297.1499938964844,293.1499938964844,0.0539281070232391,-1458.13916015625,304.1461181640625,0.4977183043956756,0.0971859544515609,0.0786088928580284,293.1016540527344,297.1499938964844,293.1499938964844,0.0752541571855545,-1929.24609375,304.1448059082031,0.543962299823761,0.1237083598971366,0.1223729401826858,293.1053771972656,297.1499938964844,293.1499938964844,0.0727659538388252,-1389.799072265625,304.1451416015625,0.5383684039115906,0.1204897165298461,0.0881532803177833,293.0731811523437,297.1499938964844,293.1499938964844,0.2027110606431961,-4245.44873046875,304.14404296875,0.721652626991272,0.2792491316795349,0.2693060934543609,293.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.3706038892269134,0.050000000745058,0.2511472105979919,291.12841796875,291.1499938964844,269.7266540527344,269.0130310058594,283.4646911621094,293.2619934082031,291.12841796875,1.0,0.3505644202232361,1.0,1.0,0.9796836376190186,1.0,-0.9882344603538512,0.4119095802307129,0.5763248801231384,0.2202611863613128,0.0,0.0,0.354144424200058,148.27731323242188,156.0,-0.2603510320186615,-7644.38525390625,304.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79571533203125,305.8248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.43359375,18000.0,0.0,0.0,0.1714418828487396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621459364891052,0.2621504962444305,-4.549648565443931e-06,0.0,0.0001739917206577,0.0,0.0,11.465275764465332,0.0,0.0,0.0,0.2999019622802734,4.0,0.0,1.0
322500,293.1177673339844,297.1499938964844,293.1499938964844,0.0543320439755916,-1464.9332275390625,304.1460876464844,0.4978317320346832,0.0976181626319885,0.0789752677083015,293.1015014648437,297.1499938964844,293.1499938964844,0.0757877752184867,-1939.4913330078125,304.144775390625,0.5442526340484619,0.1243480145931243,0.1230229213833808,293.105224609375,297.1499938964844,293.1499938964844,0.0732661187648773,-1396.839599609375,304.1451110839844,0.538599967956543,0.1210816949605941,0.0885999426245689,293.0758056640625,297.1499938964844,293.1499938964844,0.2031778544187545,-4253.1611328125,304.1442565917969,0.7211516499519348,0.2797013223171234,0.2697902917861938,293.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.3699026703834533,0.050000000745058,0.2513579726219177,291.1283569335937,291.1499938964844,269.7083435058594,268.995361328125,283.45465087890625,293.26080322265625,291.1283569335937,1.0,0.3518474698066711,1.0,1.0,0.9797688126564026,1.0,-0.9909021258354188,0.4130934476852417,0.577808678150177,0.2209299653768539,0.0,0.0,0.3555953502655029,149.43634033203125,156.0,-0.2180418819189071,-7675.10009765625,307.1210327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7965393066406,305.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.234375,18000.0,0.0,0.0,0.1721415072679519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635899484157562,0.2635944783687591,-4.553727194434032e-06,0.0,0.0001747017522575,0.0,0.0,11.54544448852539,0.0,0.0,0.0,0.3002314269542694,4.0,0.0,1.0
322560,293.1176452636719,297.1499938964844,293.1499938964844,0.0547366105020046,-1471.747802734375,304.14605712890625,0.4979074597358703,0.0980494692921638,0.0793429985642433,293.10137939453125,297.1499938964844,293.1499938964844,0.0763215720653534,-1949.7540283203125,304.1447448730469,0.5444926023483276,0.1249865666031837,0.1236744001507759,293.1051025390625,297.1499938964844,293.1499938964844,0.0737667605280876,-1403.8970947265625,304.14508056640625,0.5387831926345825,0.1216729283332824,0.0890479683876037,293.07843017578125,297.1499938964844,293.1499938964844,0.2036224007606506,-4260.4990234375,304.1445007324219,0.720582902431488,0.2801272273063659,0.2702516615390777,293.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.3691668510437011,0.050000000745058,0.251581460237503,291.1283264160156,291.1499938964844,269.69000244140625,268.9776916503906,283.4446105957031,293.2596130371094,291.1283569335937,1.0,0.3531866371631622,1.0,1.0,0.979866087436676,1.0,-0.9935631155967712,0.4142746329307556,0.5792884826660156,0.2215964943170547,0.0,0.0,0.3570435345172882,150.66348266601562,159.0,-0.1377331018447876,-7705.87158203125,310.3179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79736328125,305.84716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1728392839431762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650408446788788,0.2650454044342041,-4.5578581193694845e-06,0.0,0.0001754098921082,0.0,0.0,11.626304626464844,0.0,0.0,0.0,0.3005638718605041,4.0,0.0,1.0
322620,293.117431640625,297.1499938964844,293.1499938964844,0.0555470548570156,-1485.4296875,304.1460266113281,0.4979764223098755,0.0989102125167846,0.0800818279385566,293.1011657714844,297.1499938964844,293.1499938964844,0.0773892849683761,-1970.3226318359373,304.14471435546875,0.5448605418205261,0.1262611448764801,0.1249809190630912,293.1048889160156,297.1499938964844,293.1499938964844,0.0747690051794052,-1418.055908203125,304.1450500488281,0.539043128490448,0.1228539273142814,0.0899473950266838,293.0835266113281,297.1499938964844,293.1499938964844,0.204447865486145,-4274.10791015625,304.1449584960937,0.719283938407898,0.2809050977230072,0.2711088359355926,293.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.3676242232322693,0.050000000745058,0.2520581483840942,291.1283569335937,291.1499938964844,269.6533203125,268.9423828125,283.4244689941406,293.2571716308594,291.1283874511719,1.0,0.355989009141922,1.0,1.0,0.9800607562065125,1.0,-0.9988550543785096,0.416625440120697,0.5822296142578125,0.2229216992855072,0.0,0.0,0.3599267303943634,153.27597045898438,162.0,0.025761803612113,-7767.40771484375,317.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989807128906,305.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1742300987243652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679540514945984,0.2679586112499237,-4.566242296277778e-06,0.0,0.0001768213987816,0.0,0.0,11.78957176208496,0.0,0.0,0.0,0.3012356460094452,4.0,0.0,1.0
322680,293.117431640625,297.1499938964844,293.1499938964844,0.0555470548570156,-1485.4296875,304.1460266113281,0.4979764223098755,0.0989102125167846,0.0800818279385566,293.1011657714844,297.1499938964844,293.1499938964844,0.0773892849683761,-1970.3226318359373,304.14471435546875,0.5448605418205261,0.1262611448764801,0.1249809190630912,293.1048889160156,297.1499938964844,293.1499938964844,0.0747690051794052,-1418.055908203125,304.1450500488281,0.539043128490448,0.1228539273142814,0.0899473950266838,293.0835266113281,297.1499938964844,293.1499938964844,0.204447865486145,-4274.10791015625,304.1449584960937,0.719283938407898,0.2809050977230072,0.2711088359355926,293.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.3676242232322693,0.050000000745058,0.2520581483840942,291.1283569335937,291.1499938964844,269.6533203125,268.9423828125,283.4244689941406,293.2571716308594,291.1283874511719,1.0,0.355989009141922,1.0,1.0,0.9800607562065125,1.0,-0.9988550543785096,0.416625440120697,0.5822296142578125,0.2229216992855072,0.0,0.0,0.3599267303943634,153.27597045898438,162.0,0.025761803612113,-7767.40771484375,317.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7989807128906,305.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1742300987243652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679540514945984,0.2679586112499237,-4.566242296277778e-06,0.0,0.0001768213987816,0.0,0.0,11.78957176208496,0.0,0.0,0.0,0.3012356460094452,4.0,0.0,1.0
322740,293.1172790527344,297.1499938964844,293.1499938964844,0.0563585013151168,-1499.1712646484375,304.14599609375,0.4979728460311889,0.099769726395607,0.0808243304491043,293.1009826660156,297.1499938964844,293.1499938964844,0.0784566774964332,-1990.9376220703125,304.14471435546875,0.5451273322105408,0.1275335699319839,0.1262911111116409,293.1047058105469,297.1499938964844,293.1499938964844,0.0757719650864601,-1432.2645263671875,304.14501953125,0.5392080545425415,0.1240341588854789,0.0908505097031593,293.0884094238281,297.1499938964844,293.1499938964844,0.2051942497491836,-4286.3955078125,304.1453857421875,0.7178221940994263,0.2815929055213928,0.2718842923641205,293.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.366026908159256,0.050000000745058,0.2525636851787567,291.12847900390625,291.1499938964844,269.6166687011719,268.9070739746094,283.404296875,293.25469970703125,291.1285095214844,1.0,0.3589025437831878,1.0,1.0,0.980255365371704,1.0,-1.004097580909729,0.4189562797546386,0.5851413011550903,0.2242348492145538,0.0,0.0,0.362787663936615,156.04220581054688,165.0,0.1470622271299362,-7828.798828125,323.99627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,305.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1756154596805572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708761394023895,0.2708807289600372,-4.574759714159882e-06,0.0,0.0001782273611752,0.0,0.0,11.954545974731444,0.0,0.0,0.0,0.3019148707389831,4.0,0.0,1.0
322800,293.1172790527344,297.1499938964844,293.1499938964844,0.0563585013151168,-1499.1712646484375,304.14599609375,0.4979728460311889,0.099769726395607,0.0808243304491043,293.1009826660156,297.1499938964844,293.1499938964844,0.0784566774964332,-1990.9376220703125,304.14471435546875,0.5451273322105408,0.1275335699319839,0.1262911111116409,293.1047058105469,297.1499938964844,293.1499938964844,0.0757719650864601,-1432.2645263671875,304.14501953125,0.5392080545425415,0.1240341588854789,0.0908505097031593,293.0884094238281,297.1499938964844,293.1499938964844,0.2051942497491836,-4286.3955078125,304.1453857421875,0.7178221940994263,0.2815929055213928,0.2718842923641205,293.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.366026908159256,0.050000000745058,0.2525636851787567,291.12847900390625,291.1499938964844,269.6166687011719,268.9070739746094,283.404296875,293.25469970703125,291.1285095214844,1.0,0.3589025437831878,1.0,1.0,0.980255365371704,1.0,-1.004097580909729,0.4189562797546386,0.5851413011550903,0.2242348492145538,0.0,0.0,0.362787663936615,156.04220581054688,165.0,0.1470622271299362,-7828.798828125,323.99627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,305.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1756154596805572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708761394023895,0.2708807289600372,-4.574759714159882e-06,0.0,0.0001782273611752,0.0,0.0,11.954545974731444,0.0,0.0,0.0,0.3019148707389831,4.0,0.0,1.0
322860,293.1171264648437,297.1499938964844,293.1499938964844,0.0571702942252159,-1512.962890625,304.1459655761719,0.4979314804077148,0.1006292328238487,0.0815697833895683,293.1008605957031,297.1499938964844,293.1499938964844,0.0795234590768814,-2011.5904541015625,304.1446838378906,0.5453376173973083,0.1288051307201385,0.1276041120290756,293.10455322265625,297.1499938964844,293.1499938964844,0.0767752230167388,-1446.5155029296875,304.14501953125,0.5393216013908386,0.1252147853374481,0.091756597161293,293.09307861328125,297.1499938964844,293.1499938964844,0.2058726102113723,-4297.55078125,304.1457824707031,0.7162496447563171,0.2822048962116241,0.2725894153118133,293.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.364411324262619,0.050000000745058,0.2530879378318786,291.128662109375,291.1499938964844,269.5799865722656,268.87176513671875,283.3841247558594,293.25213623046875,291.1286926269531,1.0,0.3618770837783813,1.0,1.0,0.9804646968841552,1.0,-1.009289264678955,0.4212655425071716,0.5880236625671387,0.2255363762378692,0.0,0.0,0.3656238913536072,158.90792846679688,153.0,0.2174996733665466,-7889.97265625,331.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80194091796875,305.9135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.51953125,18000.0,0.0,0.0,0.1769961714744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738030552864074,0.2738076150417328,-4.58339218312176e-06,0.0,0.0001796286233002,0.0,0.0,12.12099838256836,0.0,0.0,0.0,0.3026005029678345,4.0,0.0,1.0
322920,293.1171264648437,297.1499938964844,293.1499938964844,0.0571702942252159,-1512.962890625,304.1459655761719,0.4979314804077148,0.1006292328238487,0.0815697833895683,293.1008605957031,297.1499938964844,293.1499938964844,0.0795234590768814,-2011.5904541015625,304.1446838378906,0.5453376173973083,0.1288051307201385,0.1276041120290756,293.10455322265625,297.1499938964844,293.1499938964844,0.0767752230167388,-1446.5155029296875,304.14501953125,0.5393216013908386,0.1252147853374481,0.091756597161293,293.09307861328125,297.1499938964844,293.1499938964844,0.2058726102113723,-4297.55078125,304.1457824707031,0.7162496447563171,0.2822048962116241,0.2725894153118133,293.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.364411324262619,0.050000000745058,0.2530879378318786,291.128662109375,291.1499938964844,269.5799865722656,268.87176513671875,283.3841247558594,293.25213623046875,291.1286926269531,1.0,0.3618770837783813,1.0,1.0,0.9804646968841552,1.0,-1.009289264678955,0.4212655425071716,0.5880236625671387,0.2255363762378692,0.0,0.0,0.3656238913536072,158.90792846679688,153.0,0.2174996733665466,-7889.97265625,331.1912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80194091796875,305.9135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.51953125,18000.0,0.0,0.0,0.1769961714744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2738030552864074,0.2738076150417328,-4.58339218312176e-06,0.0,0.0001796286233002,0.0,0.0,12.12099838256836,0.0,0.0,0.0,0.3026005029678345,4.0,0.0,1.0
322980,293.11676025390625,297.1499938964844,293.1499938964844,0.0578233003616333,-1524.0447998046875,304.146240234375,0.5005436539649963,0.101533830165863,0.0821777209639549,293.1005554199219,297.1499938964844,293.1499938964844,0.0804355069994926,-2029.2286376953125,304.1449584960937,0.5489839315414429,0.1301091611385345,0.1287394315004348,293.1042175292969,297.1499938964844,293.1499938964844,0.0776253715157508,-1458.579833984375,304.145263671875,0.5428164005279541,0.1264324784278869,0.0925337448716163,293.09716796875,297.1499938964844,293.1499938964844,0.2063174545764923,-4304.72509765625,304.1464538574219,0.7183091044425964,0.2828190922737121,0.2730709910392761,293.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.3656429648399353,0.050000000745058,0.2526868283748626,291.1302490234375,291.1499938964844,269.5433349609375,268.83642578125,283.3650207519531,293.2495422363281,291.1307373046875,1.0,0.3598224520683288,1.0,1.0,0.9806740880012512,1.0,-1.0125406980514526,0.4227165579795837,0.5898240804672241,0.2263331413269043,0.0,0.0,0.3681928813457489,156.8090362548828,156.0,3.1662821769714355,-7943.2626953125,329.0204772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041381835937,305.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.439453125,18000.0,0.0,0.0,0.1783629655838012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766191065311432,0.2766236960887909,-4.592030563799199e-06,0.0,0.0001810157409636,0.0,0.0,12.282896041870115,0.0,0.0,0.0,0.3032667934894562,4.0,0.0,1.0
323040,293.11676025390625,297.1499938964844,293.1499938964844,0.0578233003616333,-1524.0447998046875,304.146240234375,0.5005436539649963,0.101533830165863,0.0821777209639549,293.1005554199219,297.1499938964844,293.1499938964844,0.0804355069994926,-2029.2286376953125,304.1449584960937,0.5489839315414429,0.1301091611385345,0.1287394315004348,293.1042175292969,297.1499938964844,293.1499938964844,0.0776253715157508,-1458.579833984375,304.145263671875,0.5428164005279541,0.1264324784278869,0.0925337448716163,293.09716796875,297.1499938964844,293.1499938964844,0.2063174545764923,-4304.72509765625,304.1464538574219,0.7183091044425964,0.2828190922737121,0.2730709910392761,293.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.3656429648399353,0.050000000745058,0.2526868283748626,291.1302490234375,291.1499938964844,269.5433349609375,268.83642578125,283.3650207519531,293.2495422363281,291.1307373046875,1.0,0.3598224520683288,1.0,1.0,0.9806740880012512,1.0,-1.0125406980514526,0.4227165579795837,0.5898240804672241,0.2263331413269043,0.0,0.0,0.3681928813457489,156.8090362548828,156.0,3.1662821769714355,-7943.2626953125,329.0204772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041381835937,305.9396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.439453125,18000.0,0.0,0.0,0.1783629655838012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766191065311432,0.2766236960887909,-4.592030563799199e-06,0.0,0.0001810157409636,0.0,0.0,12.282896041870115,0.0,0.0,0.0,0.3032667934894562,4.0,0.0,1.0
323100,293.1164855957031,297.1499938964844,293.1499938964844,0.0581812150776386,-1530.131591796875,304.1462707519531,0.5016608238220215,0.1020101383328437,0.0825186893343925,293.1003112792969,297.1499938964844,293.1499938964844,0.0809133350849151,-2038.4803466796875,304.1449890136719,0.5505255460739136,0.1307803243398666,0.1293461769819259,293.1039733886719,297.1499938964844,293.1499938964844,0.078074112534523,-1464.9571533203125,304.1452941894531,0.5442947149276733,0.1270615011453628,0.092952586710453,293.0989074707031,297.1499938964844,293.1499938964844,0.2065548598766327,-4308.5791015625,304.14666748046875,0.7190126776695251,0.2831470072269439,0.2733537554740906,293.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.3659944832324981,0.050000000745058,0.2525737583637237,291.1322326660156,291.1499938964844,269.5249938964844,268.8187866210937,283.3553161621094,293.24822998046875,291.1326599121094,1.0,0.3596778810024261,1.0,1.0,0.9807787537574768,1.0,-1.0144561529159546,0.4235728085041046,0.5908833742141724,0.2268020659685135,0.0,0.0,0.3691763281822204,156.23013305664062,156.0,3.7385268211364746,-7967.74365234375,328.8677062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064880371094,305.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.36328125,18000.0,0.0,0.0,0.1790290027856826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277761846780777,0.2777664363384247,-4.5959122871863656e-06,0.0,0.0001816916774259,0.0,0.0,12.349803924560549,0.0,0.0,0.0,0.3035445809364319,4.0,0.0,1.0
323160,293.1162414550781,297.1499938964844,293.1499938964844,0.0585661977529525,-1536.7091064453125,304.146240234375,0.5025004148483276,0.1024828553199768,0.0828784480690956,293.10009765625,297.1499938964844,293.1499938964844,0.0814191773533821,-2048.309326171875,304.1449890136719,0.5517033338546753,0.1314514279365539,0.1299776136875152,293.1037292480469,297.1499938964844,293.1499938964844,0.078550100326538,-1471.7471923828125,304.1452941894531,0.5454151630401611,0.1276890188455581,0.0933890342712402,293.1005859375,297.1499938964844,293.1499938964844,0.2068281471729278,-4313.07421875,304.14678955078125,0.7193238139152527,0.2834603488445282,0.2736528217792511,293.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.3660410940647125,0.050000000745058,0.2525587379932403,291.13311767578125,291.1499938964844,269.50665283203125,268.8011169433594,283.3454895019531,293.2469177246094,291.1331481933594,1.0,0.3598354458808899,1.0,1.0,0.9808857440948486,1.0,-1.0165867805480957,0.424521654844284,0.5920650959014893,0.227334588766098,0.0,0.0,0.3702079653739929,156.17784118652344,159.0,2.221623659133911,-7992.037109375,329.7178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,305.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.357421875,18000.0,0.0,0.0,0.1796791553497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788150906562805,0.2788197100162506,-4.599326985044172e-06,0.0,0.0001823514903662,0.0,0.0,12.41120147705078,0.0,0.0,0.0,0.3038015961647033,4.0,0.0,1.0
323220,293.1158447265625,297.1499938964844,293.1499938964844,0.0593644082546234,-1550.4075927734375,304.14617919921875,0.5037036538124084,0.1034158766269683,0.0836153477430343,293.0997619628906,297.1499938964844,293.1499938964844,0.0824664160609245,-2068.71923828125,304.1448974609375,0.5534535646438599,0.1327880173921585,0.1312697529792785,293.1033630371094,297.1499938964844,293.1499938964844,0.0795352160930633,-1485.84765625,304.1452331542969,0.5470578670501709,0.1289365291595459,0.0942816063761711,293.1039123535156,297.1499938964844,293.1499938964844,0.2073975503444671,-4322.4931640625,304.1469116210937,0.7192946672439575,0.2840392887592315,0.2742399573326111,293.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3656502962112427,0.050000000745058,0.2526842057704925,291.1326599121094,291.1499938964844,269.4700012207031,268.76580810546875,283.3257141113281,293.24420166015625,291.13262939453125,1.0,0.360897958278656,1.0,1.0,0.9810997843742372,1.0,-1.0211048126220703,0.4265311062335968,0.5945736765861511,0.2284751534461975,0.0,0.0,0.3725425004959106,156.9070281982422,162.0,0.0520523823797702,-8045.5078125,332.9839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183288574219,305.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1328125,18000.0,0.0,0.0,0.18093803524971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811950445175171,0.2811996638774872,-4.606305083143525e-06,0.0,0.0001836290903156,0.0,0.0,12.548542976379396,0.0,0.0,0.0,0.3043676316738128,4.0,0.0,1.0
323280,293.1158447265625,297.1499938964844,293.1499938964844,0.0593644082546234,-1550.4075927734375,304.14617919921875,0.5037036538124084,0.1034158766269683,0.0836153477430343,293.0997619628906,297.1499938964844,293.1499938964844,0.0824664160609245,-2068.71923828125,304.1448974609375,0.5534535646438599,0.1327880173921585,0.1312697529792785,293.1033630371094,297.1499938964844,293.1499938964844,0.0795352160930633,-1485.84765625,304.1452331542969,0.5470578670501709,0.1289365291595459,0.0942816063761711,293.1039123535156,297.1499938964844,293.1499938964844,0.2073975503444671,-4322.4931640625,304.1469116210937,0.7192946672439575,0.2840392887592315,0.2742399573326111,293.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3656502962112427,0.050000000745058,0.2526842057704925,291.1326599121094,291.1499938964844,269.4700012207031,268.76580810546875,283.3257141113281,293.24420166015625,291.13262939453125,1.0,0.360897958278656,1.0,1.0,0.9810997843742372,1.0,-1.0211048126220703,0.4265311062335968,0.5945736765861511,0.2284751534461975,0.0,0.0,0.3725425004959106,156.9070281982422,162.0,0.0520523823797702,-8045.5078125,332.9839172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183288574219,305.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1328125,18000.0,0.0,0.0,0.18093803524971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811950445175171,0.2811996638774872,-4.606305083143525e-06,0.0,0.0001836290903156,0.0,0.0,12.548542976379396,0.0,0.0,0.0,0.3043676316738128,4.0,0.0,1.0
323340,293.1155700683594,297.1499938964844,293.1499938964844,0.0601762346923351,-1564.3865966796875,304.1460876464844,0.5044456720352173,0.1043365150690078,0.0843669772148132,293.0994873046875,297.1499938964844,293.1499938964844,0.0835309326648712,-2089.502685546875,304.14483642578125,0.5546168088912964,0.1341159343719482,0.1325850039720535,293.10308837890625,297.1499938964844,293.1499938964844,0.0805370807647705,-1500.21875,304.1451416015625,0.5481234788894653,0.130175694823265,0.095190942287445,293.1070861816406,297.1499938964844,293.1499938964844,0.2079463452100753,-4331.568359375,304.14703369140625,0.718641996383667,0.2845644056797027,0.2748042345046997,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3648066222667694,0.050000000745058,0.2529578506946563,291.1321105957031,291.1499938964844,269.4333190917969,268.73046875,283.30584716796875,293.2413635253906,291.1320495605469,1.0,0.3626658618450165,1.0,1.0,0.9813137650489808,1.0,-1.0258419513702393,0.428634911775589,0.5972070097923279,0.2296847254037857,0.0,0.0,0.3749623596668243,158.43057250976562,165.0,-0.659839391708374,-8101.92431640625,337.7526550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268127441406,306.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.234375,18000.0,0.0,0.0,0.1821624934673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837481796741485,0.2837527990341186,-4.613958026311593e-06,0.0,0.0001848717802204,0.0,0.0,12.697027206420898,0.0,0.0,0.0,0.3049782514572143,4.0,0.0,1.0
323400,293.1155700683594,297.1499938964844,293.1499938964844,0.0601762346923351,-1564.3865966796875,304.1460876464844,0.5044456720352173,0.1043365150690078,0.0843669772148132,293.0994873046875,297.1499938964844,293.1499938964844,0.0835309326648712,-2089.502685546875,304.14483642578125,0.5546168088912964,0.1341159343719482,0.1325850039720535,293.10308837890625,297.1499938964844,293.1499938964844,0.0805370807647705,-1500.21875,304.1451416015625,0.5481234788894653,0.130175694823265,0.095190942287445,293.1070861816406,297.1499938964844,293.1499938964844,0.2079463452100753,-4331.568359375,304.14703369140625,0.718641996383667,0.2845644056797027,0.2748042345046997,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3648066222667694,0.050000000745058,0.2529578506946563,291.1321105957031,291.1499938964844,269.4333190917969,268.73046875,283.30584716796875,293.2413635253906,291.1320495605469,1.0,0.3626658618450165,1.0,1.0,0.9813137650489808,1.0,-1.0258419513702393,0.428634911775589,0.5972070097923279,0.2296847254037857,0.0,0.0,0.3749623596668243,158.43057250976562,165.0,-0.659839391708374,-8101.92431640625,337.7526550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268127441406,306.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.234375,18000.0,0.0,0.0,0.1821624934673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837481796741485,0.2837527990341186,-4.613958026311593e-06,0.0,0.0001848717802204,0.0,0.0,12.697027206420898,0.0,0.0,0.0,0.3049782514572143,4.0,0.0,1.0
323460,293.1153869628906,297.1499938964844,293.1499938964844,0.0609973445534706,-1578.575439453125,304.1460266113281,0.5048879981040955,0.1052494570612907,0.0851284638047218,293.0992736816406,297.1499938964844,293.1499938964844,0.0846064388751983,-2110.53515625,304.144775390625,0.5553961992263794,0.1354370564222335,0.1339137703180313,293.1028747558594,297.1499938964844,293.1499938964844,0.081550695002079,-1514.7889404296875,304.14508056640625,0.5488145351409912,0.1314097344875335,0.0961112901568412,293.1100158691406,297.1499938964844,293.1499938964844,0.2084815800189972,-4340.42236328125,304.1471252441406,0.717586874961853,0.2850532233715057,0.2753504514694214,293.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.3636800646781921,0.050000000745058,0.2533290386199951,291.1313781738281,291.1499938964844,269.39666748046875,268.6951599121094,283.285888671875,293.2384338378906,291.1312866210937,1.0,0.3648890256881714,1.0,1.0,0.9815406203269958,1.0,-1.030717849731445,0.4307965636253357,0.5999212265014648,0.2309435456991195,0.0,0.0,0.3774966895580292,160.47714233398438,168.0,-0.995206892490387,-8160.0556640625,343.5338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338623046875,306.02398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.318359375,18000.0,0.0,0.0,0.1833698153495788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286431074142456,0.2864356935024261,-4.62208708995604e-06,0.0,0.0001860970514826,0.0,0.0,12.854103088378906,0.0,0.0,0.0,0.3056249618530273,4.0,0.0,1.0
323520,293.1153869628906,297.1499938964844,293.1499938964844,0.0609973445534706,-1578.575439453125,304.1460266113281,0.5048879981040955,0.1052494570612907,0.0851284638047218,293.0992736816406,297.1499938964844,293.1499938964844,0.0846064388751983,-2110.53515625,304.144775390625,0.5553961992263794,0.1354370564222335,0.1339137703180313,293.1028747558594,297.1499938964844,293.1499938964844,0.081550695002079,-1514.7889404296875,304.14508056640625,0.5488145351409912,0.1314097344875335,0.0961112901568412,293.1100158691406,297.1499938964844,293.1499938964844,0.2084815800189972,-4340.42236328125,304.1471252441406,0.717586874961853,0.2850532233715057,0.2753504514694214,293.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.3636800646781921,0.050000000745058,0.2533290386199951,291.1313781738281,291.1499938964844,269.39666748046875,268.6951599121094,283.285888671875,293.2384338378906,291.1312866210937,1.0,0.3648890256881714,1.0,1.0,0.9815406203269958,1.0,-1.030717849731445,0.4307965636253357,0.5999212265014648,0.2309435456991195,0.0,0.0,0.3774966895580292,160.47714233398438,168.0,-0.995206892490387,-8160.0556640625,343.5338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338623046875,306.02398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.318359375,18000.0,0.0,0.0,0.1833698153495788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286431074142456,0.2864356935024261,-4.62208708995604e-06,0.0,0.0001860970514826,0.0,0.0,12.854103088378906,0.0,0.0,0.0,0.3056249618530273,4.0,0.0,1.0
