time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.115234375,297.1499938964844,293.1499938964844,0.0618230663239955,-1592.89111328125,304.1459655761719,0.5051417350769043,0.1061582043766975,0.0858970135450363,293.09912109375,297.1499938964844,293.1499938964844,0.0856875032186508,-2131.70166015625,304.14471435546875,0.555931806564331,0.136753961443901,0.1352513879537582,293.1026611328125,297.1499938964844,293.1499938964844,0.0825709626078605,-1529.4798583984375,304.14501953125,0.5492698550224304,0.1326415836811065,0.097039557993412,293.1127014160156,297.1499938964844,293.1499938964844,0.209008052945137,-4349.13037109375,304.147216796875,0.7162811160087585,0.2855242788791656,0.275888979434967,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.3623847067356109,0.050000000745058,0.2537641823291778,291.1306457519531,291.1499938964844,269.3599853515625,268.6598205566406,283.2659606933594,293.23541259765625,291.1305847167969,1.0,0.3674023151397705,1.0,1.0,0.981767475605011,1.0,-1.0356913805007937,0.4329975247383117,0.6026938557624817,0.2322436273097992,0.0,0.0,0.3801241517066955,162.86712646484375,171.0,-0.9794710874557496,-8219.57421875,350.0072326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,306.0458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.443359375,18000.0,0.0,0.0,0.1845764219760894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892497479915619,0.289254367351532,-4.630738203559304e-06,0.0,0.000187321609701,0.0,0.0,13.020326614379885,0.0,0.0,0.0,0.306309312582016,4.0,0.0,1.0
323640,293.115234375,297.1499938964844,293.1499938964844,0.0618230663239955,-1592.89111328125,304.1459655761719,0.5051417350769043,0.1061582043766975,0.0858970135450363,293.09912109375,297.1499938964844,293.1499938964844,0.0856875032186508,-2131.70166015625,304.14471435546875,0.555931806564331,0.136753961443901,0.1352513879537582,293.1026611328125,297.1499938964844,293.1499938964844,0.0825709626078605,-1529.4798583984375,304.14501953125,0.5492698550224304,0.1326415836811065,0.097039557993412,293.1127014160156,297.1499938964844,293.1499938964844,0.209008052945137,-4349.13037109375,304.147216796875,0.7162811160087585,0.2855242788791656,0.275888979434967,293.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.3623847067356109,0.050000000745058,0.2537641823291778,291.1306457519531,291.1499938964844,269.3599853515625,268.6598205566406,283.2659606933594,293.23541259765625,291.1305847167969,1.0,0.3674023151397705,1.0,1.0,0.981767475605011,1.0,-1.0356913805007937,0.4329975247383117,0.6026938557624817,0.2322436273097992,0.0,0.0,0.3801241517066955,162.86712646484375,171.0,-0.9794710874557496,-8219.57421875,350.0072326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,306.0458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.443359375,18000.0,0.0,0.0,0.1845764219760894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892497479915619,0.289254367351532,-4.630738203559304e-06,0.0,0.000187321609701,0.0,0.0,13.020326614379885,0.0,0.0,0.0,0.306309312582016,4.0,0.0,1.0
323700,293.1151428222656,297.1499938964844,293.1499938964844,0.0622370280325412,-1600.085693359375,304.1459655761719,0.5052201747894287,0.1066117659211158,0.0862834453582763,293.0990600585937,297.1499938964844,293.1499938964844,0.086229495704174,-2142.321533203125,304.1446838378906,0.556136429309845,0.1374115049839019,0.1359228044748306,293.10260009765625,297.1499938964844,293.1499938964844,0.0830829814076423,-1536.8609619140625,304.1449890136719,0.5494369268417358,0.1332573592662811,0.0975061506032943,293.1138916015625,297.1499938964844,293.1499938964844,0.2092710733413696,-4353.4814453125,304.147216796875,0.7155649662017822,0.2857583463191986,0.2761590182781219,293.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.3616964221000671,0.050000000745058,0.2539991736412048,291.1303405761719,291.1499938964844,269.3416748046875,268.6421813964844,283.2560119628906,293.23388671875,291.1302795410156,1.0,0.3687353730201721,1.0,1.0,0.9818809032440186,1.0,-1.038209080696106,0.4341098964214325,0.6040992140769958,0.2329084873199463,0.0,0.0,0.3814678788185119,164.1556396484375,171.0,-0.9350427985191344,-8249.685546875,353.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399963378906,306.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.048828125,18000.0,0.0,0.0,0.1851840168237686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290702760219574,0.2907074093818664,-4.635247478290694e-06,0.0,0.0001879382325569,0.0,0.0,13.106514930725098,0.0,0.0,0.0,0.3066642880439758,4.0,0.0,1.0
323760,293.1150817871094,297.1499938964844,293.1499938964844,0.062651477754116,-1607.30078125,304.1459350585937,0.505277693271637,0.1070651710033416,0.0866710469126701,293.0989990234375,297.1499938964844,293.1499938964844,0.0867722779512405,-2152.961669921875,304.1446533203125,0.556313157081604,0.1380688548088073,0.136595606803894,293.1025085449219,297.1499938964844,293.1499938964844,0.0835960209369659,-1544.2620849609375,304.1449584960937,0.549577534198761,0.1338734030723571,0.0979740917682647,293.1150207519531,297.1499938964844,293.1499938964844,0.209536001086235,-4357.865234375,304.1472473144531,0.7148223519325256,0.2859944105148315,0.2764316201210022,293.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.3609921932220459,0.050000000745058,0.2542423009872436,291.1300354003906,291.1499938964844,269.3233337402344,268.62451171875,283.2460632324219,293.2322998046875,291.1299743652344,1.0,0.370102971792221,1.0,1.0,0.9820054769515992,1.0,-1.040744662284851,0.4352284669876098,0.6055161952972412,0.2335826903581619,0.0,0.0,0.3828300833702087,165.48826599121094,174.0,-0.8858801126480103,-8279.9921875,356.9762878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,306.0665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.658203125,18000.0,0.0,0.0,0.1857964545488357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921831607818603,0.2921878099441528,-4.639869075617753e-06,0.0,0.000188559788512,0.0,0.0,13.194658279418944,0.0,0.0,0.0,0.3070273399353027,4.0,0.0,1.0
323820,293.114990234375,297.1499938964844,293.1499938964844,0.0634813830256462,-1621.7840576171875,304.1459045410156,0.5053496360778809,0.1079722046852111,0.0874493718147277,293.098876953125,297.1499938964844,293.1499938964844,0.0878599137067794,-2174.294677734375,304.1446228027344,0.5566081404685974,0.1393836587667465,0.1379449367523193,293.10235595703125,297.1499938964844,293.1499938964844,0.0846247971057891,-1559.1182861328125,304.1449279785156,0.5498043298721313,0.1351068913936615,0.0989136844873428,293.11700439453125,297.1499938964844,293.1499938964844,0.2100778371095657,-4366.83447265625,304.14727783203125,0.7132874727249146,0.2864810526371002,0.2769913375377655,293.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.3595559000968933,0.050000000745058,0.2547471225261688,291.1294860839844,291.1499938964844,269.2866516113281,268.58917236328125,283.22625732421875,293.2290954589844,291.1294250488281,1.0,0.3729128837585449,1.0,1.0,0.982254683971405,1.0,-1.045868754386902,0.4374843537807464,0.6083844304084778,0.2349615693092346,0.0,0.0,0.3856053352355957,168.25360107421875,177.0,-0.7877485156059265,-8341.154296875,364.2895202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399963378906,306.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.890625,18000.0,0.0,0.0,0.187041088938713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952232658863067,0.2952279150485992,-4.64945014755358e-06,0.0,0.0001898229238577,0.0,0.0,13.376736640930176,0.0,0.0,0.0,0.3077773153781891,4.0,0.0,1.0
323880,293.114990234375,297.1499938964844,293.1499938964844,0.0634813830256462,-1621.7840576171875,304.1459045410156,0.5053496360778809,0.1079722046852111,0.0874493718147277,293.098876953125,297.1499938964844,293.1499938964844,0.0878599137067794,-2174.294677734375,304.1446228027344,0.5566081404685974,0.1393836587667465,0.1379449367523193,293.10235595703125,297.1499938964844,293.1499938964844,0.0846247971057891,-1559.1182861328125,304.1449279785156,0.5498043298721313,0.1351068913936615,0.0989136844873428,293.11700439453125,297.1499938964844,293.1499938964844,0.2100778371095657,-4366.83447265625,304.14727783203125,0.7132874727249146,0.2864810526371002,0.2769913375377655,293.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.3595559000968933,0.050000000745058,0.2547471225261688,291.1294860839844,291.1499938964844,269.2866516113281,268.58917236328125,283.22625732421875,293.2290954589844,291.1294250488281,1.0,0.3729128837585449,1.0,1.0,0.982254683971405,1.0,-1.045868754386902,0.4374843537807464,0.6083844304084778,0.2349615693092346,0.0,0.0,0.3856053352355957,168.25360107421875,177.0,-0.7877485156059265,-8341.154296875,364.2895202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399963378906,306.0860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.890625,18000.0,0.0,0.0,0.187041088938713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952232658863067,0.2952279150485992,-4.64945014755358e-06,0.0,0.0001898229238577,0.0,0.0,13.376736640930176,0.0,0.0,0.0,0.3077773153781891,4.0,0.0,1.0
323940,293.1148681640625,297.1499938964844,293.1499938964844,0.0643121972680091,-1636.3311767578125,304.1458740234375,0.5053882598876953,0.1088805124163627,0.0882313847541809,293.0987854003906,297.1499938964844,293.1499938964844,0.0889502018690109,-2195.69189453125,304.14459228515625,0.5568556785583496,0.1406996995210647,0.1392987519502639,293.1022033691406,297.1499938964844,293.1499938964844,0.0856569185853004,-1574.0404052734375,304.1448974609375,0.5499882698059082,0.136343240737915,0.099857747554779,293.1185607910156,297.1499938964844,293.1499938964844,0.2106463462114334,-4376.25146484375,304.147216796875,0.7117242217063904,0.2870002388954162,0.277581512928009,293.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.3581058382987976,0.050000000745058,0.2552692592144012,291.12896728515625,291.1499938964844,269.25,268.5538635253906,283.2065124511719,293.22576904296875,291.1289367675781,1.0,0.375788152217865,1.0,1.0,0.9825038313865662,1.0,-1.0510661602020264,0.4397654831409454,0.6113007068634033,0.2363846153020858,0.0,0.0,0.3884437382221222,171.1133270263672,165.0,-0.7103338837623596,-8403.0302734375,371.8642883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.138671875,18000.0,0.0,0.0,0.1883183419704437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983646988868713,0.2983693480491638,-4.659475507651223e-06,0.0,0.0001911191793624,0.0,0.0,13.566399574279783,0.0,0.0,0.0,0.3085584938526153,4.0,0.0,1.0
324000,293.1148681640625,297.1499938964844,293.1499938964844,0.0643121972680091,-1636.3311767578125,304.1458740234375,0.5053882598876953,0.1088805124163627,0.0882313847541809,293.0987854003906,297.1499938964844,293.1499938964844,0.0889502018690109,-2195.69189453125,304.14459228515625,0.5568556785583496,0.1406996995210647,0.1392987519502639,293.1022033691406,297.1499938964844,293.1499938964844,0.0856569185853004,-1574.0404052734375,304.1448974609375,0.5499882698059082,0.136343240737915,0.099857747554779,293.1185607910156,297.1499938964844,293.1499938964844,0.2106463462114334,-4376.25146484375,304.147216796875,0.7117242217063904,0.2870002388954162,0.277581512928009,293.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.3581058382987976,0.050000000745058,0.2552692592144012,291.12896728515625,291.1499938964844,269.25,268.5538635253906,283.2065124511719,293.22576904296875,291.1289367675781,1.0,0.375788152217865,1.0,1.0,0.9825038313865662,1.0,-1.0510661602020264,0.4397654831409454,0.6113007068634033,0.2363846153020858,0.0,0.0,0.3884437382221222,171.1133270263672,165.0,-0.7103338837623596,-8403.0302734375,371.8642883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.138671875,18000.0,0.0,0.0,0.1883183419704437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2983646988868713,0.2983693480491638,-4.659475507651223e-06,0.0,0.0001911191793624,0.0,0.0,13.566399574279783,0.0,0.0,0.0,0.3085584938526153,4.0,0.0,1.0
324060,293.1145324707031,297.1499938964844,293.1499938964844,0.0649846866726875,-1648.0938720703125,304.1461486816406,0.5080775618553162,0.1098368689417839,0.0888733491301536,293.0985107421875,297.1499938964844,293.1499938964844,0.0898855999112129,-2213.9951171875,304.14483642578125,0.5604432225227356,0.1420515030622482,0.1404722779989242,293.1018981933594,297.1499938964844,293.1499938964844,0.0865362659096717,-1586.722412109375,304.1451416015625,0.5534804463386536,0.1376203745603561,0.10067118704319,293.1193542480469,297.1499938964844,293.1499938964844,0.2110726982355117,-4383.21435546875,304.1474609375,0.7138135433197021,0.2876331210136413,0.2780483663082123,293.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.3592914938926697,0.050000000745058,0.2548410892486572,291.1300354003906,291.1499938964844,269.2133483886719,268.5185241699219,283.1880187988281,293.2223815917969,291.1304626464844,1.0,0.3736973702907562,1.0,1.0,0.9827688336372375,1.0,-1.0544049739837646,0.4412074089050293,0.6131976246833801,0.2373510897159576,0.0,0.0,0.391079843044281,168.8760986328125,168.0,2.36981463432312,-8457.390625,369.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8325500488281,306.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.1896227598190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014712929725647,0.3014759719371795,-4.669801910495153e-06,0.0,0.0001924429961945,0.0,0.0,13.756279945373535,0.0,0.0,0.0,0.3093389868736267,4.0,0.0,1.0
324120,293.1145324707031,297.1499938964844,293.1499938964844,0.0649846866726875,-1648.0938720703125,304.1461486816406,0.5080775618553162,0.1098368689417839,0.0888733491301536,293.0985107421875,297.1499938964844,293.1499938964844,0.0898855999112129,-2213.9951171875,304.14483642578125,0.5604432225227356,0.1420515030622482,0.1404722779989242,293.1018981933594,297.1499938964844,293.1499938964844,0.0865362659096717,-1586.722412109375,304.1451416015625,0.5534804463386536,0.1376203745603561,0.10067118704319,293.1193542480469,297.1499938964844,293.1499938964844,0.2110726982355117,-4383.21435546875,304.1474609375,0.7138135433197021,0.2876331210136413,0.2780483663082123,293.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.3592914938926697,0.050000000745058,0.2548410892486572,291.1300354003906,291.1499938964844,269.2133483886719,268.5185241699219,283.1880187988281,293.2223815917969,291.1304626464844,1.0,0.3736973702907562,1.0,1.0,0.9827688336372375,1.0,-1.0544049739837646,0.4412074089050293,0.6131976246833801,0.2373510897159576,0.0,0.0,0.391079843044281,168.8760986328125,168.0,2.36981463432312,-8457.390625,369.4530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8325500488281,306.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.1896227598190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014712929725647,0.3014759719371795,-4.669801910495153e-06,0.0,0.0001924429961945,0.0,0.0,13.756279945373535,0.0,0.0,0.0,0.3093389868736267,4.0,0.0,1.0
324180,293.114013671875,297.1499938964844,293.1499938964844,0.0657499879598617,-1661.5416259765625,304.1461486816406,0.510102391242981,0.1108407750725746,0.0896134376525878,293.0980834960937,297.1499938964844,293.1499938964844,0.090898647904396,-2233.84716796875,304.1448669433594,0.5630976557731628,0.1434447765350341,0.1417551934719085,293.10137939453125,297.1499938964844,293.1499938964844,0.0874958857893943,-1600.592041015625,304.1451416015625,0.556065559387207,0.1389399915933609,0.1015679538249969,293.1195373535156,297.1499938964844,293.1499938964844,0.2116511315107345,-4392.7705078125,304.1473083496094,0.714917004108429,0.2883704602718353,0.2787033915519714,293.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.359684944152832,0.050000000745058,0.2547008097171783,291.1322631835937,291.1499938964844,269.1766662597656,268.4831848144531,283.1690368652344,293.2189025878906,291.1322021484375,1.0,0.373700737953186,1.0,1.0,0.9830337762832642,1.0,-1.0586833953857422,0.4430704712867737,0.6156129837036133,0.238561674952507,0.0,0.0,0.3932492434978485,168.1884002685547,171.0,1.32652747631073,-8508.2646484375,370.2573852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83038330078125,306.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.1909196674823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039897978305816,0.3039944767951965,-4.67878817289602e-06,0.0,0.000193759202375,0.0,0.0,13.912800788879396,0.0,0.0,0.0,0.3099893927574157,4.0,0.0,1.0
324240,293.114013671875,297.1499938964844,293.1499938964844,0.0657499879598617,-1661.5416259765625,304.1461486816406,0.510102391242981,0.1108407750725746,0.0896134376525878,293.0980834960937,297.1499938964844,293.1499938964844,0.090898647904396,-2233.84716796875,304.1448669433594,0.5630976557731628,0.1434447765350341,0.1417551934719085,293.10137939453125,297.1499938964844,293.1499938964844,0.0874958857893943,-1600.592041015625,304.1451416015625,0.556065559387207,0.1389399915933609,0.1015679538249969,293.1195373535156,297.1499938964844,293.1499938964844,0.2116511315107345,-4392.7705078125,304.1473083496094,0.714917004108429,0.2883704602718353,0.2787033915519714,293.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.359684944152832,0.050000000745058,0.2547008097171783,291.1322631835937,291.1499938964844,269.1766662597656,268.4831848144531,283.1690368652344,293.2189025878906,291.1322021484375,1.0,0.373700737953186,1.0,1.0,0.9830337762832642,1.0,-1.0586833953857422,0.4430704712867737,0.6156129837036133,0.238561674952507,0.0,0.0,0.3932492434978485,168.1884002685547,171.0,1.32652747631073,-8508.2646484375,370.2573852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83038330078125,306.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.1909196674823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039897978305816,0.3039944767951965,-4.67878817289602e-06,0.0,0.000193759202375,0.0,0.0,13.912800788879396,0.0,0.0,0.0,0.3099893927574157,4.0,0.0,1.0
324300,293.11383056640625,297.1499938964844,293.1499938964844,0.0661589205265045,-1668.7677001953125,304.1461181640625,0.5108040571212769,0.1113365367054939,0.0900002792477607,293.0978698730469,297.1499938964844,293.1499938964844,0.0914365947246551,-2244.419189453125,304.14483642578125,0.5640350580215454,0.1441402435302734,0.1424215286970138,293.1011657714844,297.1499938964844,293.1499938964844,0.0880053713917732,-1607.98095703125,304.1451110839844,0.5569709539413452,0.1395969539880752,0.1020335704088211,293.1196594238281,297.1499938964844,293.1499938964844,0.2119907289743423,-4398.419921875,304.1471862792969,0.7150588035583496,0.2887307703495025,0.2790547013282776,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.3595756590366363,0.050000000745058,0.2547395527362823,291.1317749023437,291.1499938964844,269.1583251953125,268.46551513671875,283.1593933105469,293.2171325683594,291.13165283203125,1.0,0.3741252422332763,1.0,1.0,0.9831662774086,1.0,-1.0610564947128296,0.4441043138504028,0.6169521808624268,0.2392352819442749,0.0,0.0,0.3945116698741913,168.42930603027344,171.0,-0.026465568691492,-8535.9892578125,371.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830078125,306.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.57421875,18000.0,0.0,0.0,0.1915622353553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053501546382904,0.3053548336029053,-4.68312282464467e-06,0.0,0.0001944113173522,0.0,0.0,13.996252059936523,0.0,0.0,0.0,0.3103339672088623,4.0,0.0,1.0
324360,293.1136474609375,297.1499938964844,293.1499938964844,0.0665719881653785,-1676.078125,304.14605712890625,0.5113654732704163,0.1118282750248909,0.0903917104005813,293.09771728515625,297.1499938964844,293.1499938964844,0.0919809788465499,-2255.11669921875,304.144775390625,0.5648006200790405,0.1448336988687515,0.1430959403514862,293.1009826660156,297.1499938964844,293.1499938964844,0.0885206311941146,-1615.4556884765625,304.1450500488281,0.5577056407928467,0.1402515172958374,0.1025047078728675,293.1198425292969,297.1499938964844,293.1499938964844,0.2123329639434814,-4404.1044921875,304.1470947265625,0.7150209546089172,0.2890823483467102,0.2794080972671509,293.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3593367636203766,0.050000000745058,0.2548246085643768,291.1312561035156,291.1499938964844,269.1400146484375,268.4478454589844,283.14971923828125,293.21533203125,291.13116455078125,1.0,0.3747644424438476,1.0,1.0,0.9832994937896729,1.0,-1.0635104179382324,0.4451736211776733,0.6183368563652039,0.2399329990148544,0.0,0.0,0.3958166241645813,168.918701171875,174.0,-0.6083232760429382,-8565.2958984375,373.8858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298034667969,306.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.474609375,18000.0,0.0,0.0,0.1922052055597305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068162500858307,0.3068209290504455,-4.687797172664432e-06,0.0,0.0001950638543348,0.0,0.0,14.086455345153809,0.0,0.0,0.0,0.3107038736343384,4.0,0.0,1.0
324420,293.1134033203125,297.1499938964844,293.1499938964844,0.0674052760004997,-1690.85791015625,304.14599609375,0.5121704339981079,0.11280208081007,0.0911842361092567,293.0974426269531,297.1499938964844,293.1499938964844,0.0930816307663917,-2276.736328125,304.1446838378906,0.5659435391426086,0.1462143063545227,0.1444607675075531,293.1007080078125,297.1499938964844,293.1499938964844,0.0895621851086616,-1630.567626953125,304.1449584960937,0.5587902665138245,0.1415544003248214,0.1034585386514663,293.1202697753906,297.1499938964844,293.1499938964844,0.2130139619112014,-4415.3916015625,304.1469116210937,0.7145399451255798,0.2897591888904571,0.2801119685173034,293.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.3585734963417053,0.050000000745058,0.2550987899303436,291.1304016113281,291.1499938964844,269.10333251953125,268.4125366210937,283.1302185058594,293.21160888671875,291.1303100585937,1.0,0.3765204548835754,1.0,1.0,0.9835660457611084,1.0,-1.0685864686965942,0.4473857879638672,0.621200680732727,0.2413806915283203,0.0,0.0,0.3984887301921844,170.45555114746094,177.0,-1.1136791706085205,-8625.6279296875,379.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82843017578125,306.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.181640625,18000.0,0.0,0.0,0.1935020685195922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098620772361755,0.3098667860031128,-4.697816166299162e-06,0.0,0.0001963800023077,0.0,0.0,14.2755765914917,0.0,0.0,0.0,0.3114807307720184,4.0,0.0,1.0
324480,293.1134033203125,297.1499938964844,293.1499938964844,0.0674052760004997,-1690.85791015625,304.14599609375,0.5121704339981079,0.11280208081007,0.0911842361092567,293.0974426269531,297.1499938964844,293.1499938964844,0.0930816307663917,-2276.736328125,304.1446838378906,0.5659435391426086,0.1462143063545227,0.1444607675075531,293.1007080078125,297.1499938964844,293.1499938964844,0.0895621851086616,-1630.567626953125,304.1449584960937,0.5587902665138245,0.1415544003248214,0.1034585386514663,293.1202697753906,297.1499938964844,293.1499938964844,0.2130139619112014,-4415.3916015625,304.1469116210937,0.7145399451255798,0.2897591888904571,0.2801119685173034,293.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.3585734963417053,0.050000000745058,0.2550987899303436,291.1304016113281,291.1499938964844,269.10333251953125,268.4125366210937,283.1302185058594,293.21160888671875,291.1303100585937,1.0,0.3765204548835754,1.0,1.0,0.9835660457611084,1.0,-1.0685864686965942,0.4473857879638672,0.621200680732727,0.2413806915283203,0.0,0.0,0.3984887301921844,170.45555114746094,177.0,-1.1136791706085205,-8625.6279296875,379.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82843017578125,306.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.181640625,18000.0,0.0,0.0,0.1935020685195922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098620772361755,0.3098667860031128,-4.697816166299162e-06,0.0,0.0001963800023077,0.0,0.0,14.2755765914917,0.0,0.0,0.0,0.3114807307720184,4.0,0.0,1.0
324540,293.1132202148437,297.1499938964844,293.1499938964844,0.0682456791400909,-1705.810791015625,304.1459350585937,0.5126749277114868,0.1137662306427955,0.0919854342937469,293.09722900390625,297.1499938964844,293.1499938964844,0.0941946655511856,-2298.586669921875,304.14459228515625,0.566720187664032,0.1475877612829208,0.1458392143249511,293.1004638671875,297.1499938964844,293.1499938964844,0.0906156748533248,-1645.8564453125,304.1448974609375,0.55951327085495,0.1428509652614593,0.1044228747487068,293.12078857421875,297.1499938964844,293.1499938964844,0.2136892527341842,-4426.56005859375,304.1468200683594,0.713674783706665,0.2904040217399597,0.2808054685592651,293.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.3575508892536163,0.050000000745058,0.2554717659950256,291.12945556640625,291.1499938964844,269.0666809082031,268.377197265625,283.110595703125,293.2077941894531,291.12939453125,1.0,0.3787221610546112,1.0,1.0,0.983832597732544,1.0,-1.0738099813461304,0.4496623575687408,0.6241475939750671,0.2428769618272781,0.0,0.0,0.4012914299964905,172.52259826660156,180.0,-1.2259994745254517,-8688.076171875,385.4335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255310058594,306.19195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.923828125,18000.0,0.0,0.0,0.1948225796222686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130798935890198,0.313084602355957,-4.708548658527434e-06,0.0,0.0001977201609406,0.0,0.0,14.477078437805176,0.0,0.0,0.0,0.3123087882995605,4.0,0.0,1.0
324600,293.1132202148437,297.1499938964844,293.1499938964844,0.0682456791400909,-1705.810791015625,304.1459350585937,0.5126749277114868,0.1137662306427955,0.0919854342937469,293.09722900390625,297.1499938964844,293.1499938964844,0.0941946655511856,-2298.586669921875,304.14459228515625,0.566720187664032,0.1475877612829208,0.1458392143249511,293.1004638671875,297.1499938964844,293.1499938964844,0.0906156748533248,-1645.8564453125,304.1448974609375,0.55951327085495,0.1428509652614593,0.1044228747487068,293.12078857421875,297.1499938964844,293.1499938964844,0.2136892527341842,-4426.56005859375,304.1468200683594,0.713674783706665,0.2904040217399597,0.2808054685592651,293.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.3575508892536163,0.050000000745058,0.2554717659950256,291.12945556640625,291.1499938964844,269.0666809082031,268.377197265625,283.110595703125,293.2077941894531,291.12939453125,1.0,0.3787221610546112,1.0,1.0,0.983832597732544,1.0,-1.0738099813461304,0.4496623575687408,0.6241475939750671,0.2428769618272781,0.0,0.0,0.4012914299964905,172.52259826660156,180.0,-1.2259994745254517,-8688.076171875,385.4335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255310058594,306.19195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.923828125,18000.0,0.0,0.0,0.1948225796222686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130798935890198,0.313084602355957,-4.708548658527434e-06,0.0,0.0001977201609406,0.0,0.0,14.477078437805176,0.0,0.0,0.0,0.3123087882995605,4.0,0.0,1.0
324660,293.11309814453125,297.1499938964844,293.1499938964844,0.0690878257155418,-1720.837158203125,304.1458740234375,0.5129895210266113,0.1147236824035644,0.0927919074892997,293.0970764160156,297.1499938964844,293.1499938964844,0.0953137651085853,-2320.532470703125,304.14453125,0.567265510559082,0.1489560604095459,0.1472257822751999,293.10028076171875,297.1499938964844,293.1499938964844,0.0916750282049179,-1661.22705078125,304.14483642578125,0.5600089430809021,0.1441433131694793,0.1053938791155815,293.12139892578125,297.1499938964844,293.1499938964844,0.2143497169017791,-4437.4580078125,304.14678955078125,0.7125619649887085,0.2910207509994507,0.2814851403236389,293.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.3563752472400665,0.050000000745058,0.2559088170528412,291.12872314453125,291.1499938964844,269.0299987792969,268.34185791015625,283.0909118652344,293.2038879394531,291.1286926269531,1.0,0.3812033236026764,1.0,1.0,0.984122097492218,1.0,-1.0791189670562744,0.4519754350185394,0.6271435022354126,0.2444038242101669,0.0,0.0,0.4041779935359955,174.93325805664062,183.0,-1.0089573860168457,-8752.0107421875,392.4656372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,306.2094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.873046875,18000.0,0.0,0.0,0.1961764544248581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164460957050323,0.3164508044719696,-4.719973730971105e-06,0.0,0.0001990941673284,0.0,0.0,14.689866065979004,0.0,0.0,0.0,0.3131827116012573,4.0,0.0,1.0
324720,293.11309814453125,297.1499938964844,293.1499938964844,0.0690878257155418,-1720.837158203125,304.1458740234375,0.5129895210266113,0.1147236824035644,0.0927919074892997,293.0970764160156,297.1499938964844,293.1499938964844,0.0953137651085853,-2320.532470703125,304.14453125,0.567265510559082,0.1489560604095459,0.1472257822751999,293.10028076171875,297.1499938964844,293.1499938964844,0.0916750282049179,-1661.22705078125,304.14483642578125,0.5600089430809021,0.1441433131694793,0.1053938791155815,293.12139892578125,297.1499938964844,293.1499938964844,0.2143497169017791,-4437.4580078125,304.14678955078125,0.7125619649887085,0.2910207509994507,0.2814851403236389,293.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.3563752472400665,0.050000000745058,0.2559088170528412,291.12872314453125,291.1499938964844,269.0299987792969,268.34185791015625,283.0909118652344,293.2038879394531,291.1286926269531,1.0,0.3812033236026764,1.0,1.0,0.984122097492218,1.0,-1.0791189670562744,0.4519754350185394,0.6271435022354126,0.2444038242101669,0.0,0.0,0.4041779935359955,174.93325805664062,183.0,-1.0089573860168457,-8752.0107421875,392.4656372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,306.2094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.873046875,18000.0,0.0,0.0,0.1961764544248581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3164460957050323,0.3164508044719696,-4.719973730971105e-06,0.0,0.0001990941673284,0.0,0.0,14.689866065979004,0.0,0.0,0.0,0.3131827116012573,4.0,0.0,1.0
324780,293.1130065917969,297.1499938964844,293.1499938964844,0.0699295625090599,-1735.89794921875,304.1458435058594,0.5131839513778687,0.1156762465834617,0.0936015322804451,293.0969543457031,297.1499938964844,293.1499938964844,0.0964368730783462,-2342.52685546875,304.1445007324219,0.567664384841919,0.1503207683563232,0.1486175060272216,293.1001281738281,297.1499938964844,293.1499938964844,0.092738002538681,-1676.6431884765625,304.144775390625,0.5603610873222351,0.1454328000545501,0.1063692644238472,293.1220703125,297.1499938964844,293.1499938964844,0.2149927318096161,-4448.046875,304.14678955078125,0.7112845778465271,0.2916113436222076,0.2821486592292785,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.3551126420497894,0.050000000745058,0.2563883066177368,291.1282043457031,291.1499938964844,268.99334716796875,268.3065185546875,283.0711364746094,293.1998596191406,291.128173828125,1.0,0.3838606774806976,1.0,1.0,0.9844116568565368,1.0,-1.0844753980636597,0.4543091654777527,0.6301662921905518,0.2459509819746017,0.0,0.0,0.4071201682090759,177.5717010498047,186.0,-0.7461204528808594,-8816.810546875,399.9958190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814453125,306.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.03515625,18000.0,0.0,0.0,0.197569727897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199197947978973,0.319924533367157,-4.731966782856034e-06,0.0,0.0002005081623792,0.0,0.0,14.911587715148926,0.0,0.0,0.0,0.3140930533409118,4.0,0.0,1.0
324840,293.1130065917969,297.1499938964844,293.1499938964844,0.0699295625090599,-1735.89794921875,304.1458435058594,0.5131839513778687,0.1156762465834617,0.0936015322804451,293.0969543457031,297.1499938964844,293.1499938964844,0.0964368730783462,-2342.52685546875,304.1445007324219,0.567664384841919,0.1503207683563232,0.1486175060272216,293.1001281738281,297.1499938964844,293.1499938964844,0.092738002538681,-1676.6431884765625,304.144775390625,0.5603610873222351,0.1454328000545501,0.1063692644238472,293.1220703125,297.1499938964844,293.1499938964844,0.2149927318096161,-4448.046875,304.14678955078125,0.7112845778465271,0.2916113436222076,0.2821486592292785,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.3551126420497894,0.050000000745058,0.2563883066177368,291.1282043457031,291.1499938964844,268.99334716796875,268.3065185546875,283.0711364746094,293.1998596191406,291.128173828125,1.0,0.3838606774806976,1.0,1.0,0.9844116568565368,1.0,-1.0844753980636597,0.4543091654777527,0.6301662921905518,0.2459509819746017,0.0,0.0,0.4071201682090759,177.5717010498047,186.0,-0.7461204528808594,-8816.810546875,399.9958190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814453125,306.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.03515625,18000.0,0.0,0.0,0.197569727897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199197947978973,0.319924533367157,-4.731966782856034e-06,0.0,0.0002005081623792,0.0,0.0,14.911587715148926,0.0,0.0,0.0,0.3140930533409118,4.0,0.0,1.0
324900,293.11297607421875,297.1499938964844,293.1499938964844,0.0703498050570488,-1743.4326171875,304.1458435058594,0.5132517218589783,0.1161510571837425,0.0940070077776908,293.096923828125,297.1499938964844,293.1499938964844,0.0969995856285095,-2353.53369140625,304.1444702148437,0.5678279995918274,0.1510021686553955,0.149314671754837,293.1000671386719,297.1499938964844,293.1499938964844,0.093270406126976,-1684.36083984375,304.144775390625,0.5605021119117737,0.1460767686367035,0.1068580597639083,293.1224060058594,297.1499938964844,293.1499938964844,0.2153069823980331,-4453.21484375,304.14678955078125,0.7106022238731384,0.2918969690799713,0.2824735641479492,293.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.3544634282588959,0.050000000745058,0.2566390633583069,291.1280212402344,291.1499938964844,268.9750061035156,268.2888488769531,283.0612487792969,293.19781494140625,291.12799072265625,1.0,0.3852320909500122,1.0,1.0,0.9845563769340516,1.0,-1.0871624946594238,0.4554798901081085,0.6316826343536377,0.2467294931411743,0.0,0.0,0.4086057245731354,178.9499969482422,186.0,-0.6191033124923706,-8849.447265625,403.8966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8107604980469,306.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.673828125,18000.0,0.0,0.0,0.1982821226119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216899335384369,0.3216946721076965,-4.738151801575441e-06,0.0,0.0002012311451835,0.0,0.0,15.025403022766112,0.0,0.0,0.0,0.3145600855350494,4.0,0.0,1.0
324960,293.1129455566406,297.1499938964844,293.1499938964844,0.0707694515585899,-1750.967041015625,304.1458435058594,0.513306736946106,0.1166250854730606,0.0944127365946769,293.09686279296875,297.1499938964844,293.1499938964844,0.0975629240274429,-2364.54345703125,304.1444396972656,0.5679760575294495,0.1516831368207931,0.1500124186277389,293.1000061035156,297.1499938964844,293.1499938964844,0.0938032120466232,-1692.0816650390625,304.1447448730469,0.5606279969215393,0.1467203348875045,0.1073473468422889,293.1227722167969,297.1499938964844,293.1499938964844,0.2156164050102234,-4458.29931640625,304.1468200683594,0.7098988890647888,0.2921765744686126,0.2827939093112945,293.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.353808581829071,0.050000000745058,0.25689497590065,291.1278686523437,291.1499938964844,268.9566650390625,268.27117919921875,283.0513610839844,293.1957397460937,291.1278686523437,1.0,0.3866217732429504,1.0,1.0,0.9847128987312316,1.0,-1.089851975440979,0.4566513299942016,0.6332005858421326,0.2475098520517349,0.0,0.0,0.4100969135761261,180.3559417724609,189.0,-0.4976996183395386,-8882.1943359375,407.8652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80682373046875,306.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3359375,18000.0,0.0,0.0,0.1990042477846145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234774172306061,0.3234821856021881,-4.744442776427604e-06,0.0,0.0002019640087382,0.0,0.0,15.140889167785645,0.0,0.0,0.0,0.3150337934494018,4.0,0.0,1.0
325020,293.1129150390625,297.1499938964844,293.1499938964844,0.0716065689921379,-1766.02685546875,304.14581298828125,0.5133891701698303,0.1175708770751953,0.0952244251966476,293.0968017578125,297.1499938964844,293.1499938964844,0.0986913666129112,-2386.565185546875,304.1444091796875,0.5682384967803955,0.1530439108610153,0.1514092832803726,293.09991455078125,297.1499938964844,293.1499938964844,0.0948697701096534,-1707.5262451171875,304.14471435546875,0.5608470439910889,0.1480063199996948,0.1083269491791725,293.1235046386719,297.1499938964844,293.1499938964844,0.2162190526723861,-4468.19091796875,304.1468811035156,0.7084397673606873,0.292716234922409,0.2834189832210541,293.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.3524918854236603,0.050000000745058,0.2574187517166137,291.127685546875,291.1499938964844,268.9200134277344,268.23583984375,283.031494140625,293.1914978027344,291.127685546875,1.0,0.3894394934177398,1.0,1.0,0.9850258827209472,1.0,-1.0952296257019043,0.4589938819408417,0.6362357139587402,0.2490743547677993,0.0,0.0,0.4130881130695343,183.232177734375,192.0,-0.2840054631233215,-8947.9521484375,415.9684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984924316406,306.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.7578125,18000.0,0.0,0.0,0.2004776895046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270948231220245,0.3270995914936065,-4.757322585646762e-06,0.0,0.0002034593635471,0.0,0.0,15.376358032226562,0.0,0.0,0.0,0.3159990012645721,4.0,0.0,1.0
325080,293.1129150390625,297.1499938964844,293.1499938964844,0.0716065689921379,-1766.02685546875,304.14581298828125,0.5133891701698303,0.1175708770751953,0.0952244251966476,293.0968017578125,297.1499938964844,293.1499938964844,0.0986913666129112,-2386.565185546875,304.1444091796875,0.5682384967803955,0.1530439108610153,0.1514092832803726,293.09991455078125,297.1499938964844,293.1499938964844,0.0948697701096534,-1707.5262451171875,304.14471435546875,0.5608470439910889,0.1480063199996948,0.1083269491791725,293.1235046386719,297.1499938964844,293.1499938964844,0.2162190526723861,-4468.19091796875,304.1468811035156,0.7084397673606873,0.292716234922409,0.2834189832210541,293.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.3524918854236603,0.050000000745058,0.2574187517166137,291.127685546875,291.1499938964844,268.9200134277344,268.23583984375,283.031494140625,293.1914978027344,291.127685546875,1.0,0.3894394934177398,1.0,1.0,0.9850258827209472,1.0,-1.0952296257019043,0.4589938819408417,0.6362357139587402,0.2490743547677993,0.0,0.0,0.4130881130695343,183.232177734375,192.0,-0.2840054631233215,-8947.9521484375,415.9684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984924316406,306.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.7578125,18000.0,0.0,0.0,0.2004776895046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270948231220245,0.3270995914936065,-4.757322585646762e-06,0.0,0.0002034593635471,0.0,0.0,15.376358032226562,0.0,0.0,0.0,0.3159990012645721,4.0,0.0,1.0
325140,293.1128845214844,297.1499938964844,293.1499938964844,0.0724403336644172,-1781.065673828125,304.1458435058594,0.5134491920471191,0.1185138374567031,0.096035823225975,293.09674072265625,297.1499938964844,293.1499938964844,0.0998220443725586,-2408.583251953125,304.1444091796875,0.568473756313324,0.1544034630060196,0.1528072506189346,293.0998229980469,297.1499938964844,293.1499938964844,0.0959372222423553,-1722.9669189453125,304.14471435546875,0.5610395669937134,0.1492908596992492,0.1093072518706321,293.1242980957031,297.1499938964844,293.1499938964844,0.2167985588312149,-4477.689453125,304.1469421386719,0.7069361209869385,0.2932287454605102,0.2840212881565094,293.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.3511791527271271,0.050000000745058,0.2579537034034729,291.1275939941406,291.1499938964844,268.8833312988281,268.20050048828125,283.0115966796875,293.1871337890625,291.12762451171875,1.0,0.3922859132289886,1.0,1.0,0.9853388667106628,1.0,-1.1005951166152954,0.4613316357135772,0.6392635107040405,0.2506402432918548,0.0,0.0,0.416079968214035,186.16835021972656,180.0,-0.1064625978469848,-9013.98046875,424.2409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,306.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.283203125,18000.0,0.0,0.0,0.2019860297441482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307545483112335,0.3307593166828155,-4.77054663861054e-06,0.0,0.0002049901377176,0.0,0.0,15.616971969604492,0.0,0.0,0.0,0.3169842362403869,4.0,0.0,1.0
325200,293.1128845214844,297.1499938964844,293.1499938964844,0.0724403336644172,-1781.065673828125,304.1458435058594,0.5134491920471191,0.1185138374567031,0.096035823225975,293.09674072265625,297.1499938964844,293.1499938964844,0.0998220443725586,-2408.583251953125,304.1444091796875,0.568473756313324,0.1544034630060196,0.1528072506189346,293.0998229980469,297.1499938964844,293.1499938964844,0.0959372222423553,-1722.9669189453125,304.14471435546875,0.5610395669937134,0.1492908596992492,0.1093072518706321,293.1242980957031,297.1499938964844,293.1499938964844,0.2167985588312149,-4477.689453125,304.1469421386719,0.7069361209869385,0.2932287454605102,0.2840212881565094,293.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.3511791527271271,0.050000000745058,0.2579537034034729,291.1275939941406,291.1499938964844,268.8833312988281,268.20050048828125,283.0115966796875,293.1871337890625,291.12762451171875,1.0,0.3922859132289886,1.0,1.0,0.9853388667106628,1.0,-1.1005951166152954,0.4613316357135772,0.6392635107040405,0.2506402432918548,0.0,0.0,0.416079968214035,186.16835021972656,180.0,-0.1064625978469848,-9013.98046875,424.2409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900085449219,306.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.283203125,18000.0,0.0,0.0,0.2019860297441482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307545483112335,0.3307593166828155,-4.77054663861054e-06,0.0,0.0002049901377176,0.0,0.0,15.616971969604492,0.0,0.0,0.0,0.3169842362403869,4.0,0.0,1.0
325260,293.1126403808594,297.1499938964844,293.1499938964844,0.0731106922030448,-1793.131103515625,304.1461181640625,0.5161546468734741,0.1195022985339164,0.096699334681034,293.0965270996094,297.1499938964844,293.1499938964844,0.1007896363735199,-2427.312744140625,304.1446533203125,0.5718872547149658,0.1557969897985458,0.1540163457393646,293.0995788574219,297.1499938964844,293.1499938964844,0.096843235194683,-1736.006103515625,304.1449584960937,0.5644007921218872,0.1506128013134002,0.1101493835449218,293.12469482421875,297.1499938964844,293.1499938964844,0.2171700149774551,-4483.6435546875,304.1473388671875,0.7089853882789612,0.2937959134578705,0.2844344973564148,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.3522711098194122,0.050000000745058,0.2575075030326843,291.1293029785156,291.1499938964844,268.8466796875,268.1651611328125,282.9930725097656,293.1826171875,291.1297912597656,1.0,0.3902084827423095,1.0,1.0,0.9856646656990052,1.0,-1.1039557456970217,0.4627582430839538,0.6411974430084229,0.2517087757587433,0.0,0.0,0.4187779724597931,183.8396453857422,183.0,3.182302713394165,-9071.1748046875,421.6268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828674316406,306.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.599609375,18000.0,0.0,0.0,0.2035126090049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342846035957336,0.3342893719673157,-4.783865279023303e-06,0.0,0.0002065394364763,0.0,0.0,15.85251235961914,0.0,0.0,0.0,0.3179450929164886,4.0,0.0,1.0
325320,293.1126403808594,297.1499938964844,293.1499938964844,0.0731106922030448,-1793.131103515625,304.1461181640625,0.5161546468734741,0.1195022985339164,0.096699334681034,293.0965270996094,297.1499938964844,293.1499938964844,0.1007896363735199,-2427.312744140625,304.1446533203125,0.5718872547149658,0.1557969897985458,0.1540163457393646,293.0995788574219,297.1499938964844,293.1499938964844,0.096843235194683,-1736.006103515625,304.1449584960937,0.5644007921218872,0.1506128013134002,0.1101493835449218,293.12469482421875,297.1499938964844,293.1499938964844,0.2171700149774551,-4483.6435546875,304.1473388671875,0.7089853882789612,0.2937959134578705,0.2844344973564148,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.3522711098194122,0.050000000745058,0.2575075030326843,291.1293029785156,291.1499938964844,268.8466796875,268.1651611328125,282.9930725097656,293.1826171875,291.1297912597656,1.0,0.3902084827423095,1.0,1.0,0.9856646656990052,1.0,-1.1039557456970217,0.4627582430839538,0.6411974430084229,0.2517087757587433,0.0,0.0,0.4187779724597931,183.8396453857422,183.0,3.182302713394165,-9071.1748046875,421.6268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828674316406,306.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.599609375,18000.0,0.0,0.0,0.2035126090049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342846035957336,0.3342893719673157,-4.783865279023303e-06,0.0,0.0002065394364763,0.0,0.0,15.85251235961914,0.0,0.0,0.0,0.3179450929164886,4.0,0.0,1.0
