time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1122131347656,297.1499938964844,293.1499938964844,0.073873646557331,-1806.9237060546875,304.1461181640625,0.5181690454483032,0.1205364614725112,0.0974628031253814,293.0961303710937,297.1499938964844,293.1499938964844,0.1018397882580757,-2447.632080078125,304.1446838378906,0.5743754506111145,0.1572300940752029,0.1553368866443634,293.0991516113281,297.1499938964844,293.1499938964844,0.0978326424956321,-1750.25244140625,304.1449890136719,0.5668529868125916,0.1519743651151657,0.1110756620764732,293.1247253417969,297.1499938964844,293.1499938964844,0.2176635861396789,-4491.69384765625,304.1473999023437,0.7100082635879517,0.2944310009479522,0.2850018441677093,293.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.3526221811771393,0.050000000745058,0.2573658227920532,291.1319885253906,291.1499938964844,268.8099975585937,268.1298217773437,282.9738464355469,293.1780090332031,291.1319885253906,1.0,0.3902337551116943,1.0,1.0,0.9859905242919922,1.0,-1.108240842819214,0.4646092653274536,0.643631637096405,0.2530008256435394,0.0,0.0,0.4209459722042084,183.1492919921875,186.0,1.989903807640076,-9124.4853515625,422.5588989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7806701660156,306.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.48046875,18000.0,0.0,0.0,0.2050093114376068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370662629604339,0.337071031332016,-4.795116637978936e-06,0.0,0.0002080583799397,0.0,0.0,16.04166603088379,0.0,0.0,0.0,0.3187237679958343,4.0,0.0,1.0
325440,293.1122131347656,297.1499938964844,293.1499938964844,0.073873646557331,-1806.9237060546875,304.1461181640625,0.5181690454483032,0.1205364614725112,0.0974628031253814,293.0961303710937,297.1499938964844,293.1499938964844,0.1018397882580757,-2447.632080078125,304.1446838378906,0.5743754506111145,0.1572300940752029,0.1553368866443634,293.0991516113281,297.1499938964844,293.1499938964844,0.0978326424956321,-1750.25244140625,304.1449890136719,0.5668529868125916,0.1519743651151657,0.1110756620764732,293.1247253417969,297.1499938964844,293.1499938964844,0.2176635861396789,-4491.69384765625,304.1473999023437,0.7100082635879517,0.2944310009479522,0.2850018441677093,293.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.3526221811771393,0.050000000745058,0.2573658227920532,291.1319885253906,291.1499938964844,268.8099975585937,268.1298217773437,282.9738464355469,293.1780090332031,291.1319885253906,1.0,0.3902337551116943,1.0,1.0,0.9859905242919922,1.0,-1.108240842819214,0.4646092653274536,0.643631637096405,0.2530008256435394,0.0,0.0,0.4209459722042084,183.1492919921875,186.0,1.989903807640076,-9124.4853515625,422.5588989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7806701660156,306.3100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.48046875,18000.0,0.0,0.0,0.2050093114376068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370662629604339,0.337071031332016,-4.795116637978936e-06,0.0,0.0002080583799397,0.0,0.0,16.04166603088379,0.0,0.0,0.0,0.3187237679958343,4.0,0.0,1.0
325500,293.112060546875,297.1499938964844,293.1499938964844,0.0742810741066932,-1814.327880859375,304.1460876464844,0.518863320350647,0.1210452541708946,0.0978605821728706,293.0959777832031,297.1499938964844,293.1499938964844,0.1023985669016838,-2458.45849609375,304.1446228027344,0.5752473473548889,0.1579441279172897,0.1560215801000595,293.0989990234375,297.1499938964844,293.1499938964844,0.0983584746718406,-1757.838134765625,304.1449279785156,0.5677058100700378,0.152650311589241,0.1115553230047226,293.1248474121094,297.1499938964844,293.1499938964844,0.2179492712020874,-4496.3994140625,304.1473693847656,0.7101037502288818,0.2947249114513397,0.2852959632873535,293.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.3525190353393554,0.050000000745058,0.2574072182178497,291.1317138671875,291.1499938964844,268.7916564941406,268.1121520996094,282.9640197753906,293.1756286621094,291.13165283203125,1.0,0.390661746263504,1.0,1.0,0.9861534237861632,1.0,-1.110602855682373,0.4656336903572082,0.6449691653251648,0.253705769777298,0.0,0.0,0.4221928715705871,183.406494140625,186.0,0.6395522952079773,-9153.5673828125,424.2762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78125,306.318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5546875,18000.0,0.0,0.0,0.2057415097951889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385508060455322,0.3385556042194366,-4.8004840209614486e-06,0.0,0.0002088014734908,0.0,0.0,16.141124725341797,0.0,0.0,0.0,0.3191311359405517,4.0,0.0,1.0
325560,293.1119384765625,297.1499938964844,293.1499938964844,0.0746913328766822,-1821.791259765625,304.14605712890625,0.5194166302680969,0.1215483918786048,0.0982619225978851,293.0958251953125,297.1499938964844,293.1499938964844,0.1029635369777679,-2469.391357421875,304.14459228515625,0.5759565830230713,0.1586551517248153,0.1567136645317077,293.098876953125,297.1499938964844,293.1499938964844,0.0988894402980804,-1765.490234375,304.1448974609375,0.5683950185775757,0.1533223390579223,0.1120396479964256,293.1250915527344,297.1499938964844,293.1499938964844,0.2182278633117675,-4500.97998046875,304.1473388671875,0.710015594959259,0.294999897480011,0.2855828404426574,293.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.3522988557815552,0.050000000745058,0.2574959397315979,291.1314392089844,291.1499938964844,268.7733459472656,268.094482421875,282.9540710449219,293.1731872558594,291.13140869140625,1.0,0.3912986218929291,1.0,1.0,0.986315667629242,1.0,-1.1130324602127075,0.4666893482208252,0.6463431715965271,0.2544277608394623,0.0,0.0,0.4234602749347687,183.9174346923828,189.0,0.068252757191658,-9184.123046875,426.51361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823486328125,306.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.533203125,18000.0,0.0,0.0,0.206466868519783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340127021074295,0.3401318490505218,-4.806206106877653e-06,0.0,0.0002095376257784,0.0,0.0,16.247133255004883,0.0,0.0,0.0,0.3195622563362121,4.0,0.0,1.0
325620,293.11181640625,297.1499938964844,293.1499938964844,0.0755157098174095,-1836.812744140625,304.14599609375,0.5202038884162903,0.1225392371416091,0.0990703478455543,293.0956420898437,297.1499938964844,293.1499938964844,0.1041054502129554,-2491.447265625,304.1444702148437,0.5770100951194763,0.1600673347711563,0.1581109911203384,293.09869384765625,297.1499938964844,293.1499938964844,0.0999612957239151,-1780.9122314453125,304.1448059082031,0.5694061517715454,0.1546547263860702,0.1130165234208107,293.1257629394531,297.1499938964844,293.1499938964844,0.2187552899122238,-4509.630859375,304.1473388671875,0.709420382976532,0.29549241065979,0.286124974489212,293.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.3516032099723816,0.050000000745058,0.2577787339687347,291.1310119628906,291.1499938964844,268.7366638183594,268.0591125488281,282.9339904785156,293.16815185546875,291.1309509277344,1.0,0.3930312693119049,1.0,1.0,0.9866400957107544,1.0,-1.1180139780044556,0.468858540058136,0.6491554975509644,0.2559004127979278,0.0,0.0,0.4260195195674896,185.50341796875,192.0,-0.5180842280387878,-9246.583984375,432.1453247070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850952148437,306.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.525390625,18000.0,0.0,0.0,0.2079047411680221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433433175086975,0.3433481156826019,-4.818224624614231e-06,0.0,0.0002109968918375,0.0,0.0,16.465591430664062,0.0,0.0,0.0,0.3204513788223266,4.0,0.0,1.0
325680,293.11181640625,297.1499938964844,293.1499938964844,0.0755157098174095,-1836.812744140625,304.14599609375,0.5202038884162903,0.1225392371416091,0.0990703478455543,293.0956420898437,297.1499938964844,293.1499938964844,0.1041054502129554,-2491.447265625,304.1444702148437,0.5770100951194763,0.1600673347711563,0.1581109911203384,293.09869384765625,297.1499938964844,293.1499938964844,0.0999612957239151,-1780.9122314453125,304.1448059082031,0.5694061517715454,0.1546547263860702,0.1130165234208107,293.1257629394531,297.1499938964844,293.1499938964844,0.2187552899122238,-4509.630859375,304.1473388671875,0.709420382976532,0.29549241065979,0.286124974489212,293.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.3516032099723816,0.050000000745058,0.2577787339687347,291.1310119628906,291.1499938964844,268.7366638183594,268.0591125488281,282.9339904785156,293.16815185546875,291.1309509277344,1.0,0.3930312693119049,1.0,1.0,0.9866400957107544,1.0,-1.1180139780044556,0.468858540058136,0.6491554975509644,0.2559004127979278,0.0,0.0,0.4260195195674896,185.50341796875,192.0,-0.5180842280387878,-9246.583984375,432.1453247070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850952148437,306.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.525390625,18000.0,0.0,0.0,0.2079047411680221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433433175086975,0.3433481156826019,-4.818224624614231e-06,0.0,0.0002109968918375,0.0,0.0,16.465591430664062,0.0,0.0,0.0,0.3204513788223266,4.0,0.0,1.0
325740,293.1117858886719,297.1499938964844,293.1499938964844,0.0763413831591606,-1851.8922119140625,304.1459655761719,0.5206867456436157,0.123511217534542,0.0998807922005653,293.09552001953125,297.1499938964844,293.1499938964844,0.1052582040429115,-2513.66015625,304.1444091796875,0.577719509601593,0.1614662408828735,0.1595165729522705,293.0985717773437,297.1499938964844,293.1499938964844,0.1010455340147018,-1796.4781494140625,304.1447448730469,0.5700777769088745,0.1559797823429107,0.114001378417015,293.12677001953125,297.1499938964844,293.1499938964844,0.2192356437444687,-4517.48779296875,304.1474304199219,0.708412766456604,0.2959025502204895,0.2866123914718628,293.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.3506782352924347,0.050000000745058,0.2581605017185211,291.1304626464844,291.1499938964844,268.70001220703125,268.0237731933594,282.9136657714844,293.1629943847656,291.1304016113281,1.0,0.3951852321624756,1.0,1.0,0.9869645237922668,1.0,-1.1230710744857788,0.4710665047168731,0.652004599571228,0.2573858797550201,0.0,0.0,0.4286642372608185,187.61903381347656,195.0,-0.6922714710235596,-9310.748046875,438.86566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7877197265625,306.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.474609375,18000.0,0.0,0.0,0.2093326449394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34668630361557,0.3466911315917969,-4.830859325011261e-06,0.0,0.0002124460152117,0.0,0.0,16.694664001464844,0.0,0.0,0.0,0.3213829398155212,4.0,0.0,1.0
325800,293.1117858886719,297.1499938964844,293.1499938964844,0.0763413831591606,-1851.8922119140625,304.1459655761719,0.5206867456436157,0.123511217534542,0.0998807922005653,293.09552001953125,297.1499938964844,293.1499938964844,0.1052582040429115,-2513.66015625,304.1444091796875,0.577719509601593,0.1614662408828735,0.1595165729522705,293.0985717773437,297.1499938964844,293.1499938964844,0.1010455340147018,-1796.4781494140625,304.1447448730469,0.5700777769088745,0.1559797823429107,0.114001378417015,293.12677001953125,297.1499938964844,293.1499938964844,0.2192356437444687,-4517.48779296875,304.1474304199219,0.708412766456604,0.2959025502204895,0.2866123914718628,293.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.3506782352924347,0.050000000745058,0.2581605017185211,291.1304626464844,291.1499938964844,268.70001220703125,268.0237731933594,282.9136657714844,293.1629943847656,291.1304016113281,1.0,0.3951852321624756,1.0,1.0,0.9869645237922668,1.0,-1.1230710744857788,0.4710665047168731,0.652004599571228,0.2573858797550201,0.0,0.0,0.4286642372608185,187.61903381347656,195.0,-0.6922714710235596,-9310.748046875,438.86566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7877197265625,306.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.474609375,18000.0,0.0,0.0,0.2093326449394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34668630361557,0.3466911315917969,-4.830859325011261e-06,0.0,0.0002124460152117,0.0,0.0,16.694664001464844,0.0,0.0,0.0,0.3213829398155212,4.0,0.0,1.0
325860,293.1118469238281,297.1499938964844,293.1499938964844,0.0771616771817207,-1866.9017333984373,304.1459350585937,0.5209702849388123,0.1244658827781677,0.1006886065006256,293.0954895019531,297.1499938964844,293.1499938964844,0.1064135581254959,-2535.864990234375,304.14434814453125,0.5782076120376587,0.1628525257110595,0.1609234511852264,293.0985107421875,297.1499938964844,293.1499938964844,0.1021374836564064,-1812.115478515625,304.1446838378906,0.5705381035804749,0.1572964340448379,0.1149921417236328,293.1280822753906,297.1499938964844,293.1499938964844,0.2196516096591949,-4524.26318359375,304.1475830078125,0.7071204781532288,0.2962290048599243,0.2870333194732666,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.3496182858943939,0.050000000745058,0.2586062252521515,291.13006591796875,291.1499938964844,268.663330078125,267.9884338378906,282.8931579589844,293.1576538085937,291.13006591796875,1.0,0.397599309682846,1.0,1.0,0.9873141646385192,1.0,-1.1281300783157349,0.4732804000377655,0.654849648475647,0.2588608860969543,0.0,0.0,0.4313502013683319,190.0761260986328,198.0,-0.5427201986312866,-9375.802734375,446.2887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,306.3885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.669921875,18000.0,0.0,0.0,0.2107595652341842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501303493976593,0.3501351773738861,-4.844091563427355e-06,0.0,0.0002138941636076,0.0,0.0,16.933032989501953,0.0,0.0,0.0,0.3223506510257721,4.0,0.0,1.0
325920,293.1118469238281,297.1499938964844,293.1499938964844,0.0771616771817207,-1866.9017333984373,304.1459350585937,0.5209702849388123,0.1244658827781677,0.1006886065006256,293.0954895019531,297.1499938964844,293.1499938964844,0.1064135581254959,-2535.864990234375,304.14434814453125,0.5782076120376587,0.1628525257110595,0.1609234511852264,293.0985107421875,297.1499938964844,293.1499938964844,0.1021374836564064,-1812.115478515625,304.1446838378906,0.5705381035804749,0.1572964340448379,0.1149921417236328,293.1280822753906,297.1499938964844,293.1499938964844,0.2196516096591949,-4524.26318359375,304.1475830078125,0.7071204781532288,0.2962290048599243,0.2870333194732666,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.3496182858943939,0.050000000745058,0.2586062252521515,291.13006591796875,291.1499938964844,268.663330078125,267.9884338378906,282.8931579589844,293.1576538085937,291.13006591796875,1.0,0.397599309682846,1.0,1.0,0.9873141646385192,1.0,-1.1281300783157349,0.4732804000377655,0.654849648475647,0.2588608860969543,0.0,0.0,0.4313502013683319,190.0761260986328,198.0,-0.5427201986312866,-9375.802734375,446.2887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,306.3885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.669921875,18000.0,0.0,0.0,0.2107595652341842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501303493976593,0.3501351773738861,-4.844091563427355e-06,0.0,0.0002138941636076,0.0,0.0,16.933032989501953,0.0,0.0,0.0,0.3223506510257721,4.0,0.0,1.0
325980,293.11199951171875,297.1499938964844,293.1499938964844,0.0779738277196884,-1881.7889404296875,304.1459350585937,0.5211241245269775,0.1254042387008667,0.1014908105134964,293.09552001953125,297.1499938964844,293.1499938964844,0.1075683087110519,-2558.001708984375,304.1443176269531,0.5785549879074097,0.1642269045114517,0.1623275727033615,293.0985412597656,297.1499938964844,293.1499938964844,0.1032245084643364,-1827.6422119140625,304.1446228027344,0.5708497762680054,0.158593013882637,0.1159769147634506,293.12957763671875,297.1499938964844,293.1499938964844,0.2200030088424682,-4529.96337890625,304.1477966308594,0.705642580986023,0.2964768409729004,0.2873881757259369,293.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.3484846651554107,0.050000000745058,0.2590930163860321,291.1298217773437,291.1499938964844,268.6266784667969,267.9530639648437,282.8724670410156,293.15216064453125,291.1298217773437,1.0,0.4001682102680206,1.0,1.0,0.987663745880127,1.0,-1.1331405639648438,0.4754794836044311,0.6576610803604126,0.2603095471858978,0.0,0.0,0.4340565800666809,192.75164794921875,201.0,-0.3477364778518677,-9441.0595703125,454.1585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79034423828125,306.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.05859375,18000.0,0.0,0.0,0.2121913433074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536377549171448,0.3536426126956939,-4.85777536596288e-06,0.0,0.0002153472451027,0.0,0.0,17.178232192993164,0.0,0.0,0.0,0.3233446180820465,4.0,0.0,1.0
326040,293.11199951171875,297.1499938964844,293.1499938964844,0.0779738277196884,-1881.7889404296875,304.1459350585937,0.5211241245269775,0.1254042387008667,0.1014908105134964,293.09552001953125,297.1499938964844,293.1499938964844,0.1075683087110519,-2558.001708984375,304.1443176269531,0.5785549879074097,0.1642269045114517,0.1623275727033615,293.0985412597656,297.1499938964844,293.1499938964844,0.1032245084643364,-1827.6422119140625,304.1446228027344,0.5708497762680054,0.158593013882637,0.1159769147634506,293.12957763671875,297.1499938964844,293.1499938964844,0.2200030088424682,-4529.96337890625,304.1477966308594,0.705642580986023,0.2964768409729004,0.2873881757259369,293.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.3484846651554107,0.050000000745058,0.2590930163860321,291.1298217773437,291.1499938964844,268.6266784667969,267.9530639648437,282.8724670410156,293.15216064453125,291.1298217773437,1.0,0.4001682102680206,1.0,1.0,0.987663745880127,1.0,-1.1331405639648438,0.4754794836044311,0.6576610803604126,0.2603095471858978,0.0,0.0,0.4340565800666809,192.75164794921875,201.0,-0.3477364778518677,-9441.0595703125,454.1585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79034423828125,306.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.05859375,18000.0,0.0,0.0,0.2121913433074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536377549171448,0.3536426126956939,-4.85777536596288e-06,0.0,0.0002153472451027,0.0,0.0,17.178232192993164,0.0,0.0,0.0,0.3233446180820465,4.0,0.0,1.0
326100,293.1120910644531,297.1499938964844,293.1499938964844,0.0783761143684387,-1889.172607421875,304.1459350585937,0.5211669206619263,0.1258671879768371,0.1018890291452407,293.0955810546875,297.1499938964844,293.1499938964844,0.1081446930766105,-2569.0302734375,304.144287109375,0.5786927938461304,0.164909616112709,0.1630276590585708,293.0986022949219,297.1499938964844,293.1499938964844,0.1037635281682014,-1835.3265380859373,304.1446228027344,0.5709633827209473,0.1592316478490829,0.1164646297693252,293.13043212890625,297.1499938964844,293.1499938964844,0.2201537936925888,-4532.39990234375,304.14794921875,0.7048530578613281,0.2965711951255798,0.2875401675701141,293.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.3479030430316925,0.050000000745058,0.2593469023704529,291.1297607421875,291.1499938964844,268.6083374023437,267.9353942871094,282.8620300292969,293.1493835449219,291.1297912597656,1.0,0.4014883041381836,1.0,1.0,0.9878385663032532,1.0,-1.1356159448623655,0.4765685498714447,0.6590473651885986,0.2610197961330414,0.0,0.0,0.4354121387004852,194.14508056640625,201.0,-0.2465467453002929,-9473.6484375,458.2053833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904052734375,306.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.806640625,18000.0,0.0,0.0,0.2129101008176803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355409026145935,0.3554139137268066,-4.864760285272496e-06,0.0,0.0002160766889574,0.0,0.0,17.302989959716797,0.0,0.0,0.0,0.3238496482372284,4.0,0.0,1.0
326160,293.1122131347656,297.1499938964844,293.1499938964844,0.078775443136692,-1896.5079345703125,304.1459655761719,0.5211918950080872,0.1263258159160614,0.1022848784923553,293.0956115722656,297.1499938964844,293.1499938964844,0.1087199673056602,-2580.02392578125,304.144287109375,0.5788125991821289,0.1655891984701156,0.1637259274721145,293.09869384765625,297.1499938964844,293.1499938964844,0.104298435151577,-1842.9425048828125,304.1446228027344,0.5710535049438477,0.1598629206418991,0.1169482618570327,293.1313171386719,297.1499938964844,293.1499938964844,0.2202871441841125,-4534.548828125,304.1480712890625,0.7040362358093262,0.296645313501358,0.2876744568347931,293.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.3473161160945892,0.050000000745058,0.2596060633659363,291.1297302246094,291.1499938964844,268.5899963378906,267.917724609375,282.8515930175781,293.1466064453125,291.1297607421875,1.0,0.4028239548206329,1.0,1.0,0.988021433353424,1.0,-1.1380658149719238,0.4776481091976166,0.6604176759719849,0.2617183625698089,0.0,0.0,0.4367660582065582,195.56602478027344,204.0,-0.1456328481435775,-9506.15234375,462.3055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7902526855469,306.428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.59375,18000.0,0.0,0.0,0.2136310040950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571879863739013,0.3571928441524505,-4.87182614961057e-06,0.0,0.0002168083010474,0.0,0.0,17.428922653198242,0.0,0.0,0.0,0.3243589401245117,4.0,0.0,1.0
326220,293.1124572753906,297.1499938964844,293.1499938964844,0.0795640721917152,-1911.010986328125,304.14599609375,0.5211983323097229,0.1272292137145996,0.1030682623386383,293.09576416015625,297.1499938964844,293.1499938964844,0.1098660752177238,-2601.8857421875,304.144287109375,0.5790100693702698,0.166938230395317,0.1651156395673751,293.0989990234375,297.1499938964844,293.1499938964844,0.1053530871868133,-1857.9306640625,304.1446533203125,0.5711727738380432,0.1611006706953048,0.1179007366299629,293.1332397460937,297.1499938964844,293.1499938964844,0.2204983085393905,-4537.927734375,304.1483459472656,0.7023324370384216,0.2967297434806824,0.2878864109516144,293.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.3461358547210693,0.050000000745058,0.2601363062858581,291.1297912597656,291.1499938964844,268.5533447265625,267.88238525390625,282.8305969238281,293.14093017578125,291.1298217773437,1.0,0.4055243134498596,1.0,1.0,0.988387167453766,1.0,-1.1428743600845337,0.4797725975513458,0.6631017923355103,0.2630772590637207,0.0,0.0,0.4394604861736297,198.4703063964844,207.0,0.04709218069911,-9570.7578125,470.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894897460937,306.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.287109375,18000.0,0.0,0.0,0.2150790244340896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607569932937622,0.3607618510723114,-4.886156602879055e-06,0.0,0.0002182778698625,0.0,0.0,17.683513641357422,0.0,0.0,0.0,0.32538703083992,4.0,0.0,1.0
326280,293.1124572753906,297.1499938964844,293.1499938964844,0.0795640721917152,-1911.010986328125,304.14599609375,0.5211983323097229,0.1272292137145996,0.1030682623386383,293.09576416015625,297.1499938964844,293.1499938964844,0.1098660752177238,-2601.8857421875,304.144287109375,0.5790100693702698,0.166938230395317,0.1651156395673751,293.0989990234375,297.1499938964844,293.1499938964844,0.1053530871868133,-1857.9306640625,304.1446533203125,0.5711727738380432,0.1611006706953048,0.1179007366299629,293.1332397460937,297.1499938964844,293.1499938964844,0.2204983085393905,-4537.927734375,304.1483459472656,0.7023324370384216,0.2967297434806824,0.2878864109516144,293.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.3461358547210693,0.050000000745058,0.2601363062858581,291.1297912597656,291.1499938964844,268.5533447265625,267.88238525390625,282.8305969238281,293.14093017578125,291.1298217773437,1.0,0.4055243134498596,1.0,1.0,0.988387167453766,1.0,-1.1428743600845337,0.4797725975513458,0.6631017923355103,0.2630772590637207,0.0,0.0,0.4394604861736297,198.4703063964844,207.0,0.04709218069911,-9570.7578125,470.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894897460937,306.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.287109375,18000.0,0.0,0.0,0.2150790244340896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607569932937622,0.3607618510723114,-4.886156602879055e-06,0.0,0.0002182778698625,0.0,0.0,17.683513641357422,0.0,0.0,0.0,0.32538703083992,4.0,0.0,1.0
326340,293.11279296875,297.1499938964844,293.1499938964844,0.0803378671407699,-1925.26171875,304.1460266113281,0.5211586952209473,0.1281132102012634,0.1038389727473259,293.095947265625,297.1499938964844,293.1499938964844,0.1110046133399009,-2623.55078125,304.144287109375,0.5791655778884888,0.1682728677988052,0.1664943695068359,293.0994567871094,297.1499938964844,293.1499938964844,0.1063835844397544,-1872.5396728515625,304.14471435546875,0.5712212324142456,0.162301629781723,0.1188300773501396,293.1353454589844,297.1499938964844,293.1499938964844,0.2206300646066665,-4539.9970703125,304.148681640625,0.7005484104156494,0.2967239022254944,0.2880173325538635,293.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.3449583053588867,0.050000000745058,0.2606778442859649,291.12994384765625,291.1499938964844,268.51666259765625,267.8470153808594,282.8095092773437,293.1352233886719,291.1300048828125,1.0,0.4082418382167816,1.0,1.0,0.9887529015541076,1.0,-1.1475404500961304,0.4818408787250519,0.6656996607780457,0.2643809020519256,0.0,0.0,0.4421232640743255,201.4327087402344,195.0,0.2328180372714996,-9634.6259765625,479.0207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884521484375,306.46697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.138671875,18000.0,0.0,0.0,0.2165335118770599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643222451210022,0.3643271327018738,-4.900678050034912e-06,0.0,0.0002197539870394,0.0,0.0,17.94044303894043,0.0,0.0,0.0,0.3264223635196686,4.0,0.0,1.0
326400,293.11279296875,297.1499938964844,293.1499938964844,0.0803378671407699,-1925.26171875,304.1460266113281,0.5211586952209473,0.1281132102012634,0.1038389727473259,293.095947265625,297.1499938964844,293.1499938964844,0.1110046133399009,-2623.55078125,304.144287109375,0.5791655778884888,0.1682728677988052,0.1664943695068359,293.0994567871094,297.1499938964844,293.1499938964844,0.1063835844397544,-1872.5396728515625,304.14471435546875,0.5712212324142456,0.162301629781723,0.1188300773501396,293.1353454589844,297.1499938964844,293.1499938964844,0.2206300646066665,-4539.9970703125,304.148681640625,0.7005484104156494,0.2967239022254944,0.2880173325538635,293.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.3449583053588867,0.050000000745058,0.2606778442859649,291.12994384765625,291.1499938964844,268.51666259765625,267.8470153808594,282.8095092773437,293.1352233886719,291.1300048828125,1.0,0.4082418382167816,1.0,1.0,0.9887529015541076,1.0,-1.1475404500961304,0.4818408787250519,0.6656996607780457,0.2643809020519256,0.0,0.0,0.4421232640743255,201.4327087402344,195.0,0.2328180372714996,-9634.6259765625,479.0207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884521484375,306.46697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.138671875,18000.0,0.0,0.0,0.2165335118770599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643222451210022,0.3643271327018738,-4.900678050034912e-06,0.0,0.0002197539870394,0.0,0.0,17.94044303894043,0.0,0.0,0.0,0.3264223635196686,4.0,0.0,1.0
326460,293.1129455566406,297.1499938964844,293.1499938964844,0.0809323489665985,-1936.16064453125,304.1463623046875,0.5237159729003906,0.1290237009525299,0.1044437065720558,293.09600830078125,297.1499938964844,293.1499938964844,0.1119587942957878,-2641.585205078125,304.1446228027344,0.5822975039482117,0.1696285158395767,0.1676662564277649,293.0998229980469,297.1499938964844,293.1499938964844,0.1072166934609413,-1884.2652587890625,304.1451110839844,0.5742298364639282,0.1635083705186844,0.1195932030677795,293.1371765136719,297.1499938964844,293.1499938964844,0.2204938679933548,-4537.552734375,304.1493530273437,0.7020756602287292,0.2967253029346466,0.2879016995429992,293.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.345967561006546,0.050000000745058,0.260212630033493,291.1320495605469,291.1499938964844,268.4800109863281,267.8116760253906,282.7903137207031,293.1294860839844,291.132568359375,1.0,0.4060872793197632,1.0,1.0,0.9891296625137328,1.0,-1.1500210762023926,0.4828967154026031,0.6671243906021118,0.2651716768741607,0.0,0.0,0.4444283843040466,198.9903717041016,198.0,3.724860668182373,-9687.6572265625,475.6493835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78875732421875,306.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.314453125,18000.0,0.0,0.0,0.2179770618677139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676745891571045,0.3676795065402984,-4.915010777040152e-06,0.0,0.0002212190156569,0.0,0.0,18.18606758117676,0.0,0.0,0.0,0.3274060785770416,4.0,0.0,1.0
326520,293.1129455566406,297.1499938964844,293.1499938964844,0.0809323489665985,-1936.16064453125,304.1463623046875,0.5237159729003906,0.1290237009525299,0.1044437065720558,293.09600830078125,297.1499938964844,293.1499938964844,0.1119587942957878,-2641.585205078125,304.1446228027344,0.5822975039482117,0.1696285158395767,0.1676662564277649,293.0998229980469,297.1499938964844,293.1499938964844,0.1072166934609413,-1884.2652587890625,304.1451110839844,0.5742298364639282,0.1635083705186844,0.1195932030677795,293.1371765136719,297.1499938964844,293.1499938964844,0.2204938679933548,-4537.552734375,304.1493530273437,0.7020756602287292,0.2967253029346466,0.2879016995429992,293.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.345967561006546,0.050000000745058,0.260212630033493,291.1320495605469,291.1499938964844,268.4800109863281,267.8116760253906,282.7903137207031,293.1294860839844,291.132568359375,1.0,0.4060872793197632,1.0,1.0,0.9891296625137328,1.0,-1.1500210762023926,0.4828967154026031,0.6671243906021118,0.2651716768741607,0.0,0.0,0.4444283843040466,198.9903717041016,198.0,3.724860668182373,-9687.6572265625,475.6493835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78875732421875,306.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.314453125,18000.0,0.0,0.0,0.2179770618677139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676745891571045,0.3676795065402984,-4.915010777040152e-06,0.0,0.0002212190156569,0.0,0.0,18.18606758117676,0.0,0.0,0.0,0.3274060785770416,4.0,0.0,1.0
326580,293.1130065917969,297.1499938964844,293.1499938964844,0.0816024988889694,-1948.496337890625,304.1464538574219,0.5255120396614075,0.1299506574869156,0.1051318421959877,293.095947265625,297.1499938964844,293.1499938964844,0.1129915341734886,-2661.112548828125,304.1446838378906,0.5845054984092712,0.1710117161273956,0.1689423471689224,293.1000061035156,297.1499938964844,293.1499938964844,0.1081264615058898,-1897.0823974609373,304.14520263671875,0.5763186812400818,0.1647435873746872,0.1204324811697006,293.1386413574219,297.1499938964844,293.1499938964844,0.2204519510269165,-4536.76318359375,304.1496276855469,0.7025824785232544,0.2967508435249328,0.2879094183444977,293.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.346279114484787,0.050000000745058,0.2600708305835724,291.1350402832031,291.1499938964844,268.4433288574219,267.7763061523437,282.7702941894531,293.123779296875,291.1350402832031,1.0,0.4060492515563965,1.0,1.0,0.9895064234733582,1.0,-1.1533702611923218,0.4843666553497314,0.6690036654472351,0.2661376297473907,0.0,0.0,0.4461674392223358,198.2859649658203,201.0,2.337404727935791,-9735.8056640625,476.15826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7941589355469,306.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.37890625,18000.0,0.0,0.0,0.2193590998649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701260089874267,0.3701309263706207,-4.926373094349401e-06,0.0,0.0002226216020062,0.0,0.0,18.36975860595703,0.0,0.0,0.0,0.3281489610671997,4.0,0.0,1.0
326640,293.1130065917969,297.1499938964844,293.1499938964844,0.0816024988889694,-1948.496337890625,304.1464538574219,0.5255120396614075,0.1299506574869156,0.1051318421959877,293.095947265625,297.1499938964844,293.1499938964844,0.1129915341734886,-2661.112548828125,304.1446838378906,0.5845054984092712,0.1710117161273956,0.1689423471689224,293.1000061035156,297.1499938964844,293.1499938964844,0.1081264615058898,-1897.0823974609373,304.14520263671875,0.5763186812400818,0.1647435873746872,0.1204324811697006,293.1386413574219,297.1499938964844,293.1499938964844,0.2204519510269165,-4536.76318359375,304.1496276855469,0.7025824785232544,0.2967508435249328,0.2879094183444977,293.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.346279114484787,0.050000000745058,0.2600708305835724,291.1350402832031,291.1499938964844,268.4433288574219,267.7763061523437,282.7702941894531,293.123779296875,291.1350402832031,1.0,0.4060492515563965,1.0,1.0,0.9895064234733582,1.0,-1.1533702611923218,0.4843666553497314,0.6690036654472351,0.2661376297473907,0.0,0.0,0.4461674392223358,198.2859649658203,201.0,2.337404727935791,-9735.8056640625,476.15826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7941589355469,306.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.37890625,18000.0,0.0,0.0,0.2193590998649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701260089874267,0.3701309263706207,-4.926373094349401e-06,0.0,0.0002226216020062,0.0,0.0,18.36975860595703,0.0,0.0,0.0,0.3281489610671997,4.0,0.0,1.0
326700,293.1131591796875,297.1499938964844,293.1499938964844,0.0819544494152069,-1955.0069580078125,304.1464538574219,0.5260769724845886,0.1303910613059997,0.1054817512631416,293.095947265625,297.1499938964844,293.1499938964844,0.1135401725769043,-2671.506103515625,304.1446533203125,0.5852512717247009,0.1716943085193634,0.1696004569530487,293.1001281738281,297.1499938964844,293.1499938964844,0.1086127012968063,-1903.94970703125,304.14520263671875,0.5770049095153809,0.1653531044721603,0.1208670511841774,293.1395874023437,297.1499938964844,293.1499938964844,0.2204473167657852,-4536.67724609375,304.14971923828125,0.7024142742156982,0.2967091798782348,0.2878986299037933,293.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.3461799919605255,0.050000000745058,0.2601157426834106,291.13482666015625,291.1499938964844,268.42498779296875,267.7586364746094,282.760009765625,293.12091064453125,291.1347961425781,1.0,0.4064370393753052,1.0,1.0,0.9896948337554932,1.0,-1.155216932296753,0.4851836264133453,0.67003333568573,0.2666560113430023,0.0,0.0,0.4471988976001739,198.5543365478516,201.0,0.9877899289131165,-9762.1953125,477.7279968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984924316406,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.369140625,18000.0,0.0,0.0,0.2200231850147247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714499175548553,0.3714548349380493,-4.931696366838878e-06,0.0,0.0002232955594081,0.0,0.0,18.466636657714844,0.0,0.0,0.0,0.3285391628742218,4.0,0.0,1.0
326760,293.11334228515625,297.1499938964844,293.1499938964844,0.0823040008544921,-1961.4749755859373,304.146484375,0.5264915227890015,0.1308229714632034,0.1058304160833358,293.0960388183594,297.1499938964844,293.1499938964844,0.1140884160995483,-2681.878173828125,304.1446228027344,0.5858334302902222,0.1723625361919403,0.1702588051557541,293.10028076171875,297.1499938964844,293.1499938964844,0.1091017201542854,-1910.84814453125,304.1451721191406,0.5775327086448669,0.1659561395645141,0.1213048249483108,293.14068603515625,297.1499938964844,293.1499938964844,0.2204146385192871,-4536.1201171875,304.1498107910156,0.7020492553710938,0.296625941991806,0.2878600060939789,293.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.3459733128547668,0.050000000745058,0.2602097392082214,291.1347045898437,291.1499938964844,268.4066772460937,267.7409362792969,282.7496643066406,293.1180114746094,291.1347045898437,1.0,0.407029241323471,1.0,1.0,0.9898794293403624,1.0,-1.157091498374939,0.4860159754753113,0.6710755228996277,0.2671754658222198,0.0,0.0,0.4482313096523285,199.0851287841797,204.0,0.4743944406509399,-9789.716796875,479.8331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80322265625,306.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.455078125,18000.0,0.0,0.0,0.2206738144159317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728529512882232,0.3728578984737396,-4.937398898618994e-06,0.0,0.0002239558671135,0.0,0.0,18.569805145263672,0.0,0.0,0.0,0.3289509415626526,4.0,0.0,1.0
326820,293.1137390136719,297.1499938964844,293.1499938964844,0.0830041170120239,-1974.4410400390625,304.146484375,0.5270020961761475,0.1316689848899841,0.1065310910344123,293.0964050292969,297.1499938964844,293.1499938964844,0.115168809890747,-2702.281005859375,304.1446228027344,0.5866135954856873,0.1736581176519394,0.1715560406446457,293.1006164550781,297.1499938964844,293.1499938964844,0.1100833788514137,-1924.6761474609373,304.1451416015625,0.5782358646392822,0.1671442985534668,0.1221842765808105,293.143310546875,297.1499938964844,293.1499938964844,0.2202570140361786,-4533.47216796875,304.150146484375,0.700861930847168,0.2963338196277618,0.2876878976821899,293.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.3453279137611389,0.050000000745058,0.2605058848857879,291.1346740722656,291.1499938964844,268.3699951171875,267.7055969238281,282.7294311523437,293.1134948730469,291.1347045898437,1.0,0.4086551666259765,1.0,1.0,0.9902487397193908,1.0,-1.1608425378799438,0.4876895844936371,0.6731530427932739,0.2681954503059387,0.0,0.0,0.4502782523632049,200.7235717773437,207.0,0.1138038039207458,-9844.69921875,485.1983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.94921875,18000.0,0.0,0.0,0.22194205224514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756612837314605,0.3756662309169769,-4.949192771164235e-06,0.0,0.0002252429694635,0.0,0.0,18.77851867675781,0.0,0.0,0.0,0.329784631729126,4.0,0.0,1.0
326880,293.1137390136719,297.1499938964844,293.1499938964844,0.0830041170120239,-1974.4410400390625,304.146484375,0.5270020961761475,0.1316689848899841,0.1065310910344123,293.0964050292969,297.1499938964844,293.1499938964844,0.115168809890747,-2702.281005859375,304.1446228027344,0.5866135954856873,0.1736581176519394,0.1715560406446457,293.1006164550781,297.1499938964844,293.1499938964844,0.1100833788514137,-1924.6761474609373,304.1451416015625,0.5782358646392822,0.1671442985534668,0.1221842765808105,293.143310546875,297.1499938964844,293.1499938964844,0.2202570140361786,-4533.47216796875,304.150146484375,0.700861930847168,0.2963338196277618,0.2876878976821899,293.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.3453279137611389,0.050000000745058,0.2605058848857879,291.1346740722656,291.1499938964844,268.3699951171875,267.7055969238281,282.7294311523437,293.1134948730469,291.1347045898437,1.0,0.4086551666259765,1.0,1.0,0.9902487397193908,1.0,-1.1608425378799438,0.4876895844936371,0.6731530427932739,0.2681954503059387,0.0,0.0,0.4502782523632049,200.7235717773437,207.0,0.1138038039207458,-9844.69921875,485.1983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.94921875,18000.0,0.0,0.0,0.22194205224514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756612837314605,0.3756662309169769,-4.949192771164235e-06,0.0,0.0002252429694635,0.0,0.0,18.77851867675781,0.0,0.0,0.0,0.329784631729126,4.0,0.0,1.0
326940,293.1141967773437,297.1499938964844,293.1499938964844,0.0836997330188751,-1987.342529296875,304.146484375,0.5272189974784851,0.1324943751096725,0.1072320342063903,293.0967712402344,297.1499938964844,293.1499938964844,0.1162452101707458,-2722.57568359375,304.1446228027344,0.5870699882507324,0.1749397069215774,0.1728524565696716,293.1010131835937,297.1499938964844,293.1499938964844,0.1110629588365554,-1938.4532470703125,304.1451416015625,0.5786164402961731,0.1683132946491241,0.1230647340416908,293.1464233398437,297.1499938964844,293.1499938964844,0.2199600934982299,-4528.533203125,304.1506042480469,0.6992213726043701,0.2958728969097137,0.2873777747154236,293.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.344478964805603,0.050000000745058,0.260901391506195,291.1348876953125,291.1499938964844,268.3333435058594,267.67022705078125,282.7101745605469,293.1111755371094,291.1349182128906,1.0,0.4106764495372772,1.0,1.0,0.9906179904937744,1.0,-1.1645479202270508,0.4893544018268585,0.6751935482025146,0.2691735625267029,0.0,0.0,0.452281653881073,202.8909149169922,210.0,0.2724693715572357,-9898.955078125,491.61175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,306.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.01953125,18000.0,0.0,0.0,0.2231702804565429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784500658512115,0.3784550130367279,-4.961139438819373e-06,0.0,0.0002264894719701,0.0,0.0,18.98781967163086,0.0,0.0,0.0,0.3306193351745605,4.0,0.0,1.0
327000,293.1141967773437,297.1499938964844,293.1499938964844,0.0836997330188751,-1987.342529296875,304.146484375,0.5272189974784851,0.1324943751096725,0.1072320342063903,293.0967712402344,297.1499938964844,293.1499938964844,0.1162452101707458,-2722.57568359375,304.1446228027344,0.5870699882507324,0.1749397069215774,0.1728524565696716,293.1010131835937,297.1499938964844,293.1499938964844,0.1110629588365554,-1938.4532470703125,304.1451416015625,0.5786164402961731,0.1683132946491241,0.1230647340416908,293.1464233398437,297.1499938964844,293.1499938964844,0.2199600934982299,-4528.533203125,304.1506042480469,0.6992213726043701,0.2958728969097137,0.2873777747154236,293.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.344478964805603,0.050000000745058,0.260901391506195,291.1348876953125,291.1499938964844,268.3333435058594,267.67022705078125,282.7101745605469,293.1111755371094,291.1349182128906,1.0,0.4106764495372772,1.0,1.0,0.9906179904937744,1.0,-1.1645479202270508,0.4893544018268585,0.6751935482025146,0.2691735625267029,0.0,0.0,0.452281653881073,202.8909149169922,210.0,0.2724693715572357,-9898.955078125,491.61175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,306.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.01953125,18000.0,0.0,0.0,0.2231702804565429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784500658512115,0.3784550130367279,-4.961139438819373e-06,0.0,0.0002264894719701,0.0,0.0,18.98781967163086,0.0,0.0,0.0,0.3306193351745605,4.0,0.0,1.0
327060,293.1146850585937,297.1499938964844,293.1499938964844,0.0843910202383995,-2000.1754150390625,304.1465148925781,0.5272516012191772,0.1333038061857223,0.1079306229948997,293.0971374511719,297.1499938964844,293.1499938964844,0.1173248961567878,-2742.89208984375,304.1446228027344,0.5873339176177979,0.1762109994888305,0.1741525381803512,293.1014404296875,297.1499938964844,293.1499938964844,0.1120416224002838,-1952.1904296875,304.1451110839844,0.5787971019744873,0.1694676429033279,0.1239441633224487,293.1499938964844,297.1499938964844,293.1499938964844,0.2195214182138443,-4521.251953125,304.151123046875,0.6972557306289673,0.2952410280704498,0.2869206070899963,293.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.3435129523277282,0.050000000745058,0.2613597810268402,291.1352233886719,291.1499938964844,268.2966613769531,267.6348571777344,282.6916198730469,293.1104431152344,291.1352844238281,1.0,0.4129343926906585,1.0,1.0,0.9910057187080384,1.0,-1.168152093887329,0.4909862577915191,0.6771658658981323,0.2700902223587036,0.0,0.0,0.4542291760444641,205.3919219970703,213.0,0.4684997498989105,-9951.8466796875,498.6622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8327331542969,306.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.306640625,18000.0,0.0,0.0,0.2243618965148925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811812400817871,0.3811862170696258,-4.972991973772878e-06,0.0,0.0002276988088851,0.0,0.0,19.194530487060547,0.0,0.0,0.0,0.3314423561096191,4.0,0.0,1.0
327120,293.1146850585937,297.1499938964844,293.1499938964844,0.0843910202383995,-2000.1754150390625,304.1465148925781,0.5272516012191772,0.1333038061857223,0.1079306229948997,293.0971374511719,297.1499938964844,293.1499938964844,0.1173248961567878,-2742.89208984375,304.1446228027344,0.5873339176177979,0.1762109994888305,0.1741525381803512,293.1014404296875,297.1499938964844,293.1499938964844,0.1120416224002838,-1952.1904296875,304.1451110839844,0.5787971019744873,0.1694676429033279,0.1239441633224487,293.1499938964844,297.1499938964844,293.1499938964844,0.2195214182138443,-4521.251953125,304.151123046875,0.6972557306289673,0.2952410280704498,0.2869206070899963,293.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.3435129523277282,0.050000000745058,0.2613597810268402,291.1352233886719,291.1499938964844,268.2966613769531,267.6348571777344,282.6916198730469,293.1104431152344,291.1352844238281,1.0,0.4129343926906585,1.0,1.0,0.9910057187080384,1.0,-1.168152093887329,0.4909862577915191,0.6771658658981323,0.2700902223587036,0.0,0.0,0.4542291760444641,205.3919219970703,213.0,0.4684997498989105,-9951.8466796875,498.6622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8327331542969,306.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.306640625,18000.0,0.0,0.0,0.2243618965148925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811812400817871,0.3811862170696258,-4.972991973772878e-06,0.0,0.0002276988088851,0.0,0.0,19.194530487060547,0.0,0.0,0.0,0.3314423561096191,4.0,0.0,1.0
