time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.1151733398437,297.1499938964844,293.1499938964844,0.0850785225629806,-2012.947998046875,304.1465148925781,0.5271709561347961,0.1341018080711364,0.1086265593767166,293.0975341796875,297.1499938964844,293.1499938964844,0.1184047535061836,-2763.170166015625,304.1446228027344,0.5874760746955872,0.1774705499410629,0.175451174378395,293.1019897460937,297.1499938964844,293.1499938964844,0.1130085587501525,-1965.7340087890625,304.1451416015625,0.5788359642028809,0.1705884486436844,0.1248117834329605,293.1539611816406,297.1499938964844,293.1499938964844,0.2189352661371231,-4511.53515625,304.1517333984375,0.6950428485870361,0.294435441493988,0.2863088250160217,293.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3424832224845886,0.050000000745058,0.2618585526943207,291.1356506347656,291.1499938964844,268.260009765625,267.5995178222656,282.67315673828125,293.1101989746094,291.1357116699219,1.0,0.4153288900852203,1.0,1.0,0.9913934469223022,1.0,-1.171599507331848,0.4925616979598999,0.679037868976593,0.2709274291992187,0.0,0.0,0.4561115503311157,208.10516357421875,216.0,0.5323691368103027,-10003.208984375,506.0796203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420715332031,306.6128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.73828125,18000.0,0.0,0.0,0.2255185097455978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838389217853546,0.3838438987731933,-4.984657607565168e-06,0.0,0.0002288726245751,0.0,0.0,19.39729690551757,0.0,0.0,0.0,0.3322477340698242,4.0,0.0,1.0
327240,293.1151733398437,297.1499938964844,293.1499938964844,0.0850785225629806,-2012.947998046875,304.1465148925781,0.5271709561347961,0.1341018080711364,0.1086265593767166,293.0975341796875,297.1499938964844,293.1499938964844,0.1184047535061836,-2763.170166015625,304.1446228027344,0.5874760746955872,0.1774705499410629,0.175451174378395,293.1019897460937,297.1499938964844,293.1499938964844,0.1130085587501525,-1965.7340087890625,304.1451416015625,0.5788359642028809,0.1705884486436844,0.1248117834329605,293.1539611816406,297.1499938964844,293.1499938964844,0.2189352661371231,-4511.53515625,304.1517333984375,0.6950428485870361,0.294435441493988,0.2863088250160217,293.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3424832224845886,0.050000000745058,0.2618585526943207,291.1356506347656,291.1499938964844,268.260009765625,267.5995178222656,282.67315673828125,293.1101989746094,291.1357116699219,1.0,0.4153288900852203,1.0,1.0,0.9913934469223022,1.0,-1.171599507331848,0.4925616979598999,0.679037868976593,0.2709274291992187,0.0,0.0,0.4561115503311157,208.10516357421875,216.0,0.5323691368103027,-10003.208984375,506.0796203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420715332031,306.6128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.73828125,18000.0,0.0,0.0,0.2255185097455978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838389217853546,0.3838438987731933,-4.984657607565168e-06,0.0,0.0002288726245751,0.0,0.0,19.39729690551757,0.0,0.0,0.0,0.3322477340698242,4.0,0.0,1.0
327300,293.11541748046875,297.1499938964844,293.1499938964844,0.0854201316833496,-2019.2974853515625,304.14654541015625,0.5270997881889343,0.1344925761222839,0.1089720129966735,293.0977783203125,297.1499938964844,293.1499938964844,0.1189413666725158,-2773.22998046875,304.1446228027344,0.5875102281570435,0.1780890822410583,0.1760945469141006,293.1023254394531,297.1499938964844,293.1499938964844,0.1134824231266975,-1972.3599853515625,304.1451721191406,0.5788080096244812,0.1711330115795135,0.1252356022596359,293.1560974121094,297.1499938964844,293.1499938964844,0.21858711540699,-4505.76708984375,304.15203857421875,0.6938596367835999,0.293967068195343,0.2859433889389038,293.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.3419552445411682,0.050000000745058,0.2621184587478637,291.1358337402344,291.1499938964844,268.2416687011719,267.5818176269531,282.6637878417969,293.1099548339844,291.1358947753906,1.0,0.4165559709072113,1.0,1.0,0.9915872812271118,1.0,-1.1732417345046997,0.493318110704422,0.6799235939979553,0.2713096737861633,0.0,0.0,0.45703786611557,209.51638793945312,216.0,0.5026646256446838,-10028.3486328125,509.8628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466491699219,306.6230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.89453125,18000.0,0.0,0.0,0.2260840833187103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851478695869446,0.3851528763771057,-4.990426077711163e-06,0.0,0.0002294465957675,0.0,0.0,19.49766731262207,0.0,0.0,0.0,0.3326450884342193,4.0,0.0,1.0
327360,293.1156921386719,297.1499938964844,293.1499938964844,0.0857561081647872,-2025.542724609375,304.14654541015625,0.5270059704780579,0.1348743736743927,0.1093118712306022,293.0980224609375,297.1499938964844,293.1499938964844,0.119472861289978,-2783.181396484375,304.1446228027344,0.5875220894813538,0.1786999553442001,0.1767311096191406,293.1026611328125,297.1499938964844,293.1499938964844,0.1139508932828903,-1978.903076171875,304.14520263671875,0.5787572264671326,0.1716699451208114,0.1256542354822158,293.1582946777344,297.1499938964844,293.1499938964844,0.218200996518135,-4499.3701171875,304.1523742675781,0.6926316022872925,0.2934553027153015,0.285537987947464,293.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3414225280284881,0.050000000745058,0.2623836100101471,291.1360168457031,291.1499938964844,268.22332763671875,267.56414794921875,282.6546325683594,293.1100158691406,291.1360778808594,1.0,0.4177947342395782,1.0,1.0,0.9917856454849244,1.0,-1.1748199462890625,0.4940492808818817,0.6807706952095032,0.2716645896434784,0.0,0.0,0.457950234413147,210.9544372558593,204.0,0.5680366158485413,-10053.033203125,513.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85113525390625,306.6331481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.05078125,18000.0,0.0,0.0,0.2266413420438766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864459991455078,0.3864510059356689,-4.996170446247561e-06,0.0,0.0002300121559528,0.0,0.0,19.59756660461425,0.0,0.0,0.0,0.3330394029617309,4.0,0.0,1.0
327420,293.1160583496094,297.1499938964844,293.1499938964844,0.0862478613853454,-2034.61767578125,304.1468811035156,0.5294018983840942,0.1356721818447113,0.1098249852657318,293.098388671875,297.1499938964844,293.1499938964844,0.1203391402959823,-2799.2861328125,304.1449890136719,0.5903834104537964,0.1799414157867431,0.1777913123369217,293.1031494140625,297.1499938964844,293.1499938964844,0.1146953254938125,-1989.221923828125,304.14556884765625,0.5815224647521973,0.1727679520845413,0.126336008310318,293.16229248046875,297.1499938964844,293.1499938964844,0.2171377539634704,-4481.6669921875,304.1533508300781,0.6933183670043945,0.2924344539642334,0.2844610512256622,293.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.3424069583415985,0.050000000745058,0.2618957459926605,291.1386108398437,291.1499938964844,268.1866760253906,267.5287780761719,282.63922119140625,293.1109313964844,291.13916015625,1.0,0.415456473827362,1.0,1.0,0.9921822547912598,1.0,-1.1757584810256958,0.4944511651992798,0.681307315826416,0.2719315886497497,0.0,0.0,0.4593585431575775,208.36550903320312,207.0,4.33012056350708,-10090.056640625,509.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612976074219,306.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.306640625,18000.0,0.0,0.0,0.227715790271759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887499272823334,0.3887549340724945,-5.007095296605257e-06,0.0,0.0002311025746166,0.0,0.0,19.77812385559082,0.0,0.0,0.0,0.3337441980838775,4.0,0.0,1.0
327480,293.1160583496094,297.1499938964844,293.1499938964844,0.0862478613853454,-2034.61767578125,304.1468811035156,0.5294018983840942,0.1356721818447113,0.1098249852657318,293.098388671875,297.1499938964844,293.1499938964844,0.1203391402959823,-2799.2861328125,304.1449890136719,0.5903834104537964,0.1799414157867431,0.1777913123369217,293.1031494140625,297.1499938964844,293.1499938964844,0.1146953254938125,-1989.221923828125,304.14556884765625,0.5815224647521973,0.1727679520845413,0.126336008310318,293.16229248046875,297.1499938964844,293.1499938964844,0.2171377539634704,-4481.6669921875,304.1533508300781,0.6933183670043945,0.2924344539642334,0.2844610512256622,293.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.3424069583415985,0.050000000745058,0.2618957459926605,291.1386108398437,291.1499938964844,268.1866760253906,267.5287780761719,282.63922119140625,293.1109313964844,291.13916015625,1.0,0.415456473827362,1.0,1.0,0.9921822547912598,1.0,-1.1757584810256958,0.4944511651992798,0.681307315826416,0.2719315886497497,0.0,0.0,0.4593585431575775,208.36550903320312,207.0,4.33012056350708,-10090.056640625,509.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612976074219,306.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.306640625,18000.0,0.0,0.0,0.227715790271759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887499272823334,0.3887549340724945,-5.007095296605257e-06,0.0,0.0002311025746166,0.0,0.0,19.77812385559082,0.0,0.0,0.0,0.3337441980838775,4.0,0.0,1.0
327540,293.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1469421386719,0.5310332179069519,0.0,0.1104397028684616,293.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1450500488281,0.5923246145248413,0.0,0.1789583563804626,293.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456604003906,0.5833733677864075,0.0,0.1271001696586609,293.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.15386962890625,0.692963719367981,0.0,0.2834837734699249,293.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.3427091240882873,0.0,0.2617479860782623,291.14178466796875,294.1499938964844,268.1499938964844,267.493408203125,282.6227722167969,293.112548828125,291.1417541503906,0.0,0.0,1.0,1.0,0.9925788640975952,1.0,-1.1775933504104614,0.4953131973743438,0.6822801232337952,0.2722921669483185,0.0,0.0,0.0,207.601791381836,60.0,2.5515618324279785,-10121.341796875,508.602294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,306.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.400390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900083005428314,0.3900133073329925,-5.014069301978452e-06,0.0,0.0,0.0,0.0,19.88068199157715,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1469421386719,0.5310332179069519,0.0,0.1104397028684616,293.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1450500488281,0.5923246145248413,0.0,0.1789583563804626,293.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456604003906,0.5833733677864075,0.0,0.1271001696586609,293.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.15386962890625,0.692963719367981,0.0,0.2834837734699249,293.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.3427091240882873,0.0,0.2617479860782623,291.14178466796875,294.1499938964844,268.1499938964844,267.493408203125,282.6227722167969,293.112548828125,291.1417541503906,0.0,0.0,1.0,1.0,0.9925788640975952,1.0,-1.1775933504104614,0.4953131973743438,0.6822801232337952,0.2722921669483185,0.0,0.0,0.0,207.601791381836,60.0,2.5515618324279785,-10121.341796875,508.602294921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8763732910156,306.6737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.400390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900083005428314,0.3900133073329925,-5.014069301978452e-06,0.0,0.0,0.0,0.0,19.88068199157715,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62188720703125,0.0,0.0,0.0004634876386262,292.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94830322265625,0.0,0.0,0.0007286092732101,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0005195133271627,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.029541015625,0.0,0.0,0.0011109390761703,293.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0013062069192528,291.1974792480469,294.1499938964844,268.11541748046875,267.4600524902344,280.4966125488281,286.73309326171875,291.14715576171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.995547354221344,1.0,-0.0050537222996354,0.0106323957443237,-0.005578672979027,-0.0212570205330848,0.0,0.0,0.0,-0.0283125899732112,60.0,-179.49107360839844,-0.0,-1.7408475514457675e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.059423367354224e-18,-8.06275276931975e-18,3.329743662204755e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.62188720703125,0.0,0.0,0.0004634876386262,292.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.94830322265625,0.0,0.0,0.0007286092732101,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0005195133271627,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.029541015625,0.0,0.0,0.0011109390761703,293.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0013062069192528,291.1974792480469,294.1499938964844,268.11541748046875,267.4600524902344,280.4966125488281,286.73309326171875,291.14715576171875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.995547354221344,1.0,-0.0050537222996354,0.0106323957443237,-0.005578672979027,-0.0212570205330848,0.0,0.0,0.0,-0.0283125899732112,60.0,-179.49107360839844,-0.0,-1.7408475514457675e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.059423367354224e-18,-8.06275276931975e-18,3.329743662204755e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.586181640625,0.0,0.0,9.557115845382214e-05,292.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,0.0001230059569934,292.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,9.02960091480054e-05,292.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096740722656,0.0,0.0,0.0001344064658042,292.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0005193646647967,291.19757080078125,294.1499938964844,268.09967041015625,267.4448547363281,280.2590026855469,282.4175109863281,291.1434936523437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.997031569480896,1.0,-0.0011754836887121,0.0052063693292438,-0.0040308856405317,-0.0263543706387281,0.0,0.0,0.0,-0.0097988322377204,60.0,-90.44275665283205,-0.0,-9.421113134067129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3141456357927596e-20,-1.4810877278502233e-20,1.6694199108326768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699157714844,0.0,0.0,8.441408863291144e-05,292.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.906005859375,0.0,0.0,0.0001046565666911,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,7.728961645625532e-05,292.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00396728515625,0.0,0.0,0.0001048486228683,292.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004953611060045,291.1976318359375,294.1499938964844,268.0849304199219,267.4306335449219,280.1412353515625,279.006591796875,291.1410827636719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.998515784740448,1.0,-0.0010577706852927,0.001306353486143,-0.0002485828008502,-0.0301754921674728,0.0,0.0,0.0,-0.0105118937790393,60.0,-43.8813362121582,-0.0,-7.629504494843786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.595554566022498e-21,-6.936547593175025e-21,2.340993229100919e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543212890625,0.0,0.0,8.420058293268085e-05,292.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8948059082031,0.0,0.0,0.0001043155934894,292.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9846496582031,0.0,0.0,7.704699964961037e-05,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986572265625,0.0,0.0,0.0001043183583533,292.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0004948084824718,291.1976623535156,294.1499938964844,268.0711364746094,267.4173583984375,280.02789306640625,276.40704345703125,291.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055524800904,5.8581839823546034e-08,0.0010554661275818,-0.0314102508127689,0.0,0.0,0.0,-0.0109377084299921,60.0,-26.484521865844727,-0.0,-7.596336359938506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.563377320973542e-21,-6.968746244753505e-21,2.405368721831571e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.538818359375,0.0,0.0,8.417884964728728e-05,292.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8836364746094,0.0,0.0,0.0001042876610881,292.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,7.70264960010536e-05,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934387207031,0.0,0.0,0.0001042879594024,292.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0004946899134665,291.1976928710937,294.1499938964844,268.0583190917969,267.40496826171875,279.91558837890625,274.4270324707031,291.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552663588896,1.2328008835993389e-08,0.0010552540188655,-0.0313361808657646,0.0,0.0,0.0,-0.0109235951676964,60.0,-20.218297958374023,-0.0,-7.592478112883327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.562947574795927e-21,-6.969171144169719e-21,2.4062233674254002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5081787109375,0.0,0.0,8.413681644015014e-05,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.861572265625,0.0,0.0,0.0001042355652316,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,7.69880207371898e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830322265625,0.0,0.0,0.0001042358053382,292.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0004944431711919,291.19775390625,294.1499938964844,268.0354309082031,267.38287353515625,279.69390869140625,271.76470947265625,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.121261596679688,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.562936669582773e-21,-6.969179222105388e-21,2.406242754471007e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5081787109375,0.0,0.0,8.413681644015014e-05,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.861572265625,0.0,0.0,0.0001042355652316,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,7.69880207371898e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830322265625,0.0,0.0,0.0001042358053382,292.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0004944431711919,291.19775390625,294.1499938964844,268.0354309082031,267.38287353515625,279.69390869140625,271.76470947265625,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.121261596679688,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.562936669582773e-21,-6.969179222105388e-21,2.406242754471007e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779052734375,0.0,0.0,8.409086149185896e-05,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397827148437,0.0,0.0,0.0001041786381392,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267272949219,0.0,0.0,7.694597297813743e-05,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,0.0001041788709699,292.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004941732040606,291.1977844238281,294.1499938964844,268.0160522460937,267.3641967773437,279.4760437011719,270.2106628417969,291.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.717626571655273,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779052734375,0.0,0.0,8.409086149185896e-05,292.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8397827148437,0.0,0.0,0.0001041786381392,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267272949219,0.0,0.0,7.694597297813743e-05,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,0.0001041788709699,292.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004941732040606,291.1977844238281,294.1499938964844,268.0160522460937,267.3641967773437,279.4760437011719,270.2106628417969,291.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.717626571655273,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.44805908203125,0.0,0.0,8.40415814309381e-05,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182983398437,0.0,0.0,0.0001041175783029,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040832519531,0.0,0.0,7.690087659284472e-05,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,0.0001041178111336,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0004938836209475,291.1977844238281,294.1499938964844,268.0000305175781,267.3487243652344,279.2620544433594,269.29840087890625,291.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.662933349609375,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.44805908203125,0.0,0.0,8.40415814309381e-05,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182983398437,0.0,0.0,0.0001041175783029,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040832519531,0.0,0.0,7.690087659284472e-05,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9626159667969,0.0,0.0,0.0001041178111336,292.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0004938836209475,291.1977844238281,294.1499938964844,268.0000305175781,267.3487243652344,279.2620544433594,269.29840087890625,291.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.662933349609375,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4185791015625,0.0,0.0,8.398960926569998e-05,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7970886230469,0.0,0.0,0.000104053186078,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817443847656,0.0,0.0,7.685331365792081e-05,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526062011719,0.0,0.0,0.0001040534189087,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0004935782635584,291.1977844238281,294.1499938964844,267.9871520996094,267.3363342285156,279.0519104003906,268.7610168457031,291.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.651277542114258,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4185791015625,0.0,0.0,8.398960926569998e-05,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7970886230469,0.0,0.0,0.000104053186078,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817443847656,0.0,0.0,7.685331365792081e-05,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526062011719,0.0,0.0,0.0001040534189087,292.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0004935782635584,291.1977844238281,294.1499938964844,267.9871520996094,267.3363342285156,279.0519104003906,268.7610168457031,291.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.651277542114258,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40399169921875,0.0,0.0,8.396280463784933e-05,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865600585937,0.0,0.0,0.0001040199858834,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8706970214844,0.0,0.0,7.682879368076101e-05,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476318359375,0.0,0.0,0.0001040202114381,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004934208118356,291.19775390625,294.1499938964844,267.9818725585937,267.3312072753906,278.94830322265625,268.5809020996094,291.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.646835327148438,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3894958496094,0.0,0.0,8.393557072849944e-05,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.776123046875,0.0,0.0,0.000103986239992,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85968017578125,0.0,0.0,7.680386624997482e-05,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,0.0001039864655467,292.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,0.0004932607407681,291.19775390625,294.1499938964844,267.977294921875,267.3267822265625,278.8456115722656,268.4418334960937,291.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.64202117919922,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,8.388007699977607e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.75543212890625,0.0,0.0,0.0001039174894685,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379211425781,0.0,0.0,7.675308734178543e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328918457031,0.0,0.0,0.0001039177150232,292.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0004929347196593,291.1976623535156,294.1499938964844,267.97021484375,267.3199768066406,278.64312744140625,268.2508850097656,291.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.63060760498047,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608093261719,0.0,0.0,8.388007699977607e-05,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.75543212890625,0.0,0.0,0.0001039174894685,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379211425781,0.0,0.0,7.675308734178543e-05,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328918457031,0.0,0.0,0.0001039177150232,292.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0004929347196593,291.1976623535156,294.1499938964844,267.97021484375,267.3199768066406,278.64312744140625,268.2508850097656,291.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.63060760498047,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,8.382374653592706e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350158691406,0.0,0.0,0.0001038477057591,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81640625,0.0,0.0,7.670154445804656e-05,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,0.0001038479240378,292.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0004926037508994,291.19757080078125,294.1499938964844,267.9657897949219,267.3157043457031,278.4444580078125,268.1360778808594,291.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.616743087768555,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,8.382374653592706e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350158691406,0.0,0.0,0.0001038477057591,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81640625,0.0,0.0,7.670154445804656e-05,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,0.0001038479240378,292.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0004926037508994,291.19757080078125,294.1499938964844,267.9657897949219,267.3157043457031,278.4444580078125,268.1360778808594,291.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.616743087768555,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,8.376717596547678e-05,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148742675781,0.0,0.0,0.0001037776164594,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7951965332031,0.0,0.0,7.664978329557925e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136657714844,0.0,0.0,0.0001037778347381,292.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0004922713851556,291.19744873046875,294.1499938964844,267.9637756347656,267.31378173828125,278.24951171875,268.0669250488281,291.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.600666046142578,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,8.376717596547678e-05,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7148742675781,0.0,0.0,0.0001037776164594,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7951965332031,0.0,0.0,7.664978329557925e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9136657714844,0.0,0.0,0.0001037778347381,292.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0004922713851556,291.19744873046875,294.1499938964844,267.9637756347656,267.31378173828125,278.24951171875,268.0669250488281,291.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.600666046142578,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,8.37109619169496e-05,291.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949462890625,0.0,0.0,0.0001037079709931,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77423095703125,0.0,0.0,7.659834227524698e-05,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042053222656,0.0,0.0,0.0001037081892718,292.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004919410566799,291.1972961425781,294.1499938964844,267.96405029296875,267.31402587890625,278.058349609375,268.02557373046875,291.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58267593383789,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,8.37109619169496e-05,291.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949462890625,0.0,0.0,0.0001037079709931,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77423095703125,0.0,0.0,7.659834227524698e-05,291.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042053222656,0.0,0.0,0.0001037081892718,292.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004919410566799,291.1972961425781,294.1499938964844,267.96405029296875,267.31402587890625,278.058349609375,268.02557373046875,291.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58267593383789,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26324462890625,0.0,0.0,8.368318231077865e-05,291.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850891113281,0.0,0.0,0.0001036735484376,291.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76385498046875,0.0,0.0,7.65729128033854e-05,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995361328125,0.0,0.0,0.0001036737594404,292.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0004917778423987,291.1972045898437,294.1499938964844,267.9649658203125,267.3149108886719,277.9641418457031,268.0118408203125,291.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.573055267333984,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,8.365570829482749e-05,291.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67529296875,0.0,0.0,0.0001036395115079,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7535400390625,0.0,0.0,7.65477743698284e-05,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948669433594,0.0,0.0,0.0001036397225107,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0004916163743473,291.1971130371094,294.1499938964844,267.9664001464844,267.3162841796875,277.8708801269531,268.00152587890625,291.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268170207738,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.563064575195312,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227478027344,0.0,0.0,8.360199717571959e-05,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6558532714844,0.0,0.0,0.0001035729728755,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,7.649863255210221e-05,291.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,0.0001035731766023,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0004913008306175,291.1968688964844,294.1499938964844,267.9706420898437,267.3204040527344,277.6870422363281,267.98846435546875,291.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479839301387074e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.542123794555664,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227478027344,0.0,0.0,8.360199717571959e-05,291.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6558532714844,0.0,0.0,0.0001035729728755,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,7.649863255210221e-05,291.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,0.0001035731766023,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0004913008306175,291.1968688964844,294.1499938964844,267.9706420898437,267.3204040527344,277.6870422363281,267.98846435546875,291.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479839301387074e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.542123794555664,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,8.355043246410787e-05,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366882324219,0.0,0.0,0.0001035090899677,291.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7129211425781,0.0,0.0,7.645144796697423e-05,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,0.0001035093009704,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004909978597424,291.19659423828125,294.1499938964844,267.97662353515625,267.326171875,277.5068664550781,267.982666015625,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.520130157470703,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
