time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,8.355043246410787e-05,291.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366882324219,0.0,0.0,0.0001035090899677,291.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7129211425781,0.0,0.0,7.645144796697423e-05,291.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87646484375,0.0,0.0,0.0001035093009704,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0004909978597424,291.19659423828125,294.1499938964844,267.97662353515625,267.326171875,277.5068664550781,267.982666015625,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.520130157470703,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,8.350163261638954e-05,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,0.0001034486267599,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,7.640678813913837e-05,291.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674011230469,0.0,0.0,0.0001034488304867,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004907111288048,291.1962890625,294.1499938964844,267.9841613769531,267.3334045410156,277.3302307128906,267.9818420410156,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.497358322143555,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,8.350163261638954e-05,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61773681640625,0.0,0.0,0.0001034486267599,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929626464844,0.0,0.0,7.640678813913837e-05,291.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674011230469,0.0,0.0,0.0001034488304867,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004907111288048,291.1962890625,294.1499938964844,267.9841613769531,267.3334045410156,277.3302307128906,267.9818420410156,291.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.497358322143555,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,8.345618698513135e-05,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989990234375,0.0,0.0,0.0001033923253999,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732482910156,0.0,0.0,7.636520604137331e-05,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584289550781,0.0,0.0,0.0001033925291267,292.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004904441302642,291.1959533691406,294.1499938964844,267.9930114746094,267.34197998046875,277.1571350097656,267.98455810546875,291.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47408103942871,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,8.345618698513135e-05,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989990234375,0.0,0.0,0.0001033923253999,291.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6732482910156,0.0,0.0,7.636520604137331e-05,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8584289550781,0.0,0.0,0.0001033925291267,292.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0004904441302642,291.1959533691406,294.1499938964844,267.9930114746094,267.34197998046875,277.1571350097656,267.98455810546875,291.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47408103942871,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311950683594,0.0,0.0,8.34349193610251e-05,291.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897216796875,0.0,0.0,0.0001033659791573,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634826660156,0.0,0.0,7.634575013071299e-05,291.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539733886719,0.0,0.0,0.0001033661756082,292.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0004903191584162,291.1957702636719,294.1499938964844,267.9979248046875,267.3466796875,277.0718994140625,267.9869689941406,290.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.46233367919922,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,8.341472857864574e-05,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804748535156,0.0,0.0,0.0001033409644151,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537780761719,0.0,0.0,7.632726919837296e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495178222656,0.0,0.0,0.0001033411608659,292.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0004902005312032,291.195556640625,294.1499938964844,268.0030822753906,267.3516845703125,276.9875183105469,267.98992919921875,290.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.450559616088867,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,8.337788312928751e-05,291.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.000103295315057,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.634521484375,0.0,0.0,7.629355968674645e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,0.0001032955115078,292.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0004899840569123,291.19512939453125,294.1499938964844,268.0141296386719,267.3623352050781,276.8212890625,267.9972839355469,290.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.42706298828125,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,8.337788312928751e-05,291.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,0.000103295315057,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.634521484375,0.0,0.0,7.629355968674645e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,0.0001032955115078,292.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0004899840569123,291.19512939453125,294.1499938964844,268.0141296386719,267.3623352050781,276.8212890625,267.9972839355469,290.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.42706298828125,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,8.334629819728434e-05,291.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440673828125,0.0,0.0,0.0001032561849569,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,7.62646523071453e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,0.0001032563741318,292.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0004897984908893,291.19464111328125,294.1499938964844,268.0260009765625,267.3738098144531,276.658447265625,268.0061950683594,290.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.403850555419922,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,8.334629819728434e-05,291.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440673828125,0.0,0.0,0.0001032561849569,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.615478515625,0.0,0.0,7.62646523071453e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8320007324219,0.0,0.0,0.0001032563741318,292.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0004897984908893,291.19464111328125,294.1499938964844,268.0260009765625,267.3738098144531,276.658447265625,268.0061950683594,290.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.403850555419922,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,8.33206286188215e-05,291.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52618408203125,0.0,0.0,0.0001032243744703,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,7.62411582400091e-05,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,0.0001032245709211,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0004896476748399,291.1941223144531,294.1499938964844,268.0385131835937,267.3858642578125,276.4988708496094,268.016357421875,290.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.381187438964844,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,8.33206286188215e-05,291.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52618408203125,0.0,0.0,0.0001032243744703,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,7.62411582400091e-05,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,0.0001032245709211,292.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0004896476748399,291.1941223144531,294.1499938964844,268.0385131835937,267.3858642578125,276.4988708496094,268.016357421875,290.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.381187438964844,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,8.33015437819995e-05,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.000103200734884,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780334472656,0.0,0.0,7.622370321769267e-05,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147888183594,0.0,0.0,0.0001032009240589,292.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0004895356250926,291.1935119628906,294.1499938964844,268.0514831542969,267.3983764648437,276.3425598144531,268.0274963378906,290.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.359336853027344,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,8.33015437819995e-05,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.000103200734884,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780334472656,0.0,0.0,7.622370321769267e-05,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147888183594,0.0,0.0,0.0001032009240589,292.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0004895356250926,291.1935119628906,294.1499938964844,268.0514831542969,267.3983764648437,276.3425598144531,268.0274963378906,290.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.359336853027344,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,8.329469710588455e-05,291.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49969482421875,0.0,0.0,0.0001031922438414,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5688171386719,0.0,0.0,7.621743134222925e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,0.0001031924330163,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0004894953453913,291.1932067871094,294.1499938964844,268.0580749511719,267.4047546386719,276.2655944824219,268.0333557128906,290.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.348796844482422,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949035644531,0.0,0.0,8.328974945470691e-05,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.490966796875,0.0,0.0,0.0001031861247611,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55963134765625,0.0,0.0,7.621290569659323e-05,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8062744140625,0.0,0.0,0.00010318630666,292.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0004894662997685,291.1929016113281,294.1499938964844,268.0647277832031,267.4111633300781,276.1893920898437,268.03936767578125,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.338560104370117,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,8.328595868078992e-05,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736633300781,0.0,0.0,0.0001031814244925,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,7.620943506481126e-05,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978210449219,0.0,0.0,0.0001031816063914,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.000489444064442,291.19219970703125,294.1499938964844,268.0780639648437,267.42401123046875,276.0393371582031,268.0517883300781,290.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.319128036499023,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710388183594,0.0,0.0,8.328595868078992e-05,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736633300781,0.0,0.0,0.0001031814244925,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414123535156,0.0,0.0,7.620943506481126e-05,291.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978210449219,0.0,0.0,0.0001031816063914,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.000489444064442,291.19219970703125,294.1499938964844,268.0780639648437,267.42401123046875,276.0393371582031,268.0517883300781,290.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.319128036499023,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,8.329090633196756e-05,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565124511719,0.0,0.0,0.0001031875508488,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233764648437,0.0,0.0,7.621396071044728e-05,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,0.0001031877327477,292.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0004894732264801,291.19146728515625,294.1499938964844,268.0913391113281,267.4367980957031,275.89227294921875,268.0645446777344,290.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.301307678222656,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9474182128906,0.0,0.0,8.329090633196756e-05,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565124511719,0.0,0.0,0.0001031875508488,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233764648437,0.0,0.0,7.621396071044728e-05,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894592285156,0.0,0.0,0.0001031877327477,292.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0004894732264801,291.19146728515625,294.1499938964844,268.0913391113281,267.4367980957031,275.89227294921875,268.0645446777344,290.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.301307678222656,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,8.330536365974694e-05,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,0.0001032054642564,291.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50555419921875,0.0,0.0,7.622719567734748e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811279296875,0.0,0.0,0.0001032056388794,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004895582096651,291.190673828125,294.1499938964844,268.10430908203125,267.4493408203125,275.7481689453125,268.07745361328125,290.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043957748313462e-08,0.0010442865313962,-0.0279796738177537,0.0,0.0,0.0,-0.0102877775207161,60.0,-16.28537368774414,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,8.330536365974694e-05,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43951416015625,0.0,0.0,0.0001032054642564,291.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50555419921875,0.0,0.0,7.622719567734748e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811279296875,0.0,0.0,0.0001032056388794,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004895582096651,291.190673828125,294.1499938964844,268.10430908203125,267.4493408203125,275.7481689453125,268.07745361328125,290.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043957748313462e-08,0.0010442865313962,-0.0279796738177537,0.0,0.0,0.0,-0.0102877775207161,60.0,-16.28537368774414,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,8.333012374350801e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227294921875,0.0,0.0,0.0001032361324178,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4878845214844,0.0,0.0,7.624984573340043e-05,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,0.0001032363070407,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004897037288174,291.1898193359375,294.1499938964844,268.1168518066406,267.46142578125,275.6069641113281,268.09033203125,290.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.2716064453125,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,8.333012374350801e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227294921875,0.0,0.0,0.0001032361324178,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4878845214844,0.0,0.0,7.624984573340043e-05,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7728576660156,0.0,0.0,0.0001032363070407,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004897037288174,291.1898193359375,294.1499938964844,268.1168518066406,267.46142578125,275.6069641113281,268.09033203125,290.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.2716064453125,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895263671875,0.0,0.0,8.334661833941936e-05,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,0.0001032565705827,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4790954589844,0.0,0.0,7.626494334544986e-05,291.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687683105469,0.0,0.0,0.0001032567452057,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0004898007609881,291.1893615722656,294.1499938964844,268.1228942871094,267.4672546386719,275.5373840332031,268.0967102050781,290.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.26561737060547,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87811279296875,0.0,0.0,8.336600876646116e-05,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,0.0001032805885188,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703674316406,0.0,0.0,7.628268213011324e-05,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646484375,0.0,0.0,0.0001032807631418,292.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0004899146733805,291.1889038085937,294.1499938964844,268.1287841796875,267.4729309082031,275.468505859375,268.1029968261719,290.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.260276794433594,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554992675781,0.0,0.0,8.341389911947772e-05,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895874023437,0.0,0.0,0.0001033399239531,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,7.632650522282347e-05,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,0.0001033400985761,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004901962238363,291.1879272460937,294.1499938964844,268.139892578125,267.483642578125,275.3327941894531,268.1152648925781,290.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456560412421,1.1202822669531542e-08,0.0010456448653712,-0.0283954869955778,0.0,0.0,0.0,-0.0103665329515933,60.0,-16.251689910888672,-0.0,-7.454823958141787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554992675781,0.0,0.0,8.341389911947772e-05,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895874023437,0.0,0.0,0.0001033399239531,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,7.632650522282347e-05,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,0.0001033400985761,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004901962238363,291.1879272460937,294.1499938964844,268.139892578125,267.483642578125,275.3327941894531,268.1152648925781,290.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456560412421,1.1202822669531542e-08,0.0010456448653712,-0.0283954869955778,0.0,0.0,0.0,-0.0103665329515933,60.0,-16.251689910888672,-0.0,-7.454823958141787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330993652344,0.0,0.0,8.347454422619194e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37322998046875,0.0,0.0,0.0001034150554914,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358825683594,0.0,0.0,7.638199167558923e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,0.0001034152228385,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004905526293441,291.1869201660156,294.1499938964844,268.1499938964844,267.493408203125,275.1996765136719,268.1269836425781,290.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464155348017,1.1291641399679976e-08,0.0010464042425155,-0.0286279525607824,0.0,0.0,0.0,-0.010410564020276,60.0,-16.2460994720459,-0.0,-7.465658313776657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330993652344,0.0,0.0,8.347454422619194e-05,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37322998046875,0.0,0.0,0.0001034150554914,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358825683594,0.0,0.0,7.638199167558923e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,0.0001034152228385,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004905526293441,291.1869201660156,294.1499938964844,268.1499938964844,267.493408203125,275.1996765136719,268.1269836425781,290.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464155348017,1.1291641399679976e-08,0.0010464042425155,-0.0286279525607824,0.0,0.0,0.0,-0.010410564020276,60.0,-16.2460994720459,-0.0,-7.465658313776657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109130859375,0.0,0.0,8.35443934192881e-05,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570251464844,0.0,0.0,0.0001035015884554,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188537597656,0.0,0.0,7.644591096322984e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,0.0001035017558024,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0004909631679765,291.1858215332031,294.1499938964844,268.16094970703125,267.50396728515625,275.0691223144531,268.1382141113281,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.242950439453125,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8109130859375,0.0,0.0,8.35443934192881e-05,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570251464844,0.0,0.0,0.0001035015884554,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188537597656,0.0,0.0,7.644591096322984e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,0.0001035017558024,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0004909631679765,291.1858215332031,294.1499938964844,268.16094970703125,267.50396728515625,275.0691223144531,268.1382141113281,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.242950439453125,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,8.361817162949592e-05,291.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409729003906,0.0,0.0,0.0001035929890349,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020080566406,0.0,0.0,7.651341729797423e-05,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,0.0001035931563819,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004913967568427,291.1846618652344,294.1499938964844,268.1745300292969,267.5170593261719,274.94110107421875,268.1500244140625,290.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785895824432,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.239681243896484,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,8.361817162949592e-05,291.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409729003906,0.0,0.0,0.0001035929890349,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4020080566406,0.0,0.0,7.651341729797423e-05,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,0.0001035931563819,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004913967568427,291.1846618652344,294.1499938964844,268.1745300292969,267.5170593261719,274.94110107421875,268.1500244140625,290.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785895824432,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.239681243896484,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77801513671875,0.0,0.0,8.365636313101277e-05,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329772949219,0.0,0.0,0.0001036403045873,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39361572265625,0.0,0.0,7.654836372239515e-05,291.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.728271484375,0.0,0.0,0.0001036404646583,292.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0004916212055832,291.1840515136719,294.1499938964844,268.1822509765625,267.5245056152344,274.8780517578125,268.1563720703125,290.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.237672805786133,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,8.369529678020626e-05,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250427246094,0.0,0.0,0.0001036885296343,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,7.65839868108742e-05,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242736816406,0.0,0.0,0.0001036886969814,292.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0004918500198982,291.1834411621094,294.1499938964844,268.1905212402344,267.5325012207031,274.8156433105469,268.16314697265625,290.8160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.23539161682129,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74560546875,0.0,0.0,8.37750849314034e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092346191406,0.0,0.0,0.0001037873807945,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,7.665699376957491e-05,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7163391113281,0.0,0.0,0.0001037875408655,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004923189408145,291.1821594238281,294.1499938964844,268.208740234375,267.550048828125,274.69268798828125,268.1780090332031,290.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731893678756933e-08,0.0010501686483621,-0.0297801662236452,0.0,0.0,0.0,-0.0106288148090243,60.0,-16.23002052307129,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74560546875,0.0,0.0,8.37750849314034e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092346191406,0.0,0.0,0.0001037873807945,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3686828613281,0.0,0.0,7.665699376957491e-05,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7163391113281,0.0,0.0,0.0001037875408655,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,0.0004923189408145,291.1821594238281,294.1499938964844,268.208740234375,267.550048828125,274.69268798828125,268.1780090332031,290.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731893678756933e-08,0.0010501686483621,-0.0297801662236452,0.0,0.0,0.0,-0.0106288148090243,60.0,-16.23002052307129,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
