time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284851074219,0.0,0.0,8.384043030673638e-05,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29669189453125,0.0,0.0,0.0001038683330989,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,7.671678758924827e-05,291.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7099914550781,0.0,0.0,0.00010386849317,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004927029949612,291.1810607910156,294.1499938964844,268.2247314453125,267.56549072265625,274.59619140625,268.1912536621094,290.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.224939346313477,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242431640625,0.0,0.0,8.385693217860535e-05,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2935791015625,0.0,0.0,0.0001038887785398,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35223388671875,0.0,0.0,7.673189247725531e-05,291.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,0.0001038889386109,292.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.000492800027132,291.1807861328125,294.1499938964844,268.2289123535156,267.56951904296875,274.5722961425781,268.1947631835937,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-16.22356605529785,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030639648437,0.0,0.0,8.394025644520298e-05,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2780456542969,0.0,0.0,0.0001039920098264,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359375,0.0,0.0,7.680812996113673e-05,291.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,0.0001039921626215,292.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0004932897281832,291.17938232421875,294.1499938964844,268.2508850097656,267.5906982421875,274.45440673828125,268.2134704589844,290.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.216066360473633,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030639648437,0.0,0.0,8.394025644520298e-05,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2780456542969,0.0,0.0,0.0001039920098264,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359375,0.0,0.0,7.680812996113673e-05,291.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,0.0001039921626215,292.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0004932897281832,291.17938232421875,294.1499938964844,268.2508850097656,267.5906982421875,274.45440673828125,268.2134704589844,290.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.216066360473633,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820983886719,0.0,0.0,8.402449020650238e-05,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626037597656,0.0,0.0,0.0001040963616105,291.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197631835937,0.0,0.0,7.688520418014377e-05,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0001040965144056,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0004937847843393,291.1778869628906,294.1499938964844,268.2743835449219,267.6133728027344,274.3390197753906,268.2340393066406,290.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.207555770874023,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820983886719,0.0,0.0,8.402449020650238e-05,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626037597656,0.0,0.0,0.0001040963616105,291.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197631835937,0.0,0.0,7.688520418014377e-05,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0001040965144056,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0004937847843393,291.1778869628906,294.1499938964844,268.2743835449219,267.6133728027344,274.3390197753906,268.2340393066406,290.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.207555770874023,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716613769531,0.0,0.0,8.406678534811363e-05,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25494384765625,0.0,0.0,0.0001041487557813,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31170654296875,0.0,0.0,7.692390499869362e-05,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,0.0001041489085764,292.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0004940333310514,291.1771240234375,294.1499938964844,268.2866516113281,267.6252136230469,274.28228759765625,268.2449645996094,290.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.20292854309082,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612854003906,0.0,0.0,8.410910231759772e-05,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.247314453125,0.0,0.0,0.0001042011863319,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037109375,0.0,0.0,7.69626276451163e-05,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.684814453125,0.0,0.0,0.000104201339127,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0004942820523865,291.17633056640625,294.1499938964844,268.2992553710937,267.6373596191406,274.2261962890625,268.2563171386719,290.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.198070526123047,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,8.419357618549839e-05,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23211669921875,0.0,0.0,0.0001043058364302,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28778076171875,0.0,0.0,7.703992741880938e-05,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.677001953125,0.0,0.0,0.0001043059892253,292.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0004947785055264,291.1746826171875,294.1499938964844,268.3252258300781,267.66241455078125,274.11578369140625,268.28009033203125,290.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.18769073486328,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,8.419357618549839e-05,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23211669921875,0.0,0.0,0.0001043058364302,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28778076171875,0.0,0.0,7.703992741880938e-05,291.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.677001953125,0.0,0.0,0.0001043059892253,292.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0004947785055264,291.1746826171875,294.1499938964844,268.3252258300781,267.66241455078125,274.11578369140625,268.28009033203125,290.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.18769073486328,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,8.427743887295946e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,0.000104409729829,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,7.711665966780856e-05,291.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692199707031,0.0,0.0,0.0001044098753482,292.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0004952713497914,291.1729736328125,294.1499938964844,268.35211181640625,267.6883239746094,274.0078430175781,268.3052062988281,290.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.176443099975586,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,8.427743887295946e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2170715332031,0.0,0.0,0.000104409729829,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,7.711665966780856e-05,291.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6692199707031,0.0,0.0,0.0001044098753482,292.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0004952713497914,291.1729736328125,294.1499938964844,268.35211181640625,267.6883239746094,274.0078430175781,268.3052062988281,290.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.176443099975586,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000061035156,0.0,0.0,8.436021744273603e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020874023437,0.0,0.0,0.0001045122844516,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563171386719,0.0,0.0,7.719240966252983e-05,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66143798828125,0.0,0.0,0.0001045124372467,292.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.000495757907629,291.17120361328125,294.1499938964844,268.37969970703125,267.7149353027344,273.9023132324219,268.3314514160156,290.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.164398193359375,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000061035156,0.0,0.0,8.436021744273603e-05,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2020874023437,0.0,0.0,0.0001045122844516,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563171386719,0.0,0.0,7.719240966252983e-05,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66143798828125,0.0,0.0,0.0001045124372467,292.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.000495757907629,291.17120361328125,294.1499938964844,268.37969970703125,267.7149353027344,273.9023132324219,268.3314514160156,290.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.164398193359375,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799255371094,0.0,0.0,8.444149716524407e-05,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.187255859375,0.0,0.0,0.000104612976429,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2407531738281,0.0,0.0,7.72667772253044e-05,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537170410156,0.0,0.0,0.0001046131219482,292.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0004962356179021,291.1693725585937,294.1499938964844,268.4077453613281,267.74200439453125,273.7991943359375,268.35858154296875,290.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.151628494262695,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799255371094,0.0,0.0,8.444149716524407e-05,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.187255859375,0.0,0.0,0.000104612976429,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2407531738281,0.0,0.0,7.72667772253044e-05,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537170410156,0.0,0.0,0.0001046131219482,292.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0004962356179021,291.1693725585937,294.1499938964844,268.4077453613281,267.74200439453125,273.7991943359375,268.35858154296875,290.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.151628494262695,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5699462890625,0.0,0.0,8.448144217254594e-05,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17987060546875,0.0,0.0,0.0001046624674927,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330017089844,0.0,0.0,7.730333163635805e-05,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498413085937,0.0,0.0,0.0001046626130118,292.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004964703693985,291.1683959960937,294.1499938964844,268.4219055175781,267.7556457519531,273.7485656738281,268.3724365234375,290.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.14498519897461,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,8.452086331089959e-05,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725158691406,0.0,0.0,0.0001047113037202,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253112792969,0.0,0.0,7.733939855825156e-05,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64599609375,0.0,0.0,0.0001047114419634,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.000496702035889,291.1674499511719,294.1499938964844,268.43609619140625,267.7693176269531,273.6985168457031,268.38641357421875,290.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.138195037841797,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.540283203125,0.0,0.0,8.459793752990663e-05,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.000104806786112,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099609375,0.0,0.0,7.740992441540584e-05,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0001048069316311,292.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004971550079062,291.1654357910156,294.1499938964844,268.4644775390625,267.79669189453125,273.60009765625,268.4146423339844,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.124210357666016,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.540283203125,0.0,0.0,8.459793752990663e-05,291.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578674316406,0.0,0.0,0.000104806786112,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099609375,0.0,0.0,7.740992441540584e-05,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0001048069316311,292.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004971550079062,291.1654357910156,294.1499938964844,268.4644775390625,267.79669189453125,273.60009765625,268.4146423339844,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.124210357666016,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,8.467237057629973e-05,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1433410644531,0.0,0.0,0.0001048990015988,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947631835937,0.0,0.0,7.747803465463221e-05,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305847167969,0.0,0.0,0.000104899139842,292.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004975924966856,291.1633605957031,294.1499938964844,268.49267578125,267.82391357421875,273.5039978027344,268.443115234375,290.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.109737396240234,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,8.467237057629973e-05,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1433410644531,0.0,0.0,0.0001048990015988,291.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947631835937,0.0,0.0,7.747803465463221e-05,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305847167969,0.0,0.0,0.000104899139842,292.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004975924966856,291.1633605957031,294.1499938964844,268.49267578125,267.82391357421875,273.5039978027344,268.443115234375,290.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.109737396240234,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,8.474384230794385e-05,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,0.000104987542727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,7.754343096166849e-05,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,0.0001049876809702,292.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0004980125231668,291.1612243652344,294.1499938964844,268.5205383300781,267.8507385253906,273.41015625,268.4715576171875,290.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.094873428344727,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,8.474384230794385e-05,291.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,0.000104987542727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796569824219,0.0,0.0,7.754343096166849e-05,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,0.0001049876809702,292.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0004980125231668,291.1612243652344,294.1499938964844,268.5205383300781,267.8507385253906,273.41015625,268.4715576171875,290.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.094873428344727,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,8.481203985866159e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11456298828125,0.0,0.0,0.0001050720311468,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646423339844,0.0,0.0,7.760583685012534e-05,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.00010507216939,292.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004984133411198,291.15899658203125,294.1499938964844,268.5477600097656,267.87701416015625,273.3185119628906,268.499755859375,290.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.07971954345703,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820556640625,0.0,0.0,8.481203985866159e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11456298828125,0.0,0.0,0.0001050720311468,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646423339844,0.0,0.0,7.760583685012534e-05,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152648925781,0.0,0.0,0.00010507216939,292.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004984133411198,291.15899658203125,294.1499938964844,268.5477600097656,267.87701416015625,273.3185119628906,268.499755859375,290.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.07971954345703,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725036621094,0.0,0.0,8.484481804771349e-05,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1074523925781,0.0,0.0,0.0001051126382662,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571960449219,0.0,0.0,7.7635828347411e-05,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114501953125,0.0,0.0,0.0001051127692335,292.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0004986059502698,291.1578674316406,294.1499938964844,268.56109619140625,267.8898620605469,273.2735595703125,268.5137023925781,290.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299079171247286e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.072065353393555,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46295166015625,0.0,0.0,8.487669401802123e-05,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.100341796875,0.0,0.0,0.0001051521248882,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,7.766499038552865e-05,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076354980469,0.0,0.0,0.0001051522631314,292.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004987933207303,291.1567077636719,294.1499938964844,268.5741882324219,267.9024963378906,273.2291259765625,268.5274963378906,290.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.064380645751953,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44403076171875,0.0,0.0,8.493758650729433e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862121582031,0.0,0.0,0.0001052275692927,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13494873046875,0.0,0.0,7.772071694489568e-05,291.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,0.00010522770026,292.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004991512396372,291.1543273925781,294.1499938964844,268.599609375,267.927001953125,273.1417541503906,268.5545654296875,290.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.04897689819336,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44403076171875,0.0,0.0,8.493758650729433e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0862121582031,0.0,0.0,0.0001052275692927,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13494873046875,0.0,0.0,7.772071694489568e-05,291.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,0.00010522770026,292.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004991512396372,291.1543273925781,294.1499938964844,268.599609375,267.927001953125,273.1417541503906,268.5545654296875,290.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.04897689819336,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252319335937,0.0,0.0,8.499446994392201e-05,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721435546875,0.0,0.0,0.0001052980296663,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202697753906,0.0,0.0,7.777276186970994e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923767089844,0.0,0.0,0.0001052981679094,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0004994855262339,291.1518859863281,294.1499938964844,268.623779296875,267.9502868652344,273.0563659667969,268.58074951171875,290.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.033613204956055,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4252319335937,0.0,0.0,8.499446994392201e-05,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721435546875,0.0,0.0,0.0001052980296663,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202697753906,0.0,0.0,7.777276186970994e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923767089844,0.0,0.0,0.0001052981679094,292.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0004994855262339,291.1518859863281,294.1499938964844,268.623779296875,267.9502868652344,273.0563659667969,268.58074951171875,290.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.033613204956055,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066162109375,0.0,0.0,8.504714060109109e-05,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581970214844,0.0,0.0,0.0001053632877301,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10565185546875,0.0,0.0,7.782095781294629e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0001053634186973,292.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004997950745746,291.1493530273437,294.1499938964844,268.646484375,267.9721984863281,272.97296142578125,268.6058349609375,290.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.018413543701172,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4066162109375,0.0,0.0,8.504714060109109e-05,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0581970214844,0.0,0.0,0.0001053632877301,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10565185546875,0.0,0.0,7.782095781294629e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0001053634186973,292.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004997950745746,291.1493530273437,294.1499938964844,268.646484375,267.9721984863281,272.97296142578125,268.6058349609375,290.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.018413543701172,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,8.509543113177642e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,0.0001054231179296,291.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,7.786514470353723e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771789550781,0.0,0.0,0.0001054232416208,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0005000789533369,291.1467590332031,294.1499938964844,268.66754150390625,267.99249267578125,272.8915100097656,268.6295166015625,290.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877203643321,60.0,-16.003511428833008,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3881225585937,0.0,0.0,8.509543113177642e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443115234375,0.0,0.0,0.0001054231179296,291.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,7.786514470353723e-05,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771789550781,0.0,0.0,0.0001054232416208,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0005000789533369,291.1467590332031,294.1499938964844,268.66754150390625,267.99249267578125,272.8915100097656,268.6295166015625,290.59393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877203643321,60.0,-16.003511428833008,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789367675781,0.0,0.0,8.511787746101618e-05,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03741455078125,0.0,0.0,0.0001054509193636,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839538574219,0.0,0.0,7.788568473188207e-05,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733947753906,0.0,0.0,0.0001054510503308,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0005002108518965,291.1454162597656,294.1499938964844,268.6773681640625,268.001953125,272.8515319824219,268.6407470703125,290.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699050782634004e-08,0.0010669890325516,-0.0349270515143871,0.0,0.0,0.0,-0.0116040157154202,60.0,-15.99621868133545,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697814941406,0.0,0.0,8.513914508512244e-05,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0305480957031,0.0,0.0,0.0001054772656061,291.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767822265625,0.0,0.0,7.790514064254239e-05,291.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,0.0001054773892974,292.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0005003358237445,291.1440734863281,294.1499938964844,268.68670654296875,268.0109558105469,272.81207275390625,268.6515197753906,290.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192094385533e-08,0.0010672552743926,-0.0350085087120533,0.0,0.0,0.0,-0.0116194542497396,60.0,-15.989054679870604,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35162353515625,0.0,0.0,8.517827518517151e-05,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,0.0001055257453117,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,7.794094562996179e-05,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56201171875,0.0,0.0,0.000105525869003,292.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0005005658604204,291.1413269042969,294.1499938964844,268.7037658691406,268.02740478515625,272.73443603515625,268.6717529296875,290.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.975144386291504,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
