time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35162353515625,0.0,0.0,8.517827518517151e-05,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0168762207031,0.0,0.0,0.0001055257453117,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,7.794094562996179e-05,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56201171875,0.0,0.0,0.000105525869003,292.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0005005658604204,291.1413269042969,294.1499938964844,268.7037658691406,268.02740478515625,272.73443603515625,268.6717529296875,290.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.975144386291504,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335876464844,0.0,0.0,8.521256677340716e-05,291.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032653808594,0.0,0.0,0.0001055682296282,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,7.797232683515176e-05,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,0.0001055683533195,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0005007674335502,291.13848876953125,294.1499938964844,268.718505859375,268.0416259765625,272.6584777832031,268.6900939941406,290.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.035289742052555,0.0,0.0,0.0,-0.01167275570333,60.0,-15.96191120147705,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3335876464844,0.0,0.0,8.521256677340716e-05,291.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032653808594,0.0,0.0,0.0001055682296282,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,7.797232683515176e-05,291.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.554443359375,0.0,0.0,0.0001055683533195,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0005007674335502,291.13848876953125,294.1499938964844,268.718505859375,268.0416259765625,272.6584777832031,268.6900939941406,290.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.035289742052555,0.0,0.0,0.0,-0.01167275570333,60.0,-15.96191120147705,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.315673828125,0.0,0.0,8.524196164216846e-05,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,0.0001056046457961,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,7.79992260504514e-05,291.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,0.0001056047694873,292.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0005009401938878,291.13555908203125,294.1499938964844,268.7307434082031,268.05340576171875,272.5841979980469,268.7061767578125,290.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.949527740478516,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.315673828125,0.0,0.0,8.524196164216846e-05,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98974609375,0.0,0.0,0.0001056046457961,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,7.79992260504514e-05,291.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,0.0001056047694873,292.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0005009401938878,291.13555908203125,294.1499938964844,268.7307434082031,268.05340576171875,272.5841979980469,268.7061767578125,290.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.949527740478516,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,8.526636520400643e-05,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.976318359375,0.0,0.0,0.0001056348774,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201416015625,0.0,0.0,7.802155596436933e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393371582031,0.0,0.0,0.0001056350010912,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0005010836175642,291.132568359375,294.1499938964844,268.7402038574219,268.0625305175781,272.511474609375,268.7198181152344,290.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.93812656402588,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29791259765625,0.0,0.0,8.526636520400643e-05,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.976318359375,0.0,0.0,0.0001056348774,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201416015625,0.0,0.0,7.802155596436933e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393371582031,0.0,0.0,0.0001056350010912,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0005010836175642,291.132568359375,294.1499938964844,268.7402038574219,268.0625305175781,272.511474609375,268.7198181152344,290.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.93812656402588,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2890930175781,0.0,0.0,8.527662430424243e-05,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696350097656,0.0,0.0,0.0001056475884979,291.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131530761719,0.0,0.0,7.803094194969162e-05,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,0.0001056477121892,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0005011439207009,291.1310729980469,294.1499938964844,268.74383544921875,268.0660400390625,272.4757385253906,268.7256164550781,290.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931469311501132e-08,0.0010689764749258,-0.0355349816381931,0.0,0.0,0.0,-0.0117192361503839,60.0,-15.932857513427734,-0.0,-7.791250311584008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803039550781,0.0,0.0,8.528567559551448e-05,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,0.0001056588007486,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0061950683594,0.0,0.0,7.803922198945656e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317687988281,0.0,0.0,0.0001056589171639,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.000501197122503,291.1295166015625,294.1499938964844,268.7467041015625,268.0688171386719,272.4403381347656,268.7307434082031,290.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944705834489925e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257973179221,60.0,-15.927874565124512,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628173828125,0.0,0.0,8.529987826477736e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94970703125,0.0,0.0,0.0001056763867381,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99237060546875,0.0,0.0,7.80522168497555e-05,291.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.0001056765104294,292.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0005012805922888,291.1263732910156,294.1499938964844,268.75006103515625,268.072021484375,272.3705444335937,268.7389221191406,290.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.918848037719728,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628173828125,0.0,0.0,8.529987826477736e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94970703125,0.0,0.0,0.0001056763867381,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99237060546875,0.0,0.0,7.80522168497555e-05,291.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,0.0001056765104294,292.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0005012805922888,291.1263732910156,294.1499938964844,268.75006103515625,268.072021484375,272.3705444335937,268.7389221191406,290.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.918848037719728,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454833984375,0.0,0.0,8.530879858881235e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364929199219,0.0,0.0,0.0001056874389178,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,7.8060373198241e-05,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166931152344,0.0,0.0,0.0001056875553331,292.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0005013330373913,291.1231689453125,294.1499938964844,268.75,268.0719909667969,272.3020935058594,268.7440185546875,290.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693924268707,1.3978485924326378e-08,0.0010693784570321,-0.0356579571962356,0.0,0.0,0.0,-0.0117425434291362,60.0,-15.9112548828125,-0.0,-7.79711228915403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2454833984375,0.0,0.0,8.530879858881235e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364929199219,0.0,0.0,0.0001056874389178,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786071777344,0.0,0.0,7.8060373198241e-05,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166931152344,0.0,0.0,0.0001056875553331,292.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0005013330373913,291.1231689453125,294.1499938964844,268.75,268.0719909667969,272.3020935058594,268.7440185546875,290.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693924268707,1.3978485924326378e-08,0.0010693784570321,-0.0356579571962356,0.0,0.0,0.0,-0.0117425434291362,60.0,-15.9112548828125,-0.0,-7.79711228915403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.228271484375,0.0,0.0,8.53105666465126e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92340087890625,0.0,0.0,0.000105689628981,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649353027344,0.0,0.0,7.806199573678896e-05,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091552734375,0.0,0.0,0.0001056897453963,292.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0005013434565626,291.119873046875,294.1499938964844,268.7475280761719,268.0700378417969,272.2348937988281,268.74609375,290.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.398102345007146e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.904717445373535,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.228271484375,0.0,0.0,8.53105666465126e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92340087890625,0.0,0.0,0.000105689628981,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649353027344,0.0,0.0,7.806199573678896e-05,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091552734375,0.0,0.0,0.0001056897453963,292.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0005013434565626,291.119873046875,294.1499938964844,268.7475280761719,268.0700378417969,272.2348937988281,268.74609375,290.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.398102345007146e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.904717445373535,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.211181640625,0.0,0.0,8.53042074595578e-05,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0001056817491189,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95135498046875,0.0,0.0,7.805617497069761e-05,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,0.0001056818655342,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0005013061454519,291.11651611328125,294.1499938964844,268.7437438964844,268.0677490234375,272.1689147949219,268.7457580566406,290.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3971647838673109e-08,0.0010693200165405,-0.0356400720775127,0.0,0.0,0.0,-0.0117391543462872,60.0,-15.898061752319336,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.211181640625,0.0,0.0,8.53042074595578e-05,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0001056817491189,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95135498046875,0.0,0.0,7.805617497069761e-05,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,0.0001056818655342,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0005013061454519,291.11651611328125,294.1499938964844,268.7437438964844,268.0677490234375,272.1689147949219,268.7457580566406,290.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3971647838673109e-08,0.0010693200165405,-0.0356400720775127,0.0,0.0,0.0,-0.0117391543462872,60.0,-15.898061752319336,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20269775390625,0.0,0.0,8.529851766070351e-05,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90386962890625,0.0,0.0,0.0001056747059919,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.944580078125,0.0,0.0,7.805096538504586e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49786376953125,0.0,0.0,0.0001056748151313,292.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0005012727342545,291.1147766113281,294.1499938964844,268.7413635253906,268.0664367675781,272.1363830566406,268.74481201171875,290.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.396328386249479e-08,0.0010692485375329,-0.0356181934475898,0.0,0.0,0.0,-0.011735008098185,60.0,-15.894597053527832,-0.0,-7.795216561135021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942138671875,0.0,0.0,8.529159094905481e-05,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973999023437,0.0,0.0,0.000105666120362,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378356933594,0.0,0.0,7.80446280259639e-05,291.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,0.0001056662295013,292.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0005012320470996,291.1130676269531,294.1499938964844,268.7386779785156,268.06500244140625,272.1041564941406,268.74346923828125,290.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953104449626608e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299612611532,60.0,-15.891087532043455,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,8.52748635224998e-05,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,0.0001056453984347,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,7.802932668710127e-05,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,0.000105645507574,292.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0005011337925679,291.1095275878906,294.1499938964844,268.7323303222656,268.061767578125,272.0404663085937,268.7396545410156,290.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928535658180864e-08,0.0010689514456316,-0.0355273075401783,0.0,0.0,0.0,-0.0117177823558449,60.0,-15.884099006652832,-0.0,-7.790885092617827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,8.52748635224998e-05,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.884521484375,0.0,0.0,0.0001056453984347,291.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,7.802932668710127e-05,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,0.000105645507574,292.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0005011337925679,291.1095275878906,294.1499938964844,268.7323303222656,268.061767578125,272.0404663085937,268.7396545410156,290.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928535658180864e-08,0.0010689514456316,-0.0355273075401783,0.0,0.0,0.0,-0.0117177823558449,60.0,-15.884099006652832,-0.0,-7.790885092617827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16070556640625,0.0,0.0,8.525616431143135e-05,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,0.0001056222390616,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,7.801221363479272e-05,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790344238281,0.0,0.0,0.000105622340925,292.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0005010239547118,291.10595703125,294.1499938964844,268.7247009277344,268.0579528808594,271.97784423828125,268.7343444824219,290.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901074957800574e-08,0.0010687166359275,-0.0354554839432239,0.0,0.0,0.0,-0.0117041682824492,60.0,-15.877460479736328,-0.0,-7.787462408259671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.16070556640625,0.0,0.0,8.525616431143135e-05,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717041015625,0.0,0.0,0.0001056222390616,291.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111022949219,0.0,0.0,7.801221363479272e-05,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790344238281,0.0,0.0,0.000105622340925,292.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0005010239547118,291.10595703125,294.1499938964844,268.7247009277344,268.0579528808594,271.97784423828125,268.7343444824219,290.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901074957800574e-08,0.0010687166359275,-0.0354554839432239,0.0,0.0,0.0,-0.0117041682824492,60.0,-15.877460479736328,-0.0,-7.787462408259671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441345214844,0.0,0.0,8.523781434632838e-05,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,0.000105599501694,291.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,7.79954280005768e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715270996094,0.0,0.0,0.0001055996108334,292.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0005009161541238,291.102294921875,294.1499938964844,268.7158203125,268.0535888671875,271.9162902832031,268.7276611328125,290.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874124960011612e-08,0.0010684862500056,-0.0353849902749061,0.0,0.0,0.0,-0.0116908084601163,60.0,-15.87158489227295,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1441345214844,0.0,0.0,8.523781434632838e-05,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,0.000105599501694,291.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,7.79954280005768e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715270996094,0.0,0.0,0.0001055996108334,292.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0005009161541238,291.102294921875,294.1499938964844,268.7158203125,268.0535888671875,271.9162902832031,268.7276611328125,290.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874124960011612e-08,0.0010684862500056,-0.0353849902749061,0.0,0.0,0.0,-0.0116908084601163,60.0,-15.87158489227295,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.127685546875,0.0,0.0,8.522215648554265e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,0.0001055800967151,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,7.798109436407685e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,0.0001055801985785,292.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0005008241278119,291.0985412597656,294.1499938964844,268.7056884765625,268.04852294921875,271.855712890625,268.7196655273437,290.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851114033514024e-08,0.0010682895081117,-0.0353248007595539,0.0,0.0,0.0,-0.0116794006898999,60.0,-15.866897583007812,-0.0,-7.781237343351678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.127685546875,0.0,0.0,8.522215648554265e-05,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,0.0001055800967151,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846435546875,0.0,0.0,7.798109436407685e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,0.0001055801985785,292.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0005008241278119,291.0985412597656,294.1499938964844,268.7056884765625,268.04852294921875,271.855712890625,268.7196655273437,290.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851114033514024e-08,0.0010682895081117,-0.0353248007595539,0.0,0.0,0.0,-0.0116794006898999,60.0,-15.866897583007812,-0.0,-7.781237343351678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195068359375,0.0,0.0,8.521608833689243e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84002685546875,0.0,0.0,0.0001055725806509,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780822753906,0.0,0.0,7.797554280841723e-05,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,0.0001055726825143,292.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0005007884465157,291.0966491699219,294.1499938964844,268.7001342773437,268.0457458496094,271.8258056640625,268.7151794433594,290.41461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842194945823394e-08,0.0010682131396606,-0.0353014729917049,0.0,0.0,0.0,-0.0116749787703156,60.0,-15.865156173706056,-0.0,-7.780126054512948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1113586425781,0.0,0.0,8.52115117595531e-05,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.833740234375,0.0,0.0,0.0001055669054039,291.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715515136719,0.0,0.0,7.797135185683146e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564819335937,0.0,0.0,0.0001055670145433,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0005007615545764,291.0947265625,294.1499938964844,268.6943054199219,268.0427551269531,271.7961120605469,268.7103576660156,290.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681694839149,1.3835460777045228e-08,0.0010681556304916,-0.0352838598191738,0.0,0.0,0.0,-0.0116716409102082,60.0,-15.863852500915527,-0.0,-7.779287614084751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,8.520808478351682e-05,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211975097656,0.0,0.0,0.0001055626635206,291.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585205078125,0.0,0.0,7.796821591909975e-05,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4489440917969,0.0,0.0,0.000105562765384,292.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,0.0005007414729334,291.0908508300781,294.1499938964844,268.6816711425781,268.0362243652344,271.7373962402344,268.6998291015625,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391942804e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,-0.0116691272705793,60.0,-15.862767219543455,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,8.520808478351682e-05,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8211975097656,0.0,0.0,0.0001055626635206,291.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585205078125,0.0,0.0,7.796821591909975e-05,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4489440917969,0.0,0.0,0.000105562765384,292.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,0.0005007414729334,291.0908508300781,294.1499938964844,268.6816711425781,268.0362243652344,271.7373962402344,268.6998291015625,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391942804e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,-0.0116691272705793,60.0,-15.862767219543455,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,8.521410927642137e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087158203125,0.0,0.0,0.0001055701286531,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,7.79737310949713e-05,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44140625,0.0,0.0,0.0001055702305166,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0005007769213989,291.0868835449219,294.1499938964844,268.6678466796875,268.02886962890625,271.6795349121094,268.68804931640625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839175139196414e-08,0.0010681872954592,-0.0352935753762722,0.0,0.0,0.0,-0.0116734821349382,60.0,-15.864152908325195,-0.0,-7.779750177405732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,8.521410927642137e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087158203125,0.0,0.0,0.0001055701286531,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,7.79737310949713e-05,291.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44140625,0.0,0.0,0.0001055702305166,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0005007769213989,291.0868835449219,294.1499938964844,268.6678466796875,268.02886962890625,271.6795349121094,268.68804931640625,290.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839175139196414e-08,0.0010681872954592,-0.0352935753762722,0.0,0.0,0.0,-0.0116734821349382,60.0,-15.864152908325195,-0.0,-7.779750177405732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0630798339844,0.0,0.0,8.523155702278018e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0001055917455232,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,7.798969454597682e-05,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,0.0001055918401107,292.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0005008794832974,291.0828552246094,294.1499938964844,268.6528015136719,268.0206604003906,271.6224670410156,268.67498779296875,290.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864704939692274e-08,0.0010684055741876,-0.0353603512048721,0.0,0.0,0.0,-0.0116861378774046,60.0,-15.86834716796875,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0630798339844,0.0,0.0,8.523155702278018e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0001055917455232,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326721191406,0.0,0.0,7.798969454597682e-05,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,0.0001055918401107,292.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0005008794832974,291.0828552246094,294.1499938964844,268.6528015136719,268.0206604003906,271.6224670410156,268.67498779296875,290.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864704939692274e-08,0.0010684055741876,-0.0353603512048721,0.0,0.0,0.0,-0.0116861378774046,60.0,-15.86834716796875,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04718017578125,0.0,0.0,8.526226156391203e-05,291.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0001056297842296,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81982421875,0.0,0.0,7.80177942942828e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.000105629886093,292.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0005010599852539,291.0787658691406,294.1499938964844,268.63653564453125,268.011474609375,271.5661926269531,268.66070556640625,290.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909670748546432e-08,0.0010687899775803,-0.0354779660701751,0.0,0.0,0.0,-0.0117084290832281,60.0,-15.875710487365724,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04718017578125,0.0,0.0,8.526226156391203e-05,291.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,0.0001056297842296,291.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81982421875,0.0,0.0,7.80177942942828e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,0.000105629886093,292.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0005010599852539,291.0787658691406,294.1499938964844,268.63653564453125,268.011474609375,271.5661926269531,268.66070556640625,290.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909670748546432e-08,0.0010687899775803,-0.0354779660701751,0.0,0.0,0.0,-0.0117084290832281,60.0,-15.875710487365724,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,8.528320176992565e-05,291.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778015136719,0.0,0.0,0.0001056557230185,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,7.803694461472332e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,0.000105655817606,292.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0005011829780414,291.0766906738281,294.1499938964844,268.6279602050781,268.00653076171875,271.538330078125,268.6530456542969,290.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690661147236,1.3940335996665e-08,0.001069052144885,-0.0355581752955913,0.0,0.0,0.0,-0.0117236310616135,60.0,-15.880732536315918,-0.0,-7.792355916080852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313720703125,0.0,0.0,8.530809282092378e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,0.0001056865585269,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070678710937,0.0,0.0,7.805972563801333e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,0.0001056866531143,292.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.000501329312101,291.0745849609375,294.1499938964844,268.6191101074219,268.0013122558594,271.5106506347656,268.64508056640625,290.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693778749555,1.3976799273507368e-08,0.0010693639051169,-0.0356535464525222,0.0,0.0,0.0,-0.0117417071014642,60.0,-15.886698722839355,-0.0,-7.796901968504244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
