time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01568603515625,0.0,0.0,8.536959649063647e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594299316406,0.0,0.0,0.000105762759631,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943420410156,0.0,0.0,7.811600517015904e-05,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,0.0001057628542184,292.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0005016907816752,291.0703125,294.1499938964844,268.6004638671875,267.9901123046875,271.45574951171875,268.6283264160156,290.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.406691918504066e-08,0.0010701343417167,-0.0358892567455768,0.0,0.0,0.0,-0.0117863826453685,60.0,-15.901183128356934,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01568603515625,0.0,0.0,8.536959649063647e-05,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7594299316406,0.0,0.0,0.000105762759631,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943420410156,0.0,0.0,7.811600517015904e-05,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,0.0001057628542184,292.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0005016907816752,291.0703125,294.1499938964844,268.6004638671875,267.9901123046875,271.45574951171875,268.6283264160156,290.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.406691918504066e-08,0.0010701343417167,-0.0358892567455768,0.0,0.0,0.0,-0.0117863826453685,60.0,-15.901183128356934,-0.0,-7.80814417566944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,8.544862066628411e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472229003906,0.0,0.0,0.0001058606576407,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,7.81883136369288e-05,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,0.0001058607522281,292.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0005021552206017,291.06597900390625,294.1499938964844,268.5806884765625,267.9778137207031,271.4014892578125,268.6102905273437,290.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711893795386e-08,0.0010711244540289,-0.0361921042203903,0.0,0.0,0.0,-0.0118437856435775,60.0,-15.91972541809082,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,8.544862066628411e-05,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472229003906,0.0,0.0,0.0001058606576407,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816772460937,0.0,0.0,7.81883136369288e-05,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,0.0001058607522281,292.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0005021552206017,291.06597900390625,294.1499938964844,268.5806884765625,267.9778137207031,271.4014892578125,268.6102905273437,290.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711893795386e-08,0.0010711244540289,-0.0361921042203903,0.0,0.0,0.0,-0.0118437856435775,60.0,-15.91972541809082,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98455810546875,0.0,0.0,8.554563100915402e-05,291.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,0.0001059808346326,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,7.827708031982183e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,0.00010598092922,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0005027253064326,291.06158447265625,294.1499938964844,268.5597229003906,267.96435546875,271.3478088378906,268.59100341796875,290.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324873731652588e-08,0.0010723398299887,-0.0365639068186283,0.0,0.0,0.0,-0.0119142606854438,60.0,-15.94243621826172,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98455810546875,0.0,0.0,8.554563100915402e-05,291.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,0.0001059808346326,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,7.827708031982183e-05,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,0.00010598092922,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0005027253064326,291.06158447265625,294.1499938964844,268.5597229003906,267.96435546875,271.3478088378906,268.59100341796875,290.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324873731652588e-08,0.0010723398299887,-0.0365639068186283,0.0,0.0,0.0,-0.0119142606854438,60.0,-15.94243621826172,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,8.566101314499974e-05,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,0.0001061237780959,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,7.838265446480364e-05,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3884582519531,0.0,0.0,0.0001061238726833,292.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0005034034256823,291.0570983886719,294.1499938964844,268.5376281738281,267.94970703125,271.294677734375,268.5704650878906,290.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493963362838258e-08,0.0010737855918705,-0.0370061174035072,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.969396591186523,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,8.566101314499974e-05,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,0.0001061237780959,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7564697265625,0.0,0.0,7.838265446480364e-05,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3884582519531,0.0,0.0,0.0001061238726833,292.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0005034034256823,291.0570983886719,294.1499938964844,268.5376281738281,267.94970703125,271.294677734375,268.5704650878906,290.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493963362838258e-08,0.0010737855918705,-0.0370061174035072,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.969396591186523,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613952636719,0.0,0.0,8.572572551202029e-05,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168884277344,0.0,0.0,0.0001062039591488,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502136230469,0.0,0.0,7.844187348382547e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846435546875,0.0,0.0,0.0001062040464603,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0005037837545387,291.0548095703125,294.1499938964844,268.526123046875,267.94189453125,271.2682800292969,268.5596923828125,290.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746110929176,1.4588810159921197e-08,0.0010745965410023,-0.0372541546821594,0.0,0.0,0.0,-0.0120451040565967,60.0,-15.984549522399902,-0.0,-7.873405394320798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9537353515625,0.0,0.0,8.579502900829539e-05,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,0.0001062898081727,291.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7439270019531,0.0,0.0,7.850528345443308e-05,290.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3808288574219,0.0,0.0,0.0001062899027601,292.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0005041910335421,291.0525207519531,294.1499938964844,268.5143737792969,267.93377685546875,271.2420349121094,268.5486145019531,290.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754795512184,1.4690376026749163e-08,0.0010754648828878,-0.0375197529792785,0.0,0.0,0.0,-0.0120954541489481,60.0,-16.00080108642578,-0.0,-7.886137609602883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384155273437,0.0,0.0,8.594656537752599e-05,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,0.000106477549707,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314453125,0.0,0.0,7.864394865464419e-05,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,0.0001064776370185,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0005050815525464,291.0478820800781,294.1499938964844,268.489990234375,267.9165344238281,271.1898803710937,268.5256042480469,290.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773787507787,1.4912471257844118e-08,0.0010773638496175,-0.0381005220115184,0.0,0.0,0.0,-0.0122055551037192,60.0,-16.03619956970215,-0.0,-7.914015043297695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384155273437,0.0,0.0,8.594656537752599e-05,291.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,0.000106477549707,291.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314453125,0.0,0.0,7.864394865464419e-05,290.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,0.0001064776370185,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0005050815525464,291.0478820800781,294.1499938964844,268.489990234375,267.9165344238281,271.1898803710937,268.5256042480469,290.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773787507787,1.4912471257844118e-08,0.0010773638496175,-0.0381005220115184,0.0,0.0,0.0,-0.0122055551037192,60.0,-16.03619956970215,-0.0,-7.914015043297695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231872558594,0.0,0.0,8.611552766524255e-05,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,0.0001066868644556,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,7.879854820203036e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,0.0001066869590431,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0005060745170339,291.04315185546875,294.1499938964844,268.4644775390625,267.89794921875,271.1380920410156,268.5013427734375,290.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283173888921,60.0,-16.075801849365234,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231872558594,0.0,0.0,8.611552766524255e-05,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,0.0001066868644556,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,7.879854820203036e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,0.0001066869590431,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0005060745170339,291.04315185546875,294.1499938964844,268.4644775390625,267.89794921875,271.1380920410156,268.5013427734375,290.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283173888921,60.0,-16.075801849365234,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,8.630050433566794e-05,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,0.0001069160352926,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,7.896781607996672e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.0001069161226041,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0005071616033092,291.0383605957031,294.1499938964844,268.4378662109375,267.8779296875,271.08673095703125,268.475830078125,290.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122607472469e-08,0.0010817992733791,-0.0394568853080272,0.0,0.0,0.0,-0.0124627221375703,60.0,-16.11943817138672,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,8.630050433566794e-05,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,0.0001069160352926,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,7.896781607996672e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,0.0001069161226041,292.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0005071616033092,291.0383605957031,294.1499938964844,268.4378662109375,267.8779296875,271.08673095703125,268.475830078125,290.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122607472469e-08,0.0010817992733791,-0.0394568853080272,0.0,0.0,0.0,-0.0124627221375703,60.0,-16.11943817138672,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,8.649982919450849e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627502441406,0.0,0.0,0.0001071629740181,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,7.915020250948146e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,0.0001071630613296,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.000508333032485,291.0334777832031,294.1499938964844,268.41015625,267.8564147949219,271.03570556640625,268.4491271972656,290.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723376378673493e-08,0.0010842971969395,-0.0402206592261791,0.0,0.0,0.0,-0.0126075521111488,60.0,-16.16678237915039,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8928527832031,0.0,0.0,8.649982919450849e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627502441406,0.0,0.0,0.0001071629740181,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,7.915020250948146e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500671386719,0.0,0.0,0.0001071630613296,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.000508333032485,291.0334777832031,294.1499938964844,268.41015625,267.8564147949219,271.03570556640625,268.4491271972656,290.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723376378673493e-08,0.0010842971969395,-0.0402206592261791,0.0,0.0,0.0,-0.0126075521111488,60.0,-16.16678237915039,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88531494140625,0.0,0.0,8.660429011797532e-05,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,0.0001072923914762,291.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878967285156,0.0,0.0,7.924578676465899e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,0.0001072924787877,292.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.000508946890477,291.031005859375,294.1499938964844,268.3958740234375,267.8451232910156,271.01031494140625,268.435302734375,290.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856222361326,1.5876487680088758e-08,0.0010856062872335,-0.0406209155917167,0.0,0.0,0.0,-0.0126834558323025,60.0,-16.191787719726562,-0.0,-8.035586773758041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778076171875,0.0,0.0,8.671138493809849e-05,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0001074250612873,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68170166015625,0.0,0.0,7.934377936180681e-05,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423156738281,0.0,0.0,0.0001074251485988,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0005095762899145,291.02850341796875,294.1499938964844,268.38134765625,267.8334045410156,270.9849853515625,268.4211730957031,290.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869645047932,1.603345545220236e-08,0.0010869484394788,-0.0410312339663505,0.0,0.0,0.0,-0.0127612706273794,60.0,-16.21753692626953,-0.0,-8.055469891132817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627624511719,0.0,0.0,8.693250128999352e-05,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,0.0001076989938155,291.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,7.954610919114202e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,0.000107699081127,292.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,0.0005108757177367,291.0234680175781,294.1499938964844,268.3514404296875,267.808837890625,270.9345703125,268.39208984375,290.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357546428480422e-08,0.0010897194733843,-0.0418783500790596,0.0,0.0,0.0,-0.0129219349473714,60.0,-16.271121978759766,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627624511719,0.0,0.0,8.693250128999352e-05,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,0.0001076989938155,291.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,7.954610919114202e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,0.000107699081127,292.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,0.0005108757177367,291.0234680175781,294.1499938964844,268.3514404296875,267.808837890625,270.9345703125,268.39208984375,290.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357546428480422e-08,0.0010897194733843,-0.0418783500790596,0.0,0.0,0.0,-0.0129219349473714,60.0,-16.271121978759766,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,8.716004231246188e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268920898437,0.0,0.0,0.0001079809007933,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,7.97543179942295e-05,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0001079809808288,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0005122129805386,291.018310546875,294.1499938964844,268.32049560546875,267.7826232910156,270.8843994140625,268.36181640625,290.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669106985957569e-08,0.0010925711831077,-0.042750034481287,0.0,0.0,0.0,-0.0130872763693332,60.0,-16.32714080810547,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477783203125,0.0,0.0,8.716004231246188e-05,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268920898437,0.0,0.0,0.0001079809007933,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.656982421875,0.0,0.0,7.97543179942295e-05,290.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0001079809808288,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0005122129805386,291.018310546875,294.1499938964844,268.32049560546875,267.7826232910156,270.8843994140625,268.36181640625,290.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.669106985957569e-08,0.0010925711831077,-0.042750034481287,0.0,0.0,0.0,-0.0130872763693332,60.0,-16.32714080810547,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,8.739028999116272e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,0.0001082661401596,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,7.996499334694818e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,0.0001082662201952,292.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0005135660176165,291.0130920410156,294.1499938964844,268.2884826660156,267.7547302246094,270.8344421386719,268.3304443359375,290.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.384910583496094,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,8.739028999116272e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6149597167969,0.0,0.0,0.0001082661401596,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,7.996499334694818e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,0.0001082662201952,292.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0005135660176165,291.0130920410156,294.1499938964844,268.2884826660156,267.7547302246094,270.8344421386719,268.3304443359375,290.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.384910583496094,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179626464844,0.0,0.0,8.761884237173945e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,0.0001085492913261,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,8.017412619665265e-05,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,0.0001085493713617,292.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0005149092175997,291.0077819824219,294.1499938964844,268.2554016113281,267.7251281738281,270.7846984863281,268.2979431152344,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363547044624283e-08,0.0010983209358528,-0.0445072874426841,0.0,0.0,0.0,-0.0134206498041749,60.0,-16.443674087524414,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179626464844,0.0,0.0,8.761884237173945e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60302734375,0.0,0.0,0.0001085492913261,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,8.017412619665265e-05,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,0.0001085493713617,292.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0005149092175997,291.0077819824219,294.1499938964844,268.2554016113281,267.7251281738281,270.7846984863281,268.2979431152344,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363547044624283e-08,0.0010983209358528,-0.0445072874426841,0.0,0.0,0.0,-0.0134206498041749,60.0,-16.443674087524414,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.810546875,0.0,0.0,8.773088484304026e-05,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,0.0001086880947696,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62615966796875,0.0,0.0,8.027665171539411e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.000108688182081,292.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.00051556766266,291.005126953125,294.1499938964844,268.2384948730469,267.70965576171875,270.7599182128906,268.28125,290.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997427161782,1.7527774787140515e-08,0.0010997251374647,-0.0449363775551319,0.0,0.0,0.0,-0.0135020641610026,60.0,-16.473155975341797,-0.0,-8.24598131998755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031311035156,0.0,0.0,8.784062083577737e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59112548828125,0.0,0.0,0.0001088240460376,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,8.037705993046984e-05,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,0.0001088241260731,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0005162125453352,291.0024108886719,294.1499938964844,268.2213134765625,267.6937561035156,270.73516845703125,268.26434326171875,290.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011180467903,1.768861856987769e-08,0.0011011003516614,-0.0453565940260887,0.0,0.0,0.0,-0.0135818002745509,60.0,-16.50254249572754,-0.0,-8.26661974429044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,8.804985554888844e-05,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792236328125,0.0,0.0,0.0001090832665795,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,8.056852675508708e-05,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.000109083346615,292.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.000517442182172,290.9969482421875,294.1499938964844,268.1861572265625,267.6605834960937,270.6857604980469,268.229736328125,290.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995310130913822e-08,0.0011037227232009,-0.0461577884852886,0.0,0.0,0.0,-0.0137338396161794,60.0,-16.560504913330078,-0.0,-8.306044207984088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882995605469,0.0,0.0,8.804985554888844e-05,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792236328125,0.0,0.0,0.0001090832665795,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076965332031,0.0,0.0,8.056852675508708e-05,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29510498046875,0.0,0.0,0.000109083346615,292.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.000517442182172,290.9969482421875,294.1499938964844,268.1861572265625,267.6605834960937,270.6857604980469,268.229736328125,290.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995310130913822e-08,0.0011037227232009,-0.0461577884852886,0.0,0.0,0.0,-0.0137338396161794,60.0,-16.560504913330078,-0.0,-8.306044207984088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,8.823999087326229e-05,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,0.0001093188184313,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954284667969,0.0,0.0,8.074250217759982e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.287109375,0.0,0.0,0.0001093188984668,292.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0005185595946386,290.99139404296875,294.1499938964844,268.1499938964844,267.6255187988281,270.63653564453125,268.194091796875,290.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061237892135,1.827399209730629e-08,0.001106105512008,-0.0468857362866401,0.0,0.0,0.0,-0.013871993869543,60.0,-16.616382598876953,-0.0,-8.341949353507516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,8.823999087326229e-05,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,0.0001093188184313,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954284667969,0.0,0.0,8.074250217759982e-05,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.287109375,0.0,0.0,0.0001093188984668,292.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0005185595946386,290.99139404296875,294.1499938964844,268.1499938964844,267.6255187988281,270.63653564453125,268.194091796875,290.1564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061237892135,1.827399209730629e-08,0.001106105512008,-0.0468857362866401,0.0,0.0,0.0,-0.013871993869543,60.0,-16.616382598876953,-0.0,-8.341949353507516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75885009765625,0.0,0.0,8.841165254125372e-05,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,0.0001095314873964,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,8.089957555057481e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001095315674319,292.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0005195683916099,290.9857482910156,294.1499938964844,268.11334228515625,267.5882263183594,270.58746337890625,268.1576232910156,290.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082753771916,1.85256023854663e-08,0.0011082568671554,-0.0475429035723209,0.0,0.0,0.0,-0.0139967268332839,60.0,-16.66925621032715,-0.0,-8.374433235758263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75885009765625,0.0,0.0,8.841165254125372e-05,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5554504394531,0.0,0.0,0.0001095314873964,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,8.089957555057481e-05,290.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001095315674319,292.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,0.0005195683916099,290.9857482910156,294.1499938964844,268.11334228515625,267.5882263183594,270.58746337890625,268.1576232910156,290.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082753771916,1.85256023854663e-08,0.0011082568671554,-0.0475429035723209,0.0,0.0,0.0,-0.0139967268332839,60.0,-16.66925621032715,-0.0,-8.374433235758263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,8.857842476572841e-05,291.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435791015625,0.0,0.0,0.0001097380954888,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709228515625,0.0,0.0,8.105217420961708e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,0.0001097381682484,292.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0005205484922043,290.98004150390625,294.1499938964844,268.07666015625,267.5484313964844,270.5385437011719,268.1206970214844,290.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877003796835197e-08,0.0011103467550128,-0.0481812767684459,0.0,0.0,0.0,-0.0141179021447896,60.0,-16.720212936401367,-0.0,-8.406050966414116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,8.857842476572841e-05,291.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435791015625,0.0,0.0,0.0001097380954888,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709228515625,0.0,0.0,8.105217420961708e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710266113281,0.0,0.0,0.0001097381682484,292.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0005205484922043,290.98004150390625,294.1499938964844,268.07666015625,267.5484313964844,270.5385437011719,268.1206970214844,290.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.877003796835197e-08,0.0011103467550128,-0.0481812767684459,0.0,0.0,0.0,-0.0141179021447896,60.0,-16.720212936401367,-0.0,-8.406050966414116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,8.866344433045015e-05,291.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53765869140625,0.0,0.0,0.0001098434295272,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648193359375,0.0,0.0,8.112997602438554e-05,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,0.0001098435022868,292.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0005210481467656,290.9771423339844,294.1499938964844,268.0583190917969,267.5276794433594,270.51416015625,268.1021423339844,290.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114311637356,1.8894656506063257e-08,0.0011114123044535,-0.0485067144036293,0.0,0.0,0.0,-0.0141796814277768,60.0,-16.7455997467041,-0.0,-8.422193076285114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
