time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295837402344,0.0,0.0,8.87498608790338e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,0.0001099504879675,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586853027344,0.0,0.0,8.120905113173649e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.262939453125,0.0,0.0,0.0001099505680031,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,0.0005215560086071,290.9742431640625,294.1499938964844,268.0400085449219,267.50634765625,270.4897766113281,268.08355712890625,290.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.77116584777832,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,8.892508776625618e-05,291.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,0.0001101675661629,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,8.136938413372263e-05,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0001101676461985,292.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0005225857603363,290.9683837890625,294.1499938964844,268.0033264160156,267.462158203125,270.441162109375,268.0463562011719,290.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147104669362,1.9278152407764537e-08,0.0011146911419928,-0.0495080947875976,0.0,0.0,0.0,-0.0143697941675782,60.0,-16.822887420654297,-0.0,-8.471965173839635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,8.892508776625618e-05,291.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,0.0001101675661629,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465087890625,0.0,0.0,8.136938413372263e-05,290.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0001101676461985,292.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0005225857603363,290.9683837890625,294.1499938964844,268.0033264160156,267.462158203125,270.441162109375,268.0463562011719,290.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147104669362,1.9278152407764537e-08,0.0011146911419928,-0.0495080947875976,0.0,0.0,0.0,-0.0143697941675782,60.0,-16.822887420654297,-0.0,-8.471965173839635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,8.909782627597451e-05,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,0.0001103815739043,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,8.152744703693315e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0001103816466638,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0005236009601503,290.9624328613281,294.1499938964844,267.9666748046875,267.4160461425781,270.3926696777344,268.0091247558594,290.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168754426762,1.953134542986845e-08,0.0011168560013175,-0.05016915127635,0.0,0.0,0.0,-0.0144953122362494,60.0,-16.874801635742188,-0.0,-8.504906645612209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70050048828125,0.0,0.0,8.909782627597451e-05,291.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,0.0001103815739043,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,8.152744703693315e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0001103816466638,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0005236009601503,290.9624328613281,294.1499938964844,267.9666748046875,267.4160461425781,270.3926696777344,268.0091247558594,290.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168754426762,1.953134542986845e-08,0.0011168560013175,-0.05016915127635,0.0,0.0,0.0,-0.0144953122362494,60.0,-16.874801635742188,-0.0,-8.504906645612209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860046386719,0.0,0.0,8.925967267714441e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,0.0001105820847442,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221252441406,0.0,0.0,8.167554187821224e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,0.0001105821575038,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0005245520733296,290.9563903808594,294.1499938964844,267.92999267578125,267.3681640625,270.34429931640625,267.971923828125,290.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118903979659,1.9768570780343e-08,0.0011188843054696,-0.0507884547114372,0.0,0.0,0.0,-0.0146129131317138,60.0,-16.92555046081543,-0.0,-8.535828044387017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860046386719,0.0,0.0,8.925967267714441e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,0.0001105820847442,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221252441406,0.0,0.0,8.167554187821224e-05,290.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384948730469,0.0,0.0,0.0001105821575038,292.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0005245520733296,290.9563903808594,294.1499938964844,267.92999267578125,267.3681640625,270.34429931640625,267.971923828125,290.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118903979659,1.9768570780343e-08,0.0011188843054696,-0.0507884547114372,0.0,0.0,0.0,-0.0146129131317138,60.0,-16.92555046081543,-0.0,-8.535828044387017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,8.940219413489103e-05,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,0.0001107586431317,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099792480469,0.0,0.0,8.180595614248887e-05,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,0.0001107587231672,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0005253896233625,290.9502868652344,294.1499938964844,267.8933410644531,267.3187255859375,270.2961120605469,267.9347229003906,290.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206903727725,1.997746146287227e-08,0.0011206703493371,-0.0513337478041648,0.0,0.0,0.0,-0.014716469682753,60.0,-16.973552703857422,-0.0,-8.563102937841904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,8.940219413489103e-05,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,0.0001107586431317,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099792480469,0.0,0.0,8.180595614248887e-05,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,0.0001107587231672,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0005253896233625,290.9502868652344,294.1499938964844,267.8933410644531,267.3187255859375,270.2961120605469,267.9347229003906,290.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206903727725,1.997746146287227e-08,0.0011206703493371,-0.0513337478041648,0.0,0.0,0.0,-0.014716469682753,60.0,-16.973552703857422,-0.0,-8.563102937841904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66436767578125,0.0,0.0,8.946382149588317e-05,291.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786071777344,0.0,0.0,0.0001108349970309,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,8.186234481399879e-05,290.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,0.0001108350697904,292.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,0.0005257518496364,290.9472045898437,294.1499938964844,267.875,267.29345703125,270.2720642089844,267.9161682128906,290.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214627884328,2.0067789208155773e-08,0.0011214426485821,-0.0515695288777351,0.0,0.0,0.0,-0.0147612486034631,60.0,-16.99599266052246,-0.0,-8.574910737024768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571960449219,0.0,0.0,8.951809286372736e-05,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47271728515625,0.0,0.0,0.0001109022268792,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,8.191200322471559e-05,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0001109022996388,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0005260707694105,290.944091796875,294.1499938964844,267.8566589355469,267.26788330078125,270.2480773925781,267.8976135253906,290.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147325585639922e-08,0.0011221227468922,-0.0517771281301975,0.0,0.0,0.0,-0.0148006780073046,60.0,-17.017234802246094,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6428527832031,0.0,0.0,8.960170089267194e-05,291.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,0.0001110058074118,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,8.198850991902873e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001110058801714,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0005265621002763,290.9378356933594,294.1499938964844,267.82000732421875,267.2158203125,270.2001953125,267.860595703125,290.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.055505752563477,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6428527832031,0.0,0.0,8.960170089267194e-05,291.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,0.0001110058074118,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,8.198850991902873e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001110058801714,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0005265621002763,290.9378356933594,294.1499938964844,267.82000732421875,267.2158203125,270.2001953125,267.860595703125,290.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.055505752563477,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285705566406,0.0,0.0,8.964920561993495e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,0.0001110646626329,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736328125,0.0,0.0,8.203197648981586e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0001110647353925,292.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0005268413224257,290.9315185546875,294.1499938964844,267.7833251953125,267.1627197265625,270.15252685546875,267.8236694335937,290.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786118090152,0.0,0.0,0.0,-0.014895929954946,60.0,-17.0872802734375,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285705566406,0.0,0.0,8.964920561993495e-05,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,0.0001110646626329,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4736328125,0.0,0.0,8.203197648981586e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0001110647353925,292.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0005268413224257,290.9315185546875,294.1499938964844,267.7833251953125,267.1627197265625,270.15252685546875,267.8236694335937,290.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786118090152,0.0,0.0,0.0,-0.014895929954946,60.0,-17.0872802734375,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,8.965848246589303e-05,291.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.000111076158646,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,8.204046753235161e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0001110762314056,292.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.000526895863004,290.92510986328125,294.1499938964844,267.7466735839844,267.1087341308594,270.1050720214844,267.786865234375,290.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,-0.0149026541039347,60.0,-17.111980438232422,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,8.965848246589303e-05,291.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.000111076158646,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,8.204046753235161e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0001110762314056,292.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.000526895863004,290.92510986328125,294.1499938964844,267.7466735839844,267.1087341308594,270.1050720214844,267.786865234375,290.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140132427215,0.0,0.0,0.0,-0.0149026541039347,60.0,-17.111980438232422,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,8.962891297414899e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,0.0001110395169234,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,8.201340824598446e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.000111039589683,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0005267221131362,290.9186706542969,294.1499938964844,267.7099914550781,267.0540466308594,270.05780029296875,267.7501525878906,290.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963663912644e-08,0.0011235111160203,-0.0522007681429386,0.0,0.0,0.0,-0.014881145209074,60.0,-17.129314422607422,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,8.962891297414899e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258117675781,0.0,0.0,0.0001110395169234,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,8.201340824598446e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.000111039589683,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,0.0005267221131362,290.9186706542969,294.1499938964844,267.7099914550781,267.0540466308594,270.05780029296875,267.7501525878906,290.0162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963663912644e-08,0.0011235111160203,-0.0522007681429386,0.0,0.0,0.0,-0.014881145209074,60.0,-17.129314422607422,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,8.959968545241281e-05,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,0.0001110033190343,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4435729980469,0.0,0.0,8.198666910175234e-05,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0001110033845179,292.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,0.0005265504005365,290.9154052734375,294.1499938964844,267.6916809082031,267.0264892578125,270.0342712402344,267.7318420410156,290.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231650132685,2.0266780254019068e-08,0.0011231447570025,-0.0520889088511467,0.0,0.0,0.0,-0.0148598989471793,60.0,-17.13511848449707,-0.0,-8.60095141774764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58612060546875,0.0,0.0,8.956110832514241e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,0.0001109555232687,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,8.195136615540832e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001109555887524,292.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0005263236816972,290.9121398925781,294.1499938964844,267.67333984375,266.99884033203125,270.01080322265625,267.71356201171875,290.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210205065041013e-08,0.0011226610513404,-0.0519412495195865,0.0,0.0,0.0,-0.0148318530991673,60.0,-17.139142990112305,-0.0,-8.593543299184604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,8.945673471316695e-05,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,0.00011082621495,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256591796875,0.0,0.0,8.185586193576455e-05,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001108262804336,292.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0005257103475742,290.90557861328125,294.1499938964844,267.6366577148437,266.9432678222656,269.9640197753906,267.6770935058594,289.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.141948699951172,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,8.945673471316695e-05,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,0.00011082621495,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256591796875,0.0,0.0,8.185586193576455e-05,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001108262804336,292.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0005257103475742,290.90557861328125,294.1499938964844,267.6366577148437,266.9432678222656,269.9640197753906,267.6770935058594,289.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.141948699951172,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,8.93181495484896e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001106545241782,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,8.172904927050695e-05,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001106545896618,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0005248959059827,290.89892578125,294.1499938964844,267.6000061035156,266.88751220703125,269.91754150390625,267.6407165527344,289.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.137805938720703,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,8.93181495484896e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001106545241782,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,8.172904927050695e-05,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001106545896618,292.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0005248959059827,290.89892578125,294.1499938964844,267.6000061035156,266.88751220703125,269.91754150390625,267.6407165527344,289.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.137805938720703,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,8.91482995939441e-05,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,0.000110444096208,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,8.157362753991038e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001104441616917,292.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0005238977610133,290.8922424316406,294.1499938964844,267.5633239746094,266.8317565917969,269.8713073730469,267.6044616699219,289.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604936341011125e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.127275466918945,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,8.91482995939441e-05,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37945556640625,0.0,0.0,0.000110444096208,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,8.157362753991038e-05,290.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0001104441616917,292.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0005238977610133,290.8922424316406,294.1499938964844,267.5633239746094,266.8317565917969,269.8713073730469,267.6044616699219,289.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604936341011125e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.127275466918945,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,8.895050268620253e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36798095703125,0.0,0.0,0.0001101990492315,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,8.139263809425756e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001101991147152,292.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0005227354122325,290.8855285644531,294.1499938964844,267.52667236328125,266.776123046875,269.82537841796875,267.5683288574219,289.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.110939025878906,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,8.895050268620253e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36798095703125,0.0,0.0,0.0001101990492315,291.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,8.139263809425756e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001101991147152,292.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0005227354122325,290.8855285644531,294.1499938964844,267.52667236328125,266.776123046875,269.82537841796875,267.5683288574219,289.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.110939025878906,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,8.884220733307302e-05,291.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622436523437,0.0,0.0,0.0001100648878491,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,8.129354682751e-05,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001100649533327,292.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,0.0005220989696681,290.88214111328125,294.1499938964844,267.5083312988281,266.7484130859375,269.802490234375,267.55029296875,289.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617175995976e-08,0.0011136496905237,-0.04918959364295,0.0,0.0,0.0,-0.014309330843389,60.0,-17.100738525390625,-0.0,-8.45611793920398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,8.872828766470775e-05,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565368652344,0.0,0.0,0.0001099237488233,291.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,8.11893041827716e-05,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0001099238143069,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.0005214295233599,290.8787536621094,294.1499938964844,267.489990234375,266.7207946777344,269.7797241210937,267.53228759765625,289.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122405994683,1.898914803177832e-08,0.0011122216237708,-0.0487534627318382,0.0,0.0,0.0,-0.0142265316098928,60.0,-17.089366912841797,-0.0,-8.434442833049617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,8.848534343997017e-05,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451538085937,0.0,0.0,0.0001096227715606,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,8.096700184978545e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001096228370442,292.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.000520001805853,290.8719482421875,294.1499938964844,267.4533386230469,266.6659545898437,269.734375,267.496337890625,289.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.063447952270508,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033264160156,0.0,0.0,8.848534343997017e-05,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451538085937,0.0,0.0,0.0001096227715606,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,8.096700184978545e-05,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,0.0001096228370442,292.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346923828125,0.0,0.0,0.000520001805853,290.8719482421875,294.1499938964844,267.4533386230469,266.6659545898437,269.734375,267.496337890625,289.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.063447952270508,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,8.822529343888164e-05,291.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0001093005994334,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,8.072904893197119e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001093006649171,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,0.0005184736219234,290.8650817871094,294.1499938964844,267.4166564941406,266.6117553710937,269.6893005371094,267.4604797363281,289.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.033676147460938,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,8.822529343888164e-05,291.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,0.0001093005994334,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,8.072904893197119e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001093006649171,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,0.0005184736219234,290.8650817871094,294.1499938964844,267.4166564941406,266.6117553710937,269.6893005371094,267.4604797363281,289.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.033676147460938,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,8.795173926046118e-05,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32257080078125,0.0,0.0,0.0001089617071556,291.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,8.047874143812805e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001089617653633,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0005168660427443,290.8581848144531,294.1499938964844,267.3800048828125,266.5583801269531,269.64453125,267.4247131347656,289.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.000797271728516,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,8.795173926046118e-05,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32257080078125,0.0,0.0,0.0001089617071556,291.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3435363769531,0.0,0.0,8.047874143812805e-05,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001089617653633,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0005168660427443,290.8581848144531,294.1499938964844,267.3800048828125,266.5583801269531,269.64453125,267.4247131347656,289.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.000797271728516,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,8.766814426053315e-05,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113708496094,0.0,0.0,0.0001086103584384,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,8.021923713386059e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001086104166461,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.000515199440997,290.85125732421875,294.1499938964844,267.34332275390625,266.5059509277344,269.6000671386719,267.3890686035156,289.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.96548843383789,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,8.766814426053315e-05,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113708496094,0.0,0.0,0.0001086103584384,291.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,8.021923713386059e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0001086104166461,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,0.000515199440997,290.85125732421875,294.1499938964844,267.34332275390625,266.5059509277344,269.6000671386719,267.3890686035156,289.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.96548843383789,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
