time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564819335937,0.0,0.0,8.752360008656979e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,0.0001084312825696,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.0,8.008697477634996e-05,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0001084313407773,292.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,0.0005143500166013,290.8477783203125,294.1499938964844,267.32501220703125,266.48016357421875,269.5779724121094,267.3712463378906,289.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223019455059333e-08,0.0010971212759613,-0.0441401079297065,0.0,0.0,0.0,-0.0133509943261742,60.0,-16.947107315063477,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,8.737776806810871e-05,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,0.0001082506132661,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,7.995353371370584e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001082506714737,292.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0005134930252097,290.84429931640625,294.1499938964844,267.3066711425781,266.45465087890625,269.555908203125,267.3534851074219,289.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009226027653312e-08,0.001095293322578,-0.0435814559459686,0.0,0.0,0.0,-0.0132450079545378,60.0,-16.928375244140625,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,8.708369568921626e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,0.0001078862987924,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,7.968444697326049e-05,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.000107886357,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0005117648397572,290.8373107910156,294.1499938964844,267.2699890136719,266.4046325683594,269.5120544433594,267.3179626464844,289.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.890140533447266,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,8.708369568921626e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,0.0001078862987924,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,7.968444697326049e-05,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.000107886357,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0005117648397572,290.8373107910156,294.1499938964844,267.2699890136719,266.4046325683594,269.5120544433594,267.3179626464844,289.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578116657228747e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.890140533447266,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237060546875,0.0,0.0,8.678873564349487e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,0.0001075208710972,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,7.941454532556236e-05,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001075209293048,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0005100314738228,290.83026123046875,294.1499938964844,267.2333374023437,266.3560791015625,269.46844482421875,267.2825622558594,289.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.85129165649414,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237060546875,0.0,0.0,8.678873564349487e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,0.0001075208710972,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29791259765625,0.0,0.0,7.941454532556236e-05,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001075209293048,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0005100314738228,290.83026123046875,294.1499938964844,267.2333374023437,266.3560791015625,269.46844482421875,267.2825622558594,289.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.85129165649414,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,8.649544906802475e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,0.0001071575316018,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,7.914618618087843e-05,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001071575825335,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0005083079449832,290.8232116699219,294.1499938964844,267.1966552734375,266.3091125488281,269.4251403808594,267.2471923828125,289.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.812374114990234,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,8.649544906802475e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,0.0001071575316018,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,7.914618618087843e-05,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001071575825335,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0005083079449832,290.8232116699219,294.1499938964844,267.1966552734375,266.3091125488281,269.4251403808594,267.2471923828125,289.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.812374114990234,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978576660156,0.0,0.0,8.620617154520005e-05,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,0.0001067991470335,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,7.888147956691682e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001067992052412,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0005066079320386,290.8161315917969,294.1499938964844,267.1600036621094,266.2638854980469,269.3821105957031,267.2119140625,289.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.773866653442383,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978576660156,0.0,0.0,8.620617154520005e-05,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,0.0001067991470335,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,7.888147956691682e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001067992052412,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0005066079320386,290.8161315917969,294.1499938964844,267.1600036621094,266.2638854980469,269.3821105957031,267.2119140625,289.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.773866653442383,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3914489746094,0.0,0.0,8.60636864672415e-05,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,0.0001066226250259,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,7.875110168242827e-05,290.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001066226759576,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.0005057706148363,290.8125915527344,294.1499938964844,267.14166259765625,266.24200439453125,269.3606872558594,267.1942749023437,289.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.754911422729492,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,8.592296217102557e-05,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0001064482858055,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642822265625,0.0,0.0,7.862233906053007e-05,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001064483367372,292.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.0005049436003901,290.8090209960937,294.1499938964844,267.1233215332031,266.2205810546875,269.3393249511719,267.1766662597656,289.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770577937364,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.736217498779297,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,8.564766176277772e-05,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,0.0001061072180164,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,7.83704235800542e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001061072689481,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0005033257766626,290.8018798828125,294.1499938964844,267.086669921875,266.1793518066406,269.2968139648437,267.1414794921875,289.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.699777603149414,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,8.564766176277772e-05,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,0.0001061072180164,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.253173828125,0.0,0.0,7.83704235800542e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001061072689481,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0005033257766626,290.8018798828125,294.1499938964844,267.086669921875,266.1793518066406,269.2968139648437,267.1414794921875,289.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.699777603149414,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,8.538106339983642e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,0.0001057769331964,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421264648437,0.0,0.0,7.812648254912347e-05,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0001057769841281,292.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005017590592615,290.7947082519531,294.1499938964844,267.04998779296875,266.14031982421875,269.2545166015625,267.1063537597656,289.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702793952077,1.4082084831557042e-08,0.0010702653089538,-0.0359289199113845,0.0,0.0,0.0,-0.0117939068004488,60.0,-16.66488265991211,-0.0,-7.81003635097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597412109375,0.0,0.0,8.538106339983642e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,0.0001057769331964,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421264648437,0.0,0.0,7.812648254912347e-05,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0001057769841281,292.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005017590592615,290.7947082519531,294.1499938964844,267.04998779296875,266.14031982421875,269.2545166015625,267.1063537597656,289.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702793952077,1.4082084831557042e-08,0.0010702653089538,-0.0359289199113845,0.0,0.0,0.0,-0.0117939068004488,60.0,-16.66488265991211,-0.0,-7.81003635097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34716796875,0.0,0.0,8.507194434059784e-05,291.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0001053939777193,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,7.784362969687209e-05,290.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.000105394028651,292.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0004999425145797,290.7875061035156,294.1499938964844,267.0133361816406,266.1026306152344,269.2124938964844,267.0713195800781,289.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066404627636,1.3628937978182876e-08,0.0010663910070434,-0.0347436517477035,0.0,0.0,0.0,-0.0115692652761936,60.0,-16.62765884399414,-0.0,-7.753584441161365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34716796875,0.0,0.0,8.507194434059784e-05,291.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0001053939777193,291.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,7.784362969687209e-05,290.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.000105394028651,292.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0004999425145797,290.7875061035156,294.1499938964844,267.0133361816406,266.1026306152344,269.2124938964844,267.0713195800781,289.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066404627636,1.3628937978182876e-08,0.0010663910070434,-0.0347436517477035,0.0,0.0,0.0,-0.0115692652761936,60.0,-16.62765884399414,-0.0,-7.753584441161365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,8.469064050586894e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0001049215861712,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,7.749471842544153e-05,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.000104921629827,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0004977016942575,290.7802734375,294.1499938964844,266.9766540527344,266.0652160644531,269.17071533203125,267.03662109375,289.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616248473525,1.3069975324242478e-08,0.0010616118088364,-0.0332814082503318,0.0,0.0,0.0,-0.0112921651452779,60.0,-16.577974319458008,-0.0,-7.684231917437502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.334716796875,0.0,0.0,8.469064050586894e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.0001049215861712,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,7.749471842544153e-05,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.000104921629827,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0004977016942575,290.7802734375,294.1499938964844,266.9766540527344,266.0652160644531,269.17071533203125,267.03662109375,289.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616248473525,1.3069975324242478e-08,0.0010616118088364,-0.0332814082503318,0.0,0.0,0.0,-0.0112921651452779,60.0,-16.577974319458008,-0.0,-7.684231917437502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,8.448724111076444e-05,291.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001046695906552,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,7.730859942967072e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0001046696415869,292.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,0.000496506341733,290.7766418457031,294.1499938964844,266.9583435058594,266.046630859375,269.1499328613281,267.0194091796875,289.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590751189738,1.2771806723321788e-08,0.0010590623132884,-0.0325013175606727,0.0,0.0,0.0,-0.0111443512141704,60.0,-16.549062728881836,-0.0,-7.647364697049852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,8.428240107605234e-05,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001044158270815,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,7.712117076152936e-05,290.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,0.0001044158707372,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,0.0004953026073053,290.7730407714844,294.1499938964844,266.94000244140625,266.02813720703125,269.1292419433594,267.0023193359375,289.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565072298049,1.2471535804081668e-08,0.0010564947733655,-0.031715665012598,0.0,0.0,0.0,-0.0109954942017793,60.0,-16.51881217956543,-0.0,-7.610326235862885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,8.388638525502756e-05,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0001039252019836,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.675879896851256e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0001039252529153,292.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0004929753486067,290.7657775878906,294.1499938964844,266.9033203125,265.9913024902344,269.0880432128906,266.96832275390625,289.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051542814821,1.189101084264621e-08,0.0010515308240428,-0.0301965717226266,0.0,0.0,0.0,-0.0107077043503522,60.0,-16.457910537719727,-0.0,-7.538974244880593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,8.388638525502756e-05,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0001039252019836,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.675879896851256e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,0.0001039252529153,292.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0004929753486067,290.7657775878906,294.1499938964844,266.9033203125,265.9913024902344,269.0880432128906,266.96832275390625,289.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051542814821,1.189101084264621e-08,0.0010515308240428,-0.0301965717226266,0.0,0.0,0.0,-0.0107077043503522,60.0,-16.457910537719727,-0.0,-7.538974244880593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,8.352806617040187e-05,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001034812958096,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.643092976650223e-05,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001034813394653,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0004908696282655,290.7585144042969,294.1499938964844,266.8666687011719,265.9547119140625,269.047119140625,266.9345703125,289.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.136575900062553e-08,0.0010470395209267,-0.028821937739849,0.0,0.0,0.0,-0.0104473140090703,60.0,-16.401391983032227,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,8.352806617040187e-05,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001034812958096,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.643092976650223e-05,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001034813394653,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0004908696282655,290.7585144042969,294.1499938964844,266.8666687011719,265.9547119140625,269.047119140625,266.9345703125,289.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.136575900062553e-08,0.0010470395209267,-0.028821937739849,0.0,0.0,0.0,-0.0104473140090703,60.0,-16.401391983032227,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857360839844,0.0,0.0,8.321136556332931e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001030889325193,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,7.61411283747293e-05,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.000103088976175,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0004890084383077,290.751220703125,294.1499938964844,266.8299865722656,265.9183349609375,269.0064392089844,266.90087890625,289.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901503699756177e-08,0.0010430696420371,-0.0276068020612001,0.0,0.0,0.0,-0.0102171627804636,60.0,-16.35250473022461,-0.0,-7.418127268010721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857360839844,0.0,0.0,8.321136556332931e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001030889325193,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,7.61411283747293e-05,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.000103088976175,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0004890084383077,290.751220703125,294.1499938964844,266.8299865722656,265.9183349609375,269.0064392089844,266.90087890625,289.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901503699756177e-08,0.0010430696420371,-0.0276068020612001,0.0,0.0,0.0,-0.0102171627804636,60.0,-16.35250473022461,-0.0,-7.418127268010721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,8.292963320855051e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001027399048325,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,7.588334119645879e-05,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0001027399557642,291.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,0.0004873528669122,290.7439270019531,294.1499938964844,266.7933349609375,265.8821716308594,268.9659729003906,266.8672180175781,289.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.048852293905611e-08,0.0010395381832495,-0.0265257712453603,0.0,0.0,0.0,-0.0100124301388859,60.0,-16.310815811157227,-0.0,-7.367979293348982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,8.292963320855051e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001027399048325,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,7.588334119645879e-05,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0001027399557642,291.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273620605469,0.0,0.0,0.0004873528669122,290.7439270019531,294.1499938964844,266.7933349609375,265.8821716308594,268.9659729003906,266.8672180175781,289.7156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.048852293905611e-08,0.0010395381832495,-0.0265257712453603,0.0,0.0,0.0,-0.0100124301388859,60.0,-16.310815811157227,-0.0,-7.367979293348982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,8.28039919724688e-05,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001025842429953,291.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.576837379019707e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0001025842866511,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,0.0004866144736297,290.7402648925781,294.1499938964844,266.7749938964844,265.8641662597656,268.94580078125,266.85040283203125,289.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379735613241,1.0304336939270796e-08,0.0010379632003605,-0.0260436106473207,0.0,0.0,0.0,-0.0099211214110255,60.0,-16.29267120361328,-0.0,-7.345668961988849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616882324219,0.0,0.0,8.268983219750226e-05,291.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0001024428202072,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,7.566391286673024e-05,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0001024428638629,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0004859436303377,290.7366027832031,294.1499938964844,266.75665283203125,265.84619140625,268.9256896972656,266.8335266113281,289.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365423513576,1.0136998795928776e-08,0.0010365322232246,-0.0256055388599634,0.0,0.0,0.0,-0.0098381638526916,60.0,-16.27655601501465,-0.0,-7.325427731075251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,8.249935490312055e-05,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0001022068390739,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.548961730208248e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0001022068827296,291.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0004848242388106,290.7292175292969,294.1499938964844,266.7200012207031,265.81036376953125,268.8855895996094,266.7996826171875,289.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034154323861,9.857770599808193e-09,0.0010341444285586,-0.0248745195567607,0.0,0.0,0.0,-0.0096997376531362,60.0,-16.25114631652832,-0.0,-7.291715320434379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,8.249935490312055e-05,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0001022068390739,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,7.548961730208248e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0001022068827296,291.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0004848242388106,290.7292175292969,294.1499938964844,266.7200012207031,265.81036376953125,268.8855895996094,266.7996826171875,289.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034154323861,9.857770599808193e-09,0.0010341444285586,-0.0248745195567607,0.0,0.0,0.0,-0.0096997376531362,60.0,-16.25114631652832,-0.0,-7.291715320434379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,8.236375288106501e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0001020388444885,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.536554039688781e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001020388881443,291.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,0.0004840273468289,290.7218322753906,294.1499938964844,266.6833190917969,265.774658203125,268.8456420898437,266.7655639648437,289.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.658982946803008e-09,0.001032444415614,-0.0243540704250335,0.0,0.0,0.0,-0.0096011897549033,60.0,-16.235857009887695,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,8.236375288106501e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0001020388444885,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,7.536554039688781e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0001020388881443,291.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80859375,0.0,0.0,0.0004840273468289,290.7218322753906,294.1499938964844,266.6833190917969,265.774658203125,268.8456420898437,266.7655639648437,289.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.658982946803008e-09,0.001032444415614,-0.0243540704250335,0.0,0.0,0.0,-0.0096011897549033,60.0,-16.235857009887695,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,8.228689694078639e-05,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001019436313072,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.529521099058911e-05,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.000101943667687,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0004835757135879,290.71441650390625,294.1499938964844,266.64666748046875,265.7390441894531,268.8057861328125,266.7310791015625,289.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314903920516,9.546312185193528e-09,0.0010314808459952,-0.0240590739995241,0.0,0.0,0.0,-0.0095453327521681,60.0,-16.231685638427734,-0.0,-7.25420292724266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,8.228689694078639e-05,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0001019436313072,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.529521099058911e-05,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.000101943667687,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0004835757135879,290.71441650390625,294.1499938964844,266.64666748046875,265.7390441894531,268.8057861328125,266.7310791015625,289.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314903920516,9.546312185193528e-09,0.0010314808459952,-0.0240590739995241,0.0,0.0,0.0,-0.0095453327521681,60.0,-16.231685638427734,-0.0,-7.25420292724266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,8.227099169744179e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.000101923928014,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,7.528065907536075e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0001019239643937,291.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0004834822611883,290.7069396972656,294.1499938964844,266.6099853515625,265.7035522460937,268.7660217285156,266.696044921875,289.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522982402643264e-09,0.0010312810773029,-0.0239979922771453,0.0,0.0,0.0,-0.0095337657257914,60.0,-16.239259719848633,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
