time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,8.227099169744179e-05,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.000101923928014,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,7.528065907536075e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0001019239643937,291.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0004834822611883,290.7069396972656,294.1499938964844,266.6099853515625,265.7035522460937,268.7660217285156,266.696044921875,289.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522982402643264e-09,0.0010312810773029,-0.0239979922771453,0.0,0.0,0.0,-0.0095337657257914,60.0,-16.239259719848633,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,8.228619844885543e-05,291.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0001019427581923,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,7.529457070631906e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.000101942801848,291.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0004835716099478,290.7032165527344,294.1499938964844,266.5916748046875,265.6858215332031,268.74615478515625,266.67828369140625,289.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314810788258,9.545260581944603e-09,0.0010314715327695,-0.0240563228726387,0.0,0.0,0.0,-0.0095448102802038,60.0,-16.247711181640625,-0.0,-7.25407716117843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,8.231677929870784e-05,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.0001019806513795,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,7.532255403930321e-05,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,0.0001019806877593,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,0.0004837513261009,290.6994323730469,294.1499938964844,266.5733337402344,265.6681213378906,268.7262878417969,266.66033935546875,289.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103186420165,9.590078953181091e-09,0.0010318546555936,-0.0241736676543951,0.0,0.0,0.0,-0.0095670279115438,60.0,-16.259145736694336,-0.0,-7.259468759457377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,8.242348121711984e-05,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001021128409774,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,7.542019011452794e-05,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.0001021128846332,291.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0004843784263357,290.6918640136719,294.1499938964844,266.5366516113281,265.6327209472656,268.68658447265625,266.6239624023437,289.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.74646763296505e-09,0.0010331915691494,-0.0245831198990345,0.0,0.0,0.0,-0.0096445549279451,60.0,-16.290843963623047,-0.0,-7.278298852497755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,8.242348121711984e-05,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001021128409774,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,7.542019011452794e-05,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232788085937,0.0,0.0,0.0001021128846332,291.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78302001953125,0.0,0.0,0.0004843784263357,290.6918640136719,294.1499938964844,266.5366516113281,265.6327209472656,268.68658447265625,266.6239624023437,289.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.74646763296505e-09,0.0010331915691494,-0.0245831198990345,0.0,0.0,0.0,-0.0096445549279451,60.0,-16.290843963623047,-0.0,-7.278298852497755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,8.258922025561333e-05,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001023181685013,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,7.557185017503798e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0001023182121571,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,0.0004853524151258,290.68426513671875,294.1499938964844,266.5,265.59735107421875,268.6468811035156,266.5867919921875,289.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352786630392,9.989392424358812e-09,0.0010352686513215,-0.0252191107720136,0.0,0.0,0.0,-0.0097649814561009,60.0,-16.33464813232422,-0.0,-7.307597371664087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,8.258922025561333e-05,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0001023181685013,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,7.557185017503798e-05,290.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0001023182121571,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764892578125,0.0,0.0,0.0004853524151258,290.68426513671875,294.1499938964844,266.5,265.59735107421875,268.6468811035156,266.5867919921875,289.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352786630392,9.989392424358812e-09,0.0010352686513215,-0.0252191107720136,0.0,0.0,0.0,-0.0097649814561009,60.0,-16.33464813232422,-0.0,-7.307597371664087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,8.271626575151458e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0001024755692924,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.56881054257974e-05,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,0.0001024756056722,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725524902344,0.0,0.0,0.0004860990447923,290.6796569824219,294.1499938964844,266.4779968261719,265.5761413574219,268.623046875,266.5640869140625,289.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368709918111,1.0175608800011561e-08,0.0010368608636781,-0.0257066190242767,0.0,0.0,0.0,-0.0098572969436645,60.0,-16.366697311401367,-0.0,-7.330095996849195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,8.281107875518501e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0001025930250762,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,7.577485666843131e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,0.0001025930614559,291.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699279785156,0.0,0.0,0.0004866562085226,290.67657470703125,294.1499938964844,266.4633483886719,265.5619812011719,268.6071472167969,266.5488586425781,289.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038059243001,1.031457319555784e-08,0.0010380489984527,-0.0260704085230827,0.0,0.0,0.0,-0.0099261868745088,60.0,-16.389999389648438,-0.0,-7.346908148520016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,8.308608084917068e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001029337217914,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,7.602649566251785e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001029337654472,291.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0004882723442278,290.6688232421875,294.1499938964844,266.4266662597656,265.526611328125,268.5673217773437,266.5101928710937,289.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415063006803,1.0717666754089804e-08,0.0010414954740554,-0.0271255988627672,0.0,0.0,0.0,-0.0101260161027312,60.0,-16.456298828125,-0.0,-7.395783541142009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,8.308608084917068e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001029337217914,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,7.602649566251785e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001029337654472,291.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,0.0004882723442278,290.6688232421875,294.1499938964844,266.4266662597656,265.526611328125,268.5673217773437,266.5101928710937,289.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415063006803,1.0717666754089804e-08,0.0010414954740554,-0.0271255988627672,0.0,0.0,0.0,-0.0101260161027312,60.0,-16.456298828125,-0.0,-7.395783541142009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,8.324646478286013e-05,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0001031324209179,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,7.617325172759593e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0001031324572977,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.000489214900881,290.6649169921875,294.1499938964844,266.4083251953125,265.5089111328125,268.54736328125,266.4906005859375,289.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435164440423,1.0952754259108133e-08,0.001043505501002,-0.027740953490138,0.0,0.0,0.0,-0.0102425580844283,60.0,-16.493526458740234,-0.0,-7.424362991059753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,8.343336230609566e-05,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001033639637171,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,7.634426583535969e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0001033640000969,291.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,0.0004903132212348,290.6609802246094,294.1499938964844,266.3900146484375,265.4912109375,268.52740478515625,266.4708557128906,289.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458590695634,1.1226704010880441e-08,0.0010458477772772,-0.0284579917788505,0.0,0.0,0.0,-0.0103783654049038,60.0,-16.534738540649414,-0.0,-7.457736472815668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,8.391479786951095e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001039604030665,291.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,7.678479596506804e-05,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0001039604394463,291.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,0.0004931424628011,290.653076171875,294.1499938964844,266.35333251953125,265.4557189941406,268.48736572265625,266.4307556152344,289.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518931085243,1.19323848579711e-08,0.0010518812341615,-0.0303048491477966,0.0,0.0,0.0,-0.0107281981036067,60.0,-16.633155822753906,-0.0,-7.54404894109939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,8.391479786951095e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,0.0001039604030665,291.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,7.678479596506804e-05,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0001039604394463,291.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.749755859375,0.0,0.0,0.0004931424628011,290.653076171875,294.1499938964844,266.35333251953125,265.4557189941406,268.48736572265625,266.4307556152344,289.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518931085243,1.19323848579711e-08,0.0010518812341615,-0.0303048491477966,0.0,0.0,0.0,-0.0107281981036067,60.0,-16.633155822753906,-0.0,-7.54404894109939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,8.454806811641902e-05,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001047449477482,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,7.736426050541922e-05,290.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.000104744991404,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.000496864086017,290.6450500488281,294.1499938964844,266.3166809082031,265.420166015625,268.4471130371094,266.3897399902344,289.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598307708278,1.2860648546109132e-08,0.0010598179651424,-0.0327337607741355,0.0,0.0,0.0,-0.0111883739009499,60.0,-16.761608123779297,-0.0,-7.658340450689138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,8.454806811641902e-05,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001047449477482,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,7.736426050541922e-05,290.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,0.000104744991404,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.000496864086017,290.6450500488281,294.1499938964844,266.3166809082031,265.420166015625,268.4471130371094,266.3897399902344,289.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598307708278,1.2860648546109132e-08,0.0010598179651424,-0.0327337607741355,0.0,0.0,0.0,-0.0111883739009499,60.0,-16.761608123779297,-0.0,-7.658340450689138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,8.530620107194409e-05,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0001056841792888,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,7.805797213222831e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,0.0001056842156685,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73583984375,0.0,0.0,0.0005013193585909,290.6369323730469,294.1499938964844,266.2799987792969,265.384521484375,268.4065856933594,266.34796142578125,289.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693335207179,1.3971937384837927e-08,0.0010693195508792,-0.0356408283114433,0.0,0.0,0.0,-0.0117392828688025,60.0,-16.91645622253418,-0.0,-7.79629587555064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,8.530620107194409e-05,291.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0001056841792888,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,7.805797213222831e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,0.0001056842156685,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73583984375,0.0,0.0,0.0005013193585909,290.6369323730469,294.1499938964844,266.2799987792969,265.384521484375,268.4065856933594,266.34796142578125,289.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693335207179,1.3971937384837927e-08,0.0010693195508792,-0.0356408283114433,0.0,0.0,0.0,-0.0117392828688025,60.0,-16.91645622253418,-0.0,-7.79629587555064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,8.614170656073838e-05,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0001067192715709,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.882248610258102e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0001067193079506,291.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,0.0005062294076196,290.6286926269531,294.1499938964844,266.24334716796875,265.3487243652344,268.3657531738281,266.30584716796875,289.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5196663483152406e-08,0.0010797914583235,-0.0388436131179332,0.0,0.0,0.0,-0.0123464288190007,60.0,-17.09177589416504,-0.0,-7.949758185077371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,8.614170656073838e-05,291.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0001067192715709,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,7.882248610258102e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.0001067193079506,291.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,0.0005062294076196,290.6286926269531,294.1499938964844,266.24334716796875,265.3487243652344,268.3657531738281,266.30584716796875,289.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5196663483152406e-08,0.0010797914583235,-0.0388436131179332,0.0,0.0,0.0,-0.0123464288190007,60.0,-17.09177589416504,-0.0,-7.949758185077371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,8.657085709273815e-05,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0001072509330697,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,7.921517681097612e-05,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0001072509767254,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.000508751370944,290.6245422363281,294.1499938964844,266.2250061035156,265.330810546875,268.34521484375,266.2847595214844,289.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851859115064,1.582574249425761e-08,0.0010851701954379,-0.0404882654547691,0.0,0.0,0.0,-0.0126582877710461,60.0,-17.18459129333496,-0.0,-8.029164888512241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,8.699787576915696e-05,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0001077799606719,291.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,7.9605910286773e-05,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0001077800043276,291.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.000511260877829,290.6203308105469,294.1499938964844,266.2066650390625,265.3128356933594,268.3246154785156,266.2637939453125,289.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090538688004,1.6451702222752832e-08,0.0010905222734436,-0.0421244427561759,0.0,0.0,0.0,-0.0129686007276177,60.0,-17.278446197509766,-0.0,-8.108568749776168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,8.78231949172914e-05,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0001088024364435,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,8.036110375542194e-05,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.0001088024728232,291.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0005161110311746,290.61181640625,294.1499938964844,266.1700134277344,265.2767639160156,268.2831726074219,266.22222900390625,289.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008844012394,1.7661529128076836e-08,0.0011008667061105,-0.0452858209609985,0.0,0.0,0.0,-0.0135683603584766,60.0,-17.464841842651367,-0.0,-8.263142348141629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,8.78231949172914e-05,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0001088024364435,291.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,8.036110375542194e-05,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370361328125,0.0,0.0,0.0001088024728232,291.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0005161110311746,290.61181640625,294.1499938964844,266.1700134277344,265.2767639160156,268.2831726074219,266.22222900390625,289.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008844012394,1.7661529128076836e-08,0.0011008667061105,-0.0452858209609985,0.0,0.0,0.0,-0.0135683603584766,60.0,-17.464841842651367,-0.0,-8.263142348141629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,8.85712361196056e-05,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0001097291678888,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,8.104558946797624e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,0.0001097292042686,291.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,0.0005205070483498,290.60321044921875,294.1499938964844,266.1333312988281,265.2405090332031,268.2414245605469,266.18145751953125,289.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758083086822808e-08,0.0011102425632998,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.640850067138672,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,8.85712361196056e-05,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.0001097291678888,290.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,8.104558946797624e-05,291.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,0.0001097292042686,291.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,0.0005205070483498,290.60321044921875,294.1499938964844,266.1333312988281,265.2405090332031,268.2414245605469,266.18145751953125,289.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758083086822808e-08,0.0011102425632998,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.640850067138672,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,8.920605614548549e-05,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0001105156334233,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,8.162647282006219e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,0.000110515677079,291.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,0.0005242377519607,290.594482421875,294.1499938964844,266.0966796875,265.2040710449219,268.1994934082031,266.1414794921875,289.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182193411514,1.968867735513413e-08,0.001118199666962,-0.0505798943340778,0.0,0.0,0.0,-0.0145733002573251,60.0,-17.799373626708984,-0.0,-8.525408645709832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,8.920605614548549e-05,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0001105156334233,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,8.162647282006219e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,0.000110515677079,291.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,0.0005242377519607,290.594482421875,294.1499938964844,266.0966796875,265.2040710449219,268.1994934082031,266.1414794921875,289.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182193411514,1.968867735513413e-08,0.001118199666962,-0.0505798943340778,0.0,0.0,0.0,-0.0145733002573251,60.0,-17.799373626708984,-0.0,-8.525408645709832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,8.970445196609944e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0001111330930143,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,8.208251529140398e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,0.0001111331293941,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,0.0005271666450425,290.58563232421875,294.1499938964844,266.0599975585937,265.1673889160156,268.1573791503906,266.1023254394531,289.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244672350585,2.0419285817752098e-08,0.0011244467459619,-0.0524869374930858,0.0,0.0,0.0,-0.0149354925379157,60.0,-17.932424545288086,-0.0,-8.62093543219089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,8.970445196609944e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0001111330930143,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,8.208251529140398e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,0.0001111331293941,291.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,0.0005271666450425,290.58563232421875,294.1499938964844,266.0599975585937,265.1673889160156,268.1573791503906,266.1023254394531,289.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244672350585,2.0419285817752098e-08,0.0011244467459619,-0.0524869374930858,0.0,0.0,0.0,-0.0149354925379157,60.0,-17.932424545288086,-0.0,-8.62093543219089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,8.989682828541845e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.000111371417006,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,8.225854980992153e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0001113714533858,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0005282972124405,290.5811767578125,294.1499938964844,266.0416564941406,265.14898681640625,268.13629150390625,266.0830078125,289.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268788948655,2.0701289571434245e-08,0.0011268581729382,-0.0532228834927082,0.0,0.0,0.0,-0.0150752943009138,60.0,-17.988628387451172,-0.0,-8.657949734924841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.004727326100692e-05,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,0.0001115578052122,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403686523437,0.0,0.0,8.239621092798188e-05,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.000111557841592,291.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0005291813286021,290.57672119140625,294.1499938964844,266.0233459472656,265.1304931640625,268.1151733398437,266.0638732910156,289.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287650559097,2.0921831378473144e-08,0.0011287441011518,-0.0537983700633049,0.0,0.0,0.0,-0.0151846278458833,60.0,-18.03748893737793,-0.0,-8.686951247227628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.02232641237788e-05,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,0.0001117758292821,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,8.255724242189899e-05,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0001117758656619,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759033203125,0.0,0.0,0.0005302155623212,290.5677185058594,294.1499938964844,265.9866638183594,265.0933532714844,268.072998046875,266.0260314941406,289.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179802800475045e-08,0.001130950404331,-0.054471455514431,0.0,0.0,0.0,-0.0153125161305069,60.0,-18.11105155944824,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.02232641237788e-05,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163513183594,0.0,0.0,0.0001117758292821,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,8.255724242189899e-05,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0001117758656619,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759033203125,0.0,0.0,0.0005302155623212,290.5677185058594,294.1499938964844,265.9866638183594,265.0933532714844,268.072998046875,266.0260314941406,289.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179802800475045e-08,0.001130950404331,-0.054471455514431,0.0,0.0,0.0,-0.0153125161305069,60.0,-18.11105155944824,-0.0,-8.720937216821768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.022488666232677e-05,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0001117778447223,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,8.25587339932099e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,0.0001117778811021,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,0.0005302251665852,290.5586853027344,294.1499938964844,265.95001220703125,265.0559387207031,268.0308837890625,265.98883056640625,289.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182168907785133e-08,0.0011309711262583,-0.0544776283204555,0.0,0.0,0.0,-0.0153136923909187,60.0,-18.148658752441406,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,9.022488666232677e-05,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0001117778447223,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,8.25587339932099e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,0.0001117778811021,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66802978515625,0.0,0.0,0.0005302251665852,290.5586853027344,294.1499938964844,265.95001220703125,265.0559387207031,268.0308837890625,265.98883056640625,289.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182168907785133e-08,0.0011309711262583,-0.0544776283204555,0.0,0.0,0.0,-0.0153136923909187,60.0,-18.148658752441406,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.010489156935364e-05,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,0.0001116291823564,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,8.244893251685426e-05,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.0001116292187361,291.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0005295199807733,290.5495910644531,294.1499938964844,265.9154663085937,265.02020263671875,267.9889221191406,265.95269775390625,289.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185905992984,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.15583229064941,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.010489156935364e-05,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,0.0001116291823564,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,8.244893251685426e-05,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.0001116292187361,291.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,0.0005295199807733,290.5495910644531,294.1499938964844,265.9154663085937,265.02020263671875,267.9889221191406,265.95269775390625,289.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185905992984,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.15583229064941,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
