time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,8.993535448098555e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0001114191472879,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,8.229380182456225e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0001114191836677,291.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0005285236984491,290.5404968261719,294.1499938964844,265.8850402832031,264.9881286621094,267.9472351074219,265.9193115234375,289.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.14416885375977,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,8.993535448098555e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0001114191472879,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,8.229380182456225e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0001114191836677,291.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0005285236984491,290.5404968261719,294.1499938964844,265.8850402832031,264.9881286621094,267.9472351074219,265.9193115234375,289.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.14416885375977,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,8.983162842923775e-05,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,0.0001112906466005,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,8.219888695748523e-05,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572326660156,0.0,0.0,0.0001112906829803,291.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,0.0005279140896163,290.5359191894531,294.1499938964844,265.8713073730469,264.973388671875,267.9265441894531,265.90399169921875,289.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605613215707308e-08,0.0011260422179475,-0.0529732033610343,0.0,0.0,0.0,-0.0150278741493821,60.0,-18.13265609741211,-0.0,-8.645382365557452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,8.971784700406715e-05,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.0001111496821977,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,8.209477527998388e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0001111497113015,291.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.0005272454582154,290.5313720703125,294.1499938964844,265.8585510253906,264.9595031738281,267.9059143066406,265.889404296875,289.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879732127608e-08,0.0011246160138398,-0.0525378622114658,0.0,0.0,0.0,-0.0149451773613691,60.0,-18.1185302734375,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,8.945591252995655e-05,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.000110825181764,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,8.185509796021506e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0001108252108679,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,0.0005257061566226,290.522216796875,294.1499938964844,265.8358154296875,264.9341735839844,267.8650207519531,265.86309814453125,289.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.080541610717773,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,8.945591252995655e-05,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.000110825181764,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,8.185509796021506e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0001108252108679,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,0.0005257061566226,290.522216796875,294.1499938964844,265.8358154296875,264.9341735839844,267.8650207519531,265.86309814453125,289.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.080541610717773,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,8.915025682654232e-05,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.00011044650455,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,8.157541014952585e-05,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,0.0001104465336538,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.0005239098682068,290.5130615234375,294.1499938964844,265.8166198730469,264.9120483398437,267.82470703125,265.8406066894531,289.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.03012084960937,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,8.915025682654232e-05,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.00011044650455,290.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,8.157541014952585e-05,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,0.0001104465336538,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.0005239098682068,290.5130615234375,294.1499938964844,265.8166198730469,264.9120483398437,267.82470703125,265.8406066894531,289.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.03012084960937,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,8.880279347067699e-05,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0001100160443456,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,8.125747262965888e-05,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0001100160734495,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,0.0005218680016696,290.5038757324219,294.1499938964844,265.8008117675781,264.89288330078125,267.7849426269531,265.82147216796875,289.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.968809127807617,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219970703125,0.0,0.0,8.880279347067699e-05,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,0.0001100160443456,290.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8494873046875,0.0,0.0,8.125747262965888e-05,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0001100160734495,291.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,0.0005218680016696,290.5038757324219,294.1499938964844,265.8008117675781,264.89288330078125,267.7849426269531,265.82147216796875,289.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.968809127807617,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,8.841567614581436e-05,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001095364495995,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,8.090324263321236e-05,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001095364787033,291.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0005195930134505,290.4947204589844,294.1499938964844,265.7882080078125,264.8765869140625,267.7458801269531,265.80572509765625,289.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.85298176802462e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.896459579467773,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,8.841567614581436e-05,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001095364495995,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,8.090324263321236e-05,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001095364787033,291.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61212158203125,0.0,0.0,0.0005195930134505,290.4947204589844,294.1499938964844,265.7882080078125,264.8765869140625,267.7458801269531,265.80572509765625,289.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.85298176802462e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.896459579467773,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,8.820765651762486e-05,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,0.0001092787424568,290.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,8.071290358202532e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,0.0001092787715606,291.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,0.0005183705361559,290.4901123046875,294.1499938964844,265.7830505371094,264.8694763183594,267.7266540527344,265.79901123046875,289.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057059746235,1.8224868725269523e-08,0.001105687697418,-0.0467574261128902,0.0,0.0,0.0,-0.0138476528227329,60.0,-17.85639190673828,-0.0,-8.335614865018216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,8.799228089628741e-05,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,0.0001090119112632,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,8.051581971812993e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,0.000109011940367,291.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,0.000517104868777,290.48553466796875,294.1499938964844,265.7785949707031,264.8630065917969,267.7075500488281,265.79296875,289.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030060704797,1.7909130178850322e-08,0.0011029881425201,-0.0459326617419719,0.0,0.0,0.0,-0.0136911291629076,60.0,-17.81422996520996,-0.0,-8.29495618859255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,8.753794099902734e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0001084490359062,290.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,8.010008605197072e-05,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,0.000108449072286,291.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0005144348251633,290.47637939453125,294.1499938964844,265.77178955078125,264.8519592285156,267.6700134277344,265.7831726074219,289.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973108001053,1.7243094063701392e-08,0.0010972935706377,-0.0441925600171089,0.0,0.0,0.0,-0.0133609492331743,60.0,-17.722814559936523,-0.0,-8.209515556245608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,8.753794099902734e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0001084490359062,290.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,8.010008605197072e-05,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69561767578125,0.0,0.0,0.000108449072286,291.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0005144348251633,290.47637939453125,294.1499938964844,265.77178955078125,264.8519592285156,267.6700134277344,265.7831726074219,289.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973108001053,1.7243094063701392e-08,0.0010972935706377,-0.0441925600171089,0.0,0.0,0.0,-0.0133609492331743,60.0,-17.722814559936523,-0.0,-8.209515556245608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,8.7060070654843e-05,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,0.000107857013063,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,7.966281555127352e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0001078570421668,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0005116265383549,290.4672241210937,294.1499938964844,265.76763916015625,264.84332275390625,267.63330078125,265.7760009765625,289.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913205333054,1.6542561098731312e-08,0.0010913040023297,-0.0423619076609611,0.0,0.0,0.0,-0.0130136683583259,60.0,-17.62392807006836,-0.0,-8.120125727373306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,8.7060070654843e-05,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,0.000107857013063,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,7.966281555127352e-05,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,0.0001078570421668,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58795166015625,0.0,0.0,0.0005116265383549,290.4672241210937,294.1499938964844,265.76763916015625,264.84332275390625,267.63330078125,265.7760009765625,289.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913205333054,1.6542561098731312e-08,0.0010913040023297,-0.0423619076609611,0.0,0.0,0.0,-0.0130136683583259,60.0,-17.62392807006836,-0.0,-8.120125727373306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,8.65686743054539e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0001072482336894,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,7.921317592263222e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768493652344,0.0,0.0,0.0001072482627932,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,0.0005087387398816,290.4580993652344,294.1499938964844,265.76593017578125,264.8369140625,267.597412109375,265.771240234375,289.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851606493815,1.58222164259314e-08,0.0010851449333131,-0.0404790416359901,0.0,0.0,0.0,-0.0126565638929605,60.0,-17.519378662109375,-0.0,-8.028717957131448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,8.65686743054539e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0001072482336894,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940368652344,0.0,0.0,7.921317592263222e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768493652344,0.0,0.0,0.0001072482627932,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,0.0005087387398816,290.4580993652344,294.1499938964844,265.76593017578125,264.8369140625,267.597412109375,265.771240234375,289.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851606493815,1.58222164259314e-08,0.0010851449333131,-0.0404790416359901,0.0,0.0,0.0,-0.0126565638929605,60.0,-17.519378662109375,-0.0,-8.028717957131448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,8.60762083902955e-05,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001066381228156,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,7.8762554039713e-05,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,0.0001066381519194,291.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718688964844,0.0,0.0,0.0005058447131887,290.448974609375,294.1499938964844,265.7664489746094,264.83258056640625,267.5624084472656,265.7687683105469,289.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789873776957,1.51003032300423e-08,0.0010789722437039,-0.0385916568338871,0.0,0.0,0.0,-0.0122986827045679,60.0,-17.411514282226562,-0.0,-7.937629220577946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,8.60762083902955e-05,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001066381228156,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,7.8762554039713e-05,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,0.0001066381519194,291.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718688964844,0.0,0.0,0.0005058447131887,290.448974609375,294.1499938964844,265.7664489746094,264.83258056640625,267.5624084472656,265.7687683105469,289.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789873776957,1.51003032300423e-08,0.0010789722437039,-0.0385916568338871,0.0,0.0,0.0,-0.0122986827045679,60.0,-17.411514282226562,-0.0,-7.937629220577946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,8.583419548813254e-05,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,0.0001063382951542,290.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,7.854110299376771e-05,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.662841796875,0.0,0.0,0.0001063383242581,291.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,0.0005044224089942,290.4444274902344,294.1499938964844,265.7675170898437,264.8311462402344,267.5452575683594,265.76837158203125,289.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759534779936,1.4745529242077282e-08,0.001075938809663,-0.0376639775931835,0.0,0.0,0.0,-0.0121228070929646,60.0,-17.357223510742188,-0.0,-7.893055453678245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,8.559723210055381e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,0.0001060447320924,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,7.832427945686504e-05,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.0001060447611962,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,0.0005030299071222,290.4398803710937,294.1499938964844,265.7690734863281,264.8302001953125,267.5283203125,265.7684326171875,289.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729830246418,1.43981733202736e-08,0.0010729687055572,-0.0367556028068065,0.0,0.0,0.0,-0.0119506083428859,60.0,-17.30322265625,-0.0,-7.84953471111294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,8.514719957020134e-05,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0001054871972883,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,7.79124820837751e-05,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0001054872263921,291.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,0.0005003851838409,290.4307861328125,294.1499938964844,265.7735595703125,264.82958984375,267.4951171875,265.7698974609375,289.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673416545614,1.3738474358149233e-08,0.0010673279175534,-0.0350301712751388,0.0,0.0,0.0,-0.0116235688328742,60.0,-17.19770622253418,-0.0,-7.767211229747772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82647705078125,0.0,0.0,8.514719957020134e-05,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0001054871972883,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,7.79124820837751e-05,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0001054872263921,291.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558166503906,0.0,0.0,0.0005003851838409,290.4307861328125,294.1499938964844,265.7735595703125,264.82958984375,267.4951171875,265.7698974609375,289.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673416545614,1.3738474358149233e-08,0.0010673279175534,-0.0350301712751388,0.0,0.0,0.0,-0.0116235688328742,60.0,-17.19770622253418,-0.0,-7.767211229747772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,8.474122296320274e-05,291.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001049842394422,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,7.754100079182535e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396484375,0.0,0.0,0.0001049842612701,291.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,0.0004979993682354,290.42169189453125,294.1499938964844,265.7797546386719,264.8305969238281,267.4627990722656,265.7731018066406,289.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143354848921264e-08,0.0010622391710057,-0.0334733836352825,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.098249435424805,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,8.474122296320274e-05,291.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406005859375,0.0,0.0,0.0001049842394422,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,7.754100079182535e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396484375,0.0,0.0,0.0001049842612701,291.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,0.0004979993682354,290.42169189453125,294.1499938964844,265.7797546386719,264.8305969238281,267.4627990722656,265.7731018066406,289.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143354848921264e-08,0.0010622391710057,-0.0334733836352825,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.098249435424805,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,8.439169323537499e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0001045512108248,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,7.722116424702108e-05,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,0.0001045512399286,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,0.0004959452780894,290.4126281738281,294.1499938964844,265.7874755859375,264.8330993652344,267.4313659667969,265.7778625488281,289.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630985146699912e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.007736206054688,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,8.439169323537499e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.0001045512108248,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,7.722116424702108e-05,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,0.0001045512399286,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,0.0004959452780894,290.4126281738281,294.1499938964844,265.7874755859375,264.8330993652344,267.4313659667969,265.7778625488281,289.2427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630985146699912e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.007736206054688,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,8.41061701066792e-05,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0001041974828694,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,7.69599064369686e-05,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0001041975119733,291.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,0.000494267384056,290.4035339355469,294.1499938964844,265.7965087890625,264.8369140625,267.4008178710937,265.7840576171875,289.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542911477386,1.2212445277270945e-08,0.0010542789241299,-0.0310377143323421,0.0,0.0,0.0,-0.0108670499175786,60.0,-16.928375244140625,-0.0,-7.578439920052915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,8.41061701066792e-05,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0001041974828694,290.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,7.69599064369686e-05,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0001041975119733,291.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,0.000494267384056,290.4035339355469,294.1499938964844,265.7965087890625,264.8369140625,267.4008178710937,265.7840576171875,289.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542911477386,1.2212445277270945e-08,0.0010542789241299,-0.0310377143323421,0.0,0.0,0.0,-0.0108670499175786,60.0,-16.928375244140625,-0.0,-7.578439920052915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861022949219,0.0,0.0,8.398826321354136e-05,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0001040514034684,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,7.685201126150787e-05,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165771484375,0.0,0.0,0.0001040514325723,291.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,0.0004935744800604,290.3990173339844,294.1499938964844,265.80145263671875,264.8392639160156,267.3858947753906,265.7876281738281,289.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528129059821,1.2039603980440461e-08,0.0010528009152039,-0.0305854231119155,0.0,0.0,0.0,-0.0107813645154237,60.0,-16.893285751342773,-0.0,-7.55720606093746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,8.388421701965854e-05,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,0.0001039225098793,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187194824219,0.0,0.0,7.675680535612628e-05,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.0001039225317072,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5236511230469,0.0,0.0,0.0004929630085825,290.3944702148437,294.1499938964844,265.8066711425781,264.8418884277344,267.3711242675781,265.79150390625,289.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515085887163,1.1887086870387977e-08,0.0010514965979382,-0.0301863029599189,0.0,0.0,0.0,-0.0107057550922036,60.0,-16.860933303833008,-0.0,-7.538493207448482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,8.371695003006607e-05,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0001037152833305,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,7.660374831175432e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0001037153051584,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0004919800558127,290.3853759765625,294.1499938964844,265.8178100585937,264.847900390625,267.3422546386719,265.8001403808594,289.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494114831089,1.1641886565882942e-08,0.0010493998415768,-0.029544610530138,0.0,0.0,0.0,-0.0105841988697648,60.0,-16.8045711517334,-0.0,-7.508457144922431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,8.371695003006607e-05,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0001037152833305,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,7.660374831175432e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6027526855469,0.0,0.0,0.0001037153051584,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155639648437,0.0,0.0,0.0004919800558127,290.3853759765625,294.1499938964844,265.8178100585937,264.847900390625,267.3422546386719,265.8001403808594,289.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494114831089,1.1641886565882942e-08,0.0010493998415768,-0.029544610530138,0.0,0.0,0.0,-0.0105841988697648,60.0,-16.8045711517334,-0.0,-7.508457144922431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,8.358499326277524e-05,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880187988281,0.0,0.0,0.0001035517998388,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,7.648300379514694e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0001035518289427,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,0.000491204613354,290.3762512207031,294.1499938964844,265.8297119140625,264.8547668457031,267.31414794921875,265.80975341796875,289.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477572213858,1.1448451076034873e-08,0.0010477458126842,-0.0290383622050285,0.0,0.0,0.0,-0.0104883043095469,60.0,-16.756668090820312,-0.0,-7.484804598334449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,8.358499326277524e-05,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880187988281,0.0,0.0,0.0001035517998388,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.697509765625,0.0,0.0,7.648300379514694e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0001035518289427,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,0.000491204613354,290.3762512207031,294.1499938964844,265.8297119140625,264.8547668457031,267.31414794921875,265.80975341796875,289.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477572213858,1.1448451076034873e-08,0.0010477458126842,-0.0290383622050285,0.0,0.0,0.0,-0.0104883043095469,60.0,-16.756668090820312,-0.0,-7.484804598334449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,8.347005496034399e-05,291.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0001034094093483,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,7.637783710379153e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,0.0001034094384522,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0004905291716568,290.3671264648437,294.1499938964844,265.8421936035156,264.8623352050781,267.286865234375,265.8202819824219,289.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463163489475,1.1279967182531436e-08,0.0010463050566613,-0.0285973977297544,0.0,0.0,0.0,-0.0104047795757651,60.0,-16.713903427124023,-0.0,-7.464233675591458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
