time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,8.347005496034399e-05,291.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0001034094093483,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,7.637783710379153e-05,290.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5842590332031,0.0,0.0,0.0001034094384522,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4993591308594,0.0,0.0,0.0004905291716568,290.3671264648437,294.1499938964844,265.8421936035156,264.8623352050781,267.286865234375,265.8202819824219,289.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463163489475,1.1279967182531436e-08,0.0010463050566613,-0.0285973977297544,0.0,0.0,0.0,-0.0104047795757651,60.0,-16.713903427124023,-0.0,-7.464233675591458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,8.336777682416141e-05,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,0.0001032826985465,290.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,7.62842464610003e-05,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,0.0001032827276503,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,0.0004899281193502,290.35797119140625,294.1499938964844,265.8550720214844,264.8704833984375,267.26031494140625,265.8314819335937,289.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130033783501858e-08,0.001045022974722,-0.0282049681991338,0.0,0.0,0.0,-0.010330450721085,60.0,-16.673919677734375,-0.0,-7.445950700457615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,8.336777682416141e-05,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,0.0001032826985465,290.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,7.62842464610003e-05,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,0.0001032827276503,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,0.0004899281193502,290.35797119140625,294.1499938964844,265.8550720214844,264.8704833984375,267.26031494140625,265.8314819335937,289.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130033783501858e-08,0.001045022974722,-0.0282049681991338,0.0,0.0,0.0,-0.010330450721085,60.0,-16.673919677734375,-0.0,-7.445950700457615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72918701171875,0.0,0.0,8.332155994139612e-05,291.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,0.000103225444036,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710510253906,0.0,0.0,7.624195859534666e-05,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704040527344,0.0,0.0,0.0001032254658639,291.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,0.0004896565224044,290.3533935546875,294.1499938964844,265.8616027832031,264.8747253417969,267.24737548828125,265.8373413085937,289.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444547515362,1.1062284421825552e-08,0.0010444436920806,-0.0280276425182819,0.0,0.0,0.0,-0.0102968644350767,60.0,-16.654956817626953,-0.0,-7.437697036039026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,8.327786781592295e-05,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0001031713181873,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,7.620197720825672e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,0.0001031713400152,291.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830322265625,0.0,0.0,0.0004893997684121,290.3487854003906,294.1499938964844,265.8681640625,264.8790588378906,267.2345886230469,265.84326171875,289.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439069010317,1.0998235211445715e-08,0.0010438959579914,-0.0278599970042705,0.0,0.0,0.0,-0.0102651128545403,60.0,-16.636491775512695,-0.0,-7.429898118971323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,8.31987417768687e-05,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.0001030732819344,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,7.612957415403798e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001030733110383,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.000488934747409,290.339599609375,294.1499938964844,265.8812866210937,264.88787841796875,267.2095642089844,265.8554077148437,289.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.088223822165446e-08,0.0010429040994495,-0.027556374669075,0.0,0.0,0.0,-0.0102076083421707,60.0,-16.60125160217285,-0.0,-7.41578460861092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71221923828125,0.0,0.0,8.31987417768687e-05,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6462097167969,0.0,0.0,0.0001030732819344,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,7.612957415403798e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001030733110383,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.474853515625,0.0,0.0,0.000488934747409,290.339599609375,294.1499938964844,265.8812866210937,264.88787841796875,267.2095642089844,265.8554077148437,289.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429149260744,1.088223822165446e-08,0.0010429040994495,-0.027556374669075,0.0,0.0,0.0,-0.0102076083421707,60.0,-16.60125160217285,-0.0,-7.41578460861092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,8.312937279697508e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,0.0001029873455991,290.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,7.606609869981185e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.0001029873674269,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.000488527060952,290.33038330078125,294.1499938964844,265.89422607421875,264.8968200683594,267.1852722167969,265.8677673339844,289.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780544457134056e-08,0.0010420344769954,-0.0272901859134435,0.0,0.0,0.0,-0.0101571939885616,60.0,-16.568246841430664,-0.0,-7.40342187555143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,8.312937279697508e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,0.0001029873455991,290.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,7.606609869981185e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.0001029873674269,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.000488527060952,290.33038330078125,294.1499938964844,265.89422607421875,264.8968200683594,267.1852722167969,265.8677673339844,289.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420453036203,1.0780544457134056e-08,0.0010420344769954,-0.0272901859134435,0.0,0.0,0.0,-0.0101571939885616,60.0,-16.568246841430664,-0.0,-7.40342187555143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,8.306781091960147e-05,291.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62530517578125,0.0,0.0,0.0001029110790113,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,7.600976823596284e-05,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53790283203125,0.0,0.0,0.0001029111008392,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.0004881653003394,290.3211364746094,294.1499938964844,265.9068298339844,264.9057312011719,267.1616516113281,265.88018798828125,289.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690299312443584e-08,0.001041262759827,-0.0270539596676826,0.0,0.0,0.0,-0.0101124551147222,60.0,-16.537137985229492,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,8.306781091960147e-05,291.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62530517578125,0.0,0.0,0.0001029110790113,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,7.600976823596284e-05,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53790283203125,0.0,0.0,0.0001029111008392,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,0.0004881653003394,290.3211364746094,294.1499938964844,265.9068298339844,264.9057312011719,267.1616516113281,265.88018798828125,289.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690299312443584e-08,0.001041262759827,-0.0270539596676826,0.0,0.0,0.0,-0.0101124551147222,60.0,-16.537137985229492,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,8.301289926748723e-05,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148681640625,0.0,0.0,0.0001028430488076,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,7.595952047267929e-05,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,0.0001028430706355,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0004878425970673,290.3118591308594,294.1499938964844,265.9188842773437,264.9144592285156,267.1387634277344,265.8924255371094,289.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609798373195645e-08,0.0010405745124444,-0.0268432348966598,0.0,0.0,0.0,-0.0100725479423999,60.0,-16.507957458496094,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,8.301289926748723e-05,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148681640625,0.0,0.0,0.0001028430488076,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,7.595952047267929e-05,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,0.0001028430706355,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,0.0004878425970673,290.3118591308594,294.1499938964844,265.9188842773437,264.9144592285156,267.1387634277344,265.8924255371094,289.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609798373195645e-08,0.0010405745124444,-0.0268432348966598,0.0,0.0,0.0,-0.0100725479423999,60.0,-16.507957458496094,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,8.298717875732109e-05,291.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6096496582031,0.0,0.0,0.0001028111801133,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182556152344,0.0,0.0,7.59359827497974e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,0.0001028112019412,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,0.0004876914608757,290.3072204589844,294.1499938964844,265.9246520996094,264.9187316894531,267.1275634765625,265.8984680175781,289.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572088982030436e-08,0.0010402519255876,-0.0267445258796215,0.0,0.0,0.0,-0.0100538535043597,60.0,-16.49394989013672,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,8.296252781292424e-05,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0001027806429192,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61297607421875,0.0,0.0,7.591342728119344e-05,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,0.0001027806647471,291.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417724609375,0.0,0.0,0.0004875465820077,290.30255126953125,294.1499938964844,265.93023681640625,264.9228515625,267.11651611328125,265.9043884277344,289.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535953443024937e-08,0.0010399429593235,-0.0266499333083629,0.0,0.0,0.0,-0.0100359395146369,60.0,-16.480327606201172,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,8.291522681247443e-05,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.593994140625,0.0,0.0,0.0001027220423566,290.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,7.587014988530427e-05,290.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0001027220641844,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,0.0004872686404269,290.2932434082031,294.1499938964844,265.940673828125,264.9307861328125,267.0948486328125,265.9158630371094,289.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.45405387878418,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,8.291522681247443e-05,291.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.593994140625,0.0,0.0,0.0001027220423566,290.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,7.587014988530427e-05,290.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099182128906,0.0,0.0,0.0001027220641844,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,0.0004872686404269,290.2932434082031,294.1499938964844,265.940673828125,264.9307861328125,267.0948486328125,265.9158630371094,289.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.45405387878418,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,8.28695556265302e-05,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58355712890625,0.0,0.0,0.0001026654572342,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,7.58283567847684e-05,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5005798339844,0.0,0.0,0.0001026654790621,291.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,0.0004870002157986,290.2839050292969,294.1499938964844,265.95001220703125,264.93804931640625,267.07379150390625,265.9266662597656,289.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.429044723510742,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,8.28695556265302e-05,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58355712890625,0.0,0.0,0.0001026654572342,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,7.58283567847684e-05,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5005798339844,0.0,0.0,0.0001026654790621,291.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.425048828125,0.0,0.0,0.0004870002157986,290.2839050292969,294.1499938964844,265.95001220703125,264.93804931640625,267.07379150390625,265.9266662597656,289.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.026293134316802,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.429044723510742,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,8.282396447611973e-05,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0001026089812512,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813293457031,0.0,0.0,7.578664371976629e-05,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,0.0001026090030791,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,0.0004867323150392,290.2745056152344,294.1499938964844,265.9595642089844,264.9462890625,267.0532531738281,265.9369201660156,289.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.404577255249023,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,8.282396447611973e-05,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5730895996094,0.0,0.0,0.0001026089812512,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813293457031,0.0,0.0,7.578664371976629e-05,290.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912109375,0.0,0.0,0.0001026090030791,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,0.0004867323150392,290.2745056152344,294.1499938964844,265.9595642089844,264.9462890625,267.0532531738281,265.9369201660156,289.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.404577255249023,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,8.277787128463387e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,0.0001025518722599,290.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,7.574446499347687e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818115234375,0.0,0.0,0.0001025518940878,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0004864614456892,290.2651062011719,294.1499938964844,265.9707336425781,264.9571228027344,267.0333557128906,265.947265625,289.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.379440307617188,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221618652344,0.0,0.0,8.277787128463387e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626525878906,0.0,0.0,0.0001025518722599,290.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,7.574446499347687e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818115234375,0.0,0.0,0.0001025518940878,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,0.0004864614456892,290.2651062011719,294.1499938964844,265.9707336425781,264.9571228027344,267.0333557128906,265.947265625,289.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.379440307617188,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,8.275468280771747e-05,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55743408203125,0.0,0.0,0.0001025231467792,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56549072265625,0.0,0.0,7.572324830107391e-05,290.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,0.0001025231686071,291.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40399169921875,0.0,0.0,0.000486325181555,290.2604064941406,294.1499938964844,265.97686767578125,264.96343994140625,267.0236511230469,265.95263671875,289.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.025852296501398,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.366474151611328,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109619140625,0.0,0.0,8.273142884718254e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,0.000102494341263,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5602111816406,0.0,0.0,7.570196612505242e-05,290.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,0.0001024943630909,291.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,0.000486188539071,290.2557067871094,294.1499938964844,265.9833679199219,264.9703063964844,267.0140686035156,265.95819091796875,289.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.353260040283203,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,8.268476813100278e-05,291.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0001024365337798,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,7.56592708057724e-05,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.0001024365556077,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0004859143227804,290.2462463378906,294.1499938964844,265.9973449707031,264.9857177734375,266.9953918457031,265.969970703125,289.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.326114654541016,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997314453125,0.0,0.0,8.268476813100278e-05,291.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0001024365337798,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,7.56592708057724e-05,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.0001024365556077,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912658691406,0.0,0.0,0.0004859143227804,290.2462463378906,294.1499938964844,265.9973449707031,264.9857177734375,266.9953918457031,265.969970703125,289.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.326114654541016,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58856201171875,0.0,0.0,8.263800555141643e-05,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53131103515625,0.0,0.0,0.0001023785953293,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,7.561648089904338e-05,290.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,0.0001023786171572,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,0.0004856395244132,290.2367858886719,294.1499938964844,266.0125732421875,265.0031433105469,266.97735595703125,265.9826965332031,289.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.29806137084961,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58856201171875,0.0,0.0,8.263800555141643e-05,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53131103515625,0.0,0.0,0.0001023785953293,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,7.561648089904338e-05,290.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,0.0001023786171572,291.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,0.0004856395244132,290.2367858886719,294.1499938964844,266.0125732421875,265.0031433105469,266.97735595703125,265.9826965332031,289.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.29806137084961,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,8.259122841991484e-05,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,0.0001023206496029,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,7.557368371635675e-05,290.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.0001023206714307,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,0.0004853646387346,290.227294921875,294.1499938964844,266.0289306640625,265.0223999023437,266.9599609375,265.9964904785156,288.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.26920509338379,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5773620605469,0.0,0.0,8.259122841991484e-05,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,0.0001023206496029,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,7.557368371635675e-05,290.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.0001023206714307,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,0.0004853646387346,290.227294921875,294.1499938964844,266.0289306640625,265.0223999023437,266.9599609375,265.9964904785156,288.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.26920509338379,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,8.254453859990463e-05,291.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104064941406,0.0,0.0,0.0001022628057398,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,7.553095929324627e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,0.0001022628275677,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.000485090247821,290.2177734375,294.1499938964844,266.0462951660156,265.0433349609375,266.9432067871094,266.0112609863281,288.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.23965072631836,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,8.254453859990463e-05,291.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104064941406,0.0,0.0,0.0001022628057398,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,7.553095929324627e-05,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346008300781,0.0,0.0,0.0001022628275677,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656005859375,0.0,0.0,0.000485090247821,290.2177734375,294.1499938964844,266.0462951660156,265.0433349609375,266.9432067871094,266.0112609863281,288.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.23965072631836,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,8.252124098362401e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.000102233942016,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127258300781,0.0,0.0,7.550964073743671e-05,290.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.0001022339638439,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.361328125,0.0,0.0,0.0004849533434025,290.2129821777344,294.1499938964844,266.0552978515625,265.05438232421875,266.93505859375,266.0190124511719,288.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.22464370727539,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55499267578125,0.0,0.0,8.24979942990467e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.0001022051437757,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,7.548837311333045e-05,290.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42510986328125,0.0,0.0,0.0001022051656036,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.0004848167591262,290.2082214355469,294.1499938964844,266.06451416015625,265.0657653808594,266.9270935058594,266.0270080566406,288.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.209497451782227,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438537597656,0.0,0.0,8.245169010479003e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,0.00010214777285,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49688720703125,0.0,0.0,7.544599793618545e-05,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,0.0001021477946778,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0004845446092076,290.1986389160156,294.1499938964844,266.0835266113281,265.0895080566406,266.9116516113281,266.04364013671875,288.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.178834915161133,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438537597656,0.0,0.0,8.245169010479003e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4894714355469,0.0,0.0,0.00010214777285,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49688720703125,0.0,0.0,7.544599793618545e-05,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,0.0001021477946778,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,0.0004845446092076,290.1986389160156,294.1499938964844,266.0835266113281,265.0895080566406,266.9116516113281,266.04364013671875,288.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.178834915161133,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,8.240564784500748e-05,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47900390625,0.0,0.0,0.0001020907366182,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,7.540387014159933e-05,290.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,0.0001020907511701,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0004842740599997,290.1890563964844,294.1499938964844,266.1031799316406,265.1143798828125,266.8968200683594,266.06109619140625,288.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.147769927978516,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,8.240564784500748e-05,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47900390625,0.0,0.0,0.0001020907366182,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,7.540387014159933e-05,290.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,0.0001020907511701,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,0.0004842740599997,290.1890563964844,294.1499938964844,266.1031799316406,265.1143798828125,266.8968200683594,266.06109619140625,288.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.147769927978516,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
