time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,8.235994755523279e-05,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,0.000102034122392,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,7.5362047937233e-05,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965759277344,0.0,0.0,0.0001020341369439,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0004840054898522,290.179443359375,294.1499938964844,266.12335205078125,265.1402282714844,266.8826599121094,266.07928466796875,288.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.11638832092285,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,8.235994755523279e-05,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685363769531,0.0,0.0,0.000102034122392,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,7.5362047937233e-05,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965759277344,0.0,0.0,0.0001020341369439,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0004840054898522,290.179443359375,294.1499938964844,266.12335205078125,265.1402282714844,266.8826599121094,266.07928466796875,288.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.11638832092285,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,8.231461833929643e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45806884765625,0.0,0.0,0.0001019779592752,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,7.532057497883216e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0001019779811031,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,0.0004837391024921,290.1698303222656,294.1499938964844,266.1439514160156,265.16680908203125,266.8691101074219,266.0980834960937,288.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.08478546142578,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,8.231461833929643e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45806884765625,0.0,0.0,0.0001019779592752,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652099609375,0.0,0.0,7.532057497883216e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0001019779811031,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,0.0004837391024921,290.1698303222656,294.1499938964844,266.1439514160156,265.16680908203125,266.8691101074219,266.0980834960937,288.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.08478546142578,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,8.229210652643815e-05,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,0.0001019500705297,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,7.529996946686879e-05,290.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822326660156,0.0,0.0,0.0001019500850816,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,0.0004836067964788,290.1650085449219,294.1499938964844,266.15435791015625,265.18035888671875,266.8625793457031,266.1076965332031,288.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.06892967224121,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992370605469,0.0,0.0,8.226971112890169e-05,291.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476013183594,0.0,0.0,0.0001019223273033,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,7.527948037022725e-05,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0001019223491312,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135986328125,0.0,0.0,0.0004834752180613,290.16015625,294.1499938964844,266.1648254394531,265.19403076171875,266.856201171875,266.117431640625,288.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.053050994873047,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,8.222529868362471e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0001018672992358,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,7.523884414695203e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0001018673210637,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0004832142149098,290.1504821777344,294.1499938964844,266.1858825683594,265.2216186523437,266.84393310546875,266.1371765136719,288.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.021282196044922,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,8.222529868362471e-05,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0001018672992358,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,7.523884414695203e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678894042969,0.0,0.0,0.0001018673210637,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3048400878906,0.0,0.0,0.0004832142149098,290.1504821777344,294.1499938964844,266.1858825683594,265.2216186523437,266.84393310546875,266.1371765136719,288.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.021282196044922,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,8.218136645155028e-05,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,0.0001018128750729,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,7.519864448113367e-05,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582763671875,0.0,0.0,0.0001018128969008,291.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.0004829560348298,290.1407775878906,294.1499938964844,266.2070007324219,265.2494812011719,266.832275390625,266.1572265625,288.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.989559173583984,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,8.218136645155028e-05,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,0.0001018128750729,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,7.519864448113367e-05,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582763671875,0.0,0.0,0.0001018128969008,291.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.0004829560348298,290.1407775878906,294.1499938964844,266.2070007324219,265.2494812011719,266.832275390625,266.1572265625,288.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.989559173583984,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,8.213804539991543e-05,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41619873046875,0.0,0.0,0.0001017592076095,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,7.51590050640516e-05,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,0.0001017592221614,291.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,0.0004827014636248,290.1310729980469,294.1499938964844,266.2280578613281,265.2773742675781,266.8211975097656,266.1774597167969,288.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.009436753578484,60.0,-15.957992553710938,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658508300781,0.0,0.0,8.213804539991543e-05,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41619873046875,0.0,0.0,0.0001017592076095,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,7.51590050640516e-05,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,0.0001017592221614,291.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,0.0004827014636248,290.1310729980469,294.1499938964844,266.2280578613281,265.2773742675781,266.8211975097656,266.1774597167969,288.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.009436753578484,60.0,-15.957992553710938,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,8.20952991489321e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.00010170625319,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,7.511988951591775e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,0.0001017062677419,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,0.0004824502684641,290.121337890625,294.1499938964844,266.2489318847656,265.3051147460937,266.8106994628906,266.19781494140625,288.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.926639556884766,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547424316406,0.0,0.0,8.20952991489321e-05,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057006835937,0.0,0.0,0.00010170625319,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,7.511988951591775e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,0.0001017062677419,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,0.0004824502684641,290.121337890625,294.1499938964844,266.2489318847656,265.3051147460937,266.8106994628906,266.19781494140625,288.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.926639556884766,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,8.20742134237662e-05,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40045166015625,0.0,0.0,0.0001016801252262,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071044921875,0.0,0.0,7.510059367632493e-05,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0001016801470541,291.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27398681640625,0.0,0.0,0.000482326344354,290.116455078125,294.1499938964844,266.2592468261719,265.31890869140625,266.8056640625,266.2079772949219,288.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.911091804504396,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436340332031,0.0,0.0,8.205329504562542e-05,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3952331542969,0.0,0.0,0.0001016542155412,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018249511719,0.0,0.0,7.508145790779963e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,0.0001016542300931,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,0.0004822034097742,290.111572265625,294.1499938964844,266.2695007324219,265.33258056640625,266.80078125,266.2181396484375,288.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.895634651184082,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,8.201212040148675e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,0.0001016031965264,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,7.504377572331578e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197631835937,0.0,0.0,0.0001016032183542,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,0.0004819614405278,290.101806640625,294.1499938964844,266.2896423339844,265.3595275878906,266.7914428710937,266.2383117675781,288.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.865082740783691,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,8.201212040148675e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,0.0001016031965264,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,7.504377572331578e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197631835937,0.0,0.0,0.0001016032183542,291.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,0.0004819614405278,290.101806640625,294.1499938964844,266.2896423339844,265.3595275878906,266.7914428710937,266.2383117675781,288.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.865082740783691,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,8.197173156077042e-05,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742370605469,0.0,0.0,0.0001015531670418,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38067626953125,0.0,0.0,7.500682113459334e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,0.0001015531815937,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0004817240987904,290.09197998046875,294.1499938964844,266.30926513671875,265.38580322265625,266.7825927734375,266.2582702636719,288.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.835001945495604,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,8.197173156077042e-05,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742370605469,0.0,0.0,0.0001015531670418,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38067626953125,0.0,0.0,7.500682113459334e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,0.0001015531815937,291.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0004817240987904,290.09197998046875,294.1499938964844,266.30926513671875,265.38580322265625,266.7825927734375,266.2582702636719,288.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.835001945495604,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,8.193249232135713e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.000101504549093,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,7.497090700780973e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.0001015045636449,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427978515625,0.0,0.0,0.0004814934800378,290.0821838378906,294.1499938964844,266.3282470703125,265.41119384765625,266.7742919921875,266.27783203125,288.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.805630683898926,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,8.193249232135713e-05,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.000101504549093,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,7.497090700780973e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004455566406,0.0,0.0,0.0001015045636449,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427978515625,0.0,0.0,0.0004814934800378,290.0821838378906,294.1499938964844,266.3282470703125,265.41119384765625,266.7742919921875,266.27783203125,288.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.805630683898926,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,8.189421350834891e-05,291.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,0.0001014571244013,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,7.493588782381266e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2907409667969,0.0,0.0,0.0001014571389532,291.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,0.0004812685365322,290.07232666015625,294.1499938964844,266.346435546875,265.435546875,266.7664489746094,266.2970275878906,288.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.776883125305176,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,8.189421350834891e-05,291.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,0.0001014571244013,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,7.493588782381266e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2907409667969,0.0,0.0,0.0001014571389532,291.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,0.0004812685365322,290.07232666015625,294.1499938964844,266.346435546875,265.435546875,266.7664489746094,266.2970275878906,288.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.776883125305176,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,8.187564526451752e-05,291.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479919433594,0.0,0.0,0.0001014341178233,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,7.491889118682593e-05,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,0.0001014341396512,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,0.0004811594262719,290.0674133300781,294.1499938964844,266.3551940917969,265.4472961425781,266.7626953125,266.3063659667969,288.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942619977858612e-09,0.0010263187577947,-0.0224783867597579,0.0,0.0,0.0,-0.0092460568994283,60.0,-15.762868881225586,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,8.185735350707546e-05,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0001014114677673,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,7.490216376027092e-05,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810363769531,0.0,0.0,0.0001014114823192,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.000481051945826,290.0624694824219,294.1499938964844,266.3637390136719,265.45867919921875,266.7590637207031,266.3155822753906,288.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.749056816101074,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,8.182209421647713e-05,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3322448730469,0.0,0.0,0.0001013677756418,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,7.486989488825202e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27130126953125,0.0,0.0,0.0001013677974697,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0004808447265531,290.0525817871094,294.1499938964844,266.3800354003906,265.4803771972656,266.75213623046875,266.3334045410156,288.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864118328233417e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.722233772277832,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770751953125,0.0,0.0,8.182209421647713e-05,291.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3322448730469,0.0,0.0,0.0001013677756418,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,7.486989488825202e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27130126953125,0.0,0.0,0.0001013677974697,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0004808447265531,290.0525817871094,294.1499938964844,266.3800354003906,265.4803771972656,266.75213623046875,266.3334045410156,288.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864118328233417e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.722233772277832,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,8.17883264971897e-05,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.0001013259388855,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,7.483899389626458e-05,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,0.0001013259607134,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,0.0004806462675333,290.0426940917969,294.1499938964844,266.39520263671875,265.50048828125,266.74560546875,266.3505554199219,288.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.696346282958984,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,8.17883264971897e-05,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.0001013259388855,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,7.483899389626458e-05,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,0.0001013259607134,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,0.0004806462675333,290.0426940917969,294.1499938964844,266.39520263671875,265.50048828125,266.74560546875,266.3505554199219,288.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.696346282958984,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,8.175689436029643e-05,291.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,0.0001012869979604,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,7.481023203581572e-05,290.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,0.0001012870125123,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0004804615746252,290.03277587890625,294.1499938964844,266.4091186523437,265.518798828125,266.7394714355469,266.3666076660156,288.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768534343062129e-09,0.0010248301550745,-0.0220225360244512,0.0,0.0,0.0,-0.009159754961729,60.0,-15.671892166137695,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,8.175689436029643e-05,291.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,0.0001012869979604,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3171691894531,0.0,0.0,7.481023203581572e-05,290.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,0.0001012870125123,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0004804615746252,290.03277587890625,294.1499938964844,266.4091186523437,265.518798828125,266.7394714355469,266.3666076660156,288.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768534343062129e-09,0.0010248301550745,-0.0220225360244512,0.0,0.0,0.0,-0.009159754961729,60.0,-15.671892166137695,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,8.172725938493386e-05,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0001012502907542,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,7.478312181774527e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,0.0001012503053061,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0004802874464076,290.0228576660156,294.1499938964844,266.42169189453125,265.53515625,266.733642578125,266.38189697265625,288.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725097089268274e-09,0.0010244586737826,-0.0219087898731231,0.0,0.0,0.0,-0.0091382218524813,60.0,-15.648445129394531,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438415527344,0.0,0.0,8.172725938493386e-05,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0001012502907542,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,7.478312181774527e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,0.0001012503053061,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,0.0004802874464076,290.0228576660156,294.1499938964844,266.42169189453125,265.53515625,266.733642578125,266.38189697265625,288.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725097089268274e-09,0.0010244586737826,-0.0219087898731231,0.0,0.0,0.0,-0.0091382218524813,60.0,-15.648445129394531,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,8.171353692887351e-05,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,0.0001012332868413,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30126953125,0.0,0.0,7.477055623894557e-05,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0001012333013932,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18414306640625,0.0,0.0,0.0004802067705895,290.01788330078125,294.1499938964844,266.4273986816406,265.5425109863281,266.7308654785156,266.3890380859375,288.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704974518991548e-09,0.0010242866119369,-0.0218560975044965,0.0,0.0,0.0,-0.009128245525062,60.0,-15.637401580810549,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,8.170044748112559e-05,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,0.0001012170687317,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,7.475858001271263e-05,290.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322998046875,0.0,0.0,0.0001012170832837,291.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,0.0004801298491656,290.0129089355469,294.1499938964844,266.4327697753906,265.54931640625,266.7281494140625,266.3958740234375,288.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685786312412347e-09,0.0010241224663332,-0.0218058489263057,0.0,0.0,0.0,-0.0091187329962849,60.0,-15.626710891723633,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,8.167672058334574e-05,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.000101187673863,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,7.47368685551919e-05,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,0.0001011876884149,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,0.0004799904127139,290.0029296875,294.1499938964844,266.4422302246094,265.5611572265625,266.72296142578125,266.4085998535156,288.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.65100346914005e-09,0.0010238250251859,-0.0217147655785083,0.0,0.0,0.0,-0.0091014895588159,60.0,-15.606616020202637,-0.0,-7.146910263600148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,8.167672058334574e-05,291.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.000101187673863,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,7.47368685551919e-05,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,0.0001011876884149,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,0.0004799904127139,290.0029296875,294.1499938964844,266.4422302246094,265.5611572265625,266.72296142578125,266.4085998535156,288.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.65100346914005e-09,0.0010238250251859,-0.0217147655785083,0.0,0.0,0.0,-0.0091014895588159,60.0,-15.606616020202637,-0.0,-7.146910263600148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,8.165610779542476e-05,291.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,0.0001011621425277,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747802734375,0.0,0.0,7.471800927305594e-05,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,0.0001011621570796,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.0004798693116754,289.992919921875,294.1499938964844,266.45001220703125,265.5704650878906,266.71795654296875,266.4201354980469,288.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.620786751123433e-09,0.0010235666995868,-0.021635640412569,0.0,0.0,0.0,-0.0090865101665258,60.0,-15.588078498840332,-0.0,-7.143302838130694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
