time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106384277344,0.0,0.0,8.165610779542476e-05,291.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,0.0001011621425277,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747802734375,0.0,0.0,7.471800927305594e-05,290.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2126770019531,0.0,0.0,0.0001011621570796,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.0004798693116754,289.992919921875,294.1499938964844,266.45001220703125,265.5704650878906,266.71795654296875,266.4201354980469,288.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.620786751123433e-09,0.0010235666995868,-0.021635640412569,0.0,0.0,0.0,-0.0090865101665258,60.0,-15.588078498840332,-0.0,-7.143302838130694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.299560546875,0.0,0.0,8.163948950823396e-05,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,0.0001011415515677,290.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26416015625,0.0,0.0,7.470280979759991e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2028503417969,0.0,0.0,0.0001011415661196,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.0004797716392204,289.98291015625,294.1499938964844,266.455810546875,265.5771484375,266.71319580078125,266.4300537109375,288.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233669308945,8.596424017071058e-09,0.0010233583161607,-0.0215718429535627,0.0,0.0,0.0,-0.0090744327753782,60.0,-15.571697235107422,-0.0,-7.140395297255965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.299560546875,0.0,0.0,8.163948950823396e-05,291.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585754394531,0.0,0.0,0.0001011415515677,290.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26416015625,0.0,0.0,7.470280979759991e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2028503417969,0.0,0.0,0.0001011415661196,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.0004797716392204,289.98291015625,294.1499938964844,266.455810546875,265.5771484375,266.71319580078125,266.4300537109375,288.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233669308945,8.596424017071058e-09,0.0010233583161607,-0.0215718429535627,0.0,0.0,0.0,-0.0090744327753782,60.0,-15.571697235107422,-0.0,-7.140395297255965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,8.162802987499163e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480163574219,0.0,0.0,0.0001011273488984,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,7.469231786672026e-05,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930236816406,0.0,0.0,0.0001011273634503,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0004797042929567,289.972900390625,294.1499938964844,266.4595642089844,265.5813293457031,266.7085876464844,266.4383544921875,288.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223157972,8.579615240478233e-09,0.0010232145432382,-0.0215278249233961,0.0,0.0,0.0,-0.0090660993009805,60.0,-15.55754566192627,-0.0,-7.138389435112914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885131835937,0.0,0.0,8.162802987499163e-05,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480163574219,0.0,0.0,0.0001011273488984,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,7.469231786672026e-05,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930236816406,0.0,0.0,0.0001011273634503,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0004797042929567,289.972900390625,294.1499938964844,266.4595642089844,265.5813293457031,266.7085876464844,266.4383544921875,288.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223157972,8.579615240478233e-09,0.0010232145432382,-0.0215278249233961,0.0,0.0,0.0,-0.0090660993009805,60.0,-15.55754566192627,-0.0,-7.138389435112914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829895019531,0.0,0.0,8.162489393725991e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0001011234780889,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24822998046875,0.0,0.0,7.468945113942027e-05,290.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0001011234926409,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,0.0004796858993358,289.9678649902344,294.1499938964844,266.460693359375,265.58251953125,266.70635986328125,266.4418640136719,288.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231839260086,8.575025134405223e-09,0.0010231753112748,-0.0215158052742481,0.0,0.0,0.0,-0.0090638240799307,60.0,-15.551400184631348,-0.0,-7.137841606663643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774353027344,0.0,0.0,8.162470476236194e-05,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,0.0001011232379823,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,7.468927651643753e-05,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001011232525343,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,0.0004796847642865,289.9628295898437,294.1499938964844,266.4613342285156,265.5830993652344,266.7041320800781,266.44488525390625,288.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231814812868,8.574743581846178e-09,0.001023172866553,-0.021515067666769,0.0,0.0,0.0,-0.0090636843815445,60.0,-15.54605770111084,-0.0,-7.137808211155061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,8.16346873762086e-05,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.0001011356071103,290.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322998046875,0.0,0.0,7.469841511920094e-05,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,0.0001011356216622,291.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,0.0004797434667125,289.9527587890625,294.1499938964844,266.4611511230469,265.5825500488281,266.6997375488281,266.44976806640625,288.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233065113425,8.589372768597059e-09,0.0010232978966087,-0.0215533766895532,0.0,0.0,0.0,-0.0090709365904331,60.0,-15.53779125213623,-0.0,-7.139554014656825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.266357421875,0.0,0.0,8.16346873762086e-05,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2268981933594,0.0,0.0,0.0001011356071103,290.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322998046875,0.0,0.0,7.469841511920094e-05,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,0.0001011356216622,291.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,0.0004797434667125,289.9527587890625,294.1499938964844,266.4611511230469,265.5825500488281,266.6997375488281,266.44976806640625,288.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233065113425,8.589372768597059e-09,0.0010232978966087,-0.0215533766895532,0.0,0.0,0.0,-0.0090709365904331,60.0,-15.53779125213623,-0.0,-7.139554014656825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,8.16617684904486e-05,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,0.0001011691565508,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,7.472319703083485e-05,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0001011691711028,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,0.0004799026064574,289.9426574707031,294.1499938964844,266.45904541015625,265.5797424316406,266.6954040527344,266.4527282714844,288.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236458620056,8.629062797638198e-09,0.0010236372472718,-0.0216573104262352,0.0,0.0,0.0,-0.0090906117111444,60.0,-15.534002304077148,-0.0,-7.1442904925334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,8.16617684904486e-05,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,0.0001011691565508,290.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,7.472319703083485e-05,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16339111328125,0.0,0.0,0.0001011691711028,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,0.0004799026064574,289.9426574707031,294.1499938964844,266.45904541015625,265.5797424316406,266.6954040527344,266.4527282714844,288.65557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236458620056,8.629062797638198e-09,0.0010236372472718,-0.0216573104262352,0.0,0.0,0.0,-0.0090906117111444,60.0,-15.534002304077148,-0.0,-7.1442904925334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24420166015625,0.0,0.0,8.171186345862225e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,0.0001012312131933,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,7.47690282878466e-05,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,0.0001012312277453,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0004801969917025,289.9325561523437,294.1499938964844,266.4551086425781,265.5747985839844,266.6910705566406,266.45379638671875,288.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242736898362,8.702483178524291e-09,0.0010242649586871,-0.0218495726585388,0.0,0.0,0.0,-0.0091270087286829,60.0,-15.53531265258789,-0.0,-7.153057879349944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24420166015625,0.0,0.0,8.171186345862225e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20574951171875,0.0,0.0,0.0001012312131933,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,7.47690282878466e-05,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,0.0001012312277453,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059265136719,0.0,0.0,0.0004801969917025,289.9325561523437,294.1499938964844,266.4551086425781,265.5747985839844,266.6910705566406,266.45379638671875,288.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242736898362,8.702483178524291e-09,0.0010242649586871,-0.0218495726585388,0.0,0.0,0.0,-0.0091270087286829,60.0,-15.53531265258789,-0.0,-7.153057879349944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,8.178677671821788e-05,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,0.0001013240253087,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,7.483757508452982e-05,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0001013240398606,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,0.000480637216242,289.9223937988281,294.1499938964844,266.44940185546875,265.5678100585937,266.6867370605469,266.4530334472656,288.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252125794067,8.812282459302878e-09,0.0010252037318423,-0.0221370924264192,0.0,0.0,0.0,-0.0091814408078789,60.0,-15.542244911193848,-0.0,-7.16617876150849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,8.178677671821788e-05,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951599121094,0.0,0.0,0.0001013240253087,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003173828125,0.0,0.0,7.483757508452982e-05,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0001013240398606,291.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,0.000480637216242,289.9223937988281,294.1499938964844,266.44940185546875,265.5678100585937,266.6867370605469,266.4530334472656,288.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252125794067,8.812282459302878e-09,0.0010252037318423,-0.0221370924264192,0.0,0.0,0.0,-0.0091814408078789,60.0,-15.542244911193848,-0.0,-7.16617876150849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275695800781,0.0,0.0,8.183463069144636e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,0.0001013833098113,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,7.488136907340959e-05,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385803222656,0.0,0.0,0.0001013833243632,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,0.0004809184756595,289.9173278808594,294.1499938964844,266.4458923339844,265.5635681152344,266.6845703125,266.45196533203125,288.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258123511448,8.882428126355535e-09,0.0010258035035803,-0.0223207734525203,0.0,0.0,0.0,-0.0092162145301699,60.0,-15.548006057739258,-0.0,-7.174567429046874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,8.18896951386705e-05,291.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845397949219,0.0,0.0,0.0001014515291899,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18963623046875,0.0,0.0,7.493175507988781e-05,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,0.0001014515437418,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.0004812420811504,289.9122314453125,294.1499938964844,266.44195556640625,265.5588684082031,266.6823425292969,266.450439453125,288.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265025775879,8.963140452067364e-09,0.0010264936136081,-0.0225321184843778,0.0,0.0,0.0,-0.0092562269419431,60.0,-15.555401802062988,-0.0,-7.184225836454061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,8.202098979381844e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,0.0001016141832224,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,7.505188841605559e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0001016141977743,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,0.0004820136236958,289.9020080566406,294.1499938964844,266.4328308105469,265.5480651855469,266.6778869628906,266.446044921875,288.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281482245773,9.155577629371692e-09,0.0010281390277668,-0.0230360068380832,0.0,0.0,0.0,-0.0093516251072287,60.0,-15.57483959197998,-0.0,-7.207280106058533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,8.202098979381844e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17388916015625,0.0,0.0,0.0001016141832224,290.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789245605469,0.0,0.0,7.505188841605559e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0001016141977743,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07781982421875,0.0,0.0,0.0004820136236958,289.9020080566406,294.1499938964844,266.4328308105469,265.5480651855469,266.6778869628906,266.446044921875,288.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281482245773,9.155577629371692e-09,0.0010281390277668,-0.0230360068380832,0.0,0.0,0.0,-0.0093516251072287,60.0,-15.57483959197998,-0.0,-7.207280106058533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,8.217976574087515e-05,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,0.0001018108887365,290.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,7.51971747376956e-05,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1135559082031,0.0,0.0,0.0001018109032884,291.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.000482946721604,289.8917541503906,294.1499938964844,266.4220886230469,265.5354919433594,266.6733093261719,266.4397277832031,288.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301383445039,9.388304356150456e-09,0.0010301289148628,-0.023645369336009,0.0,0.0,0.0,-0.0094669973477721,60.0,-15.600966453552246,-0.0,-7.235210119915791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,8.217976574087515e-05,291.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632080078125,0.0,0.0,0.0001018108887365,290.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,7.51971747376956e-05,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1135559082031,0.0,0.0,0.0001018109032884,291.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068359375,0.0,0.0,0.000482946721604,289.8917541503906,294.1499938964844,266.4220886230469,265.5354919433594,266.6733093261719,266.4397277832031,288.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301383445039,9.388304356150456e-09,0.0010301289148628,-0.023645369336009,0.0,0.0,0.0,-0.0094669973477721,60.0,-15.600966453552246,-0.0,-7.235210119915791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,8.236404391936958e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524963378906,0.0,0.0,0.0001020391864585,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,7.53657950554043e-05,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.0001020392010104,291.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588684082031,0.0,0.0,0.0004840296751353,289.8814697265625,294.1499938964844,266.4097900390625,265.521240234375,266.6686096191406,266.4314880371094,288.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324481409043,9.65841717714966e-09,0.0010324384784325,-0.0243525896221399,0.0,0.0,0.0,-0.0096009038388729,60.0,-15.633301734924316,-0.0,-7.267694002166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,8.236404391936958e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524963378906,0.0,0.0,0.0001020391864585,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,7.53657950554043e-05,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,0.0001020392010104,291.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588684082031,0.0,0.0,0.0004840296751353,289.8814697265625,294.1499938964844,266.4097900390625,265.521240234375,266.6686096191406,266.4314880371094,288.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324481409043,9.65841717714966e-09,0.0010324384784325,-0.0243525896221399,0.0,0.0,0.0,-0.0096009038388729,60.0,-15.633301734924316,-0.0,-7.267694002166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,8.256973524112254e-05,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,0.000102294012322,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,7.5554009526968e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,0.000102294026874,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0493469238281,0.0,0.0,0.0004852384445257,289.87115478515625,294.1499938964844,266.3959655761719,265.50543212890625,266.6637268066406,266.4213256835937,288.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350263910368,9.959910229895286e-09,0.0010350164957344,-0.0251419264823198,0.0,0.0,0.0,-0.0097503662109375,60.0,-15.67123794555664,-0.0,-7.304038263100665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1773681640625,0.0,0.0,8.256973524112254e-05,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,0.000102294012322,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,7.5554009526968e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,0.000102294026874,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0493469238281,0.0,0.0,0.0004852384445257,289.87115478515625,294.1499938964844,266.3959655761719,265.50543212890625,266.6637268066406,266.4213256835937,288.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350263910368,9.959910229895286e-09,0.0010350164957344,-0.0251419264823198,0.0,0.0,0.0,-0.0097503662109375,60.0,-15.67123794555664,-0.0,-7.304038263100665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,8.26798495836556e-05,291.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,0.0001024304292513,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,7.565476698800921e-05,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883178710937,0.0,0.0,0.0001024304438033,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445556640625,0.0,0.0,0.0004858855681959,289.865966796875,294.1499938964844,266.38848876953125,265.4969482421875,266.66119384765625,266.4154663085937,288.5702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364066110923,1.0121311788680032e-08,0.0010363964829593,-0.0255644731223583,0.0,0.0,0.0,-0.0098303789272904,60.0,-15.692286491394045,-0.0,-7.323532003056243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,8.279342000605538e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,0.0001025711389956,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,7.57586894906126e-05,290.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.0001025711462716,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.0004865530063398,289.8607482910156,294.1499938964844,266.38067626953125,265.4881286621094,266.6586303710937,266.4092102050781,288.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037830254063,1.0287788398954945e-08,0.0010378200095146,-0.026000291109085,0.0,0.0,0.0,-0.0099129090085625,60.0,-15.71424961090088,-0.0,-7.343665942016744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,8.302967034978792e-05,291.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0001028638216666,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,7.59748654672876e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,0.0001028638289426,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,0.0004879413754679,289.850341796875,294.1499938964844,266.3639831542969,265.46942138671875,266.6533508300781,266.39532470703125,288.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634077618476569e-08,0.00104078091681,-0.0269067920744419,0.0,0.0,0.0,-0.0100845787674188,60.0,-15.760952949523926,-0.0,-7.385634859247149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,8.302967034978792e-05,291.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0001028638216666,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,7.59748654672876e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,0.0001028638289426,291.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,0.0004879413754679,289.850341796875,294.1499938964844,266.3639831542969,265.46942138671875,266.6533508300781,266.39532470703125,288.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634077618476569e-08,0.00104078091681,-0.0269067920744419,0.0,0.0,0.0,-0.0100845787674188,60.0,-15.760952949523926,-0.0,-7.385634859247149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,8.327350224135444e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,0.0001031658975989,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,7.619797543156892e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,0.0001031659048749,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.0004893742734566,289.83984375,294.1499938964844,266.3459167480469,265.44940185546875,266.64776611328125,266.3796081542969,288.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.810765266418455,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,8.327350224135444e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,0.0001031658975989,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,7.619797543156892e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06280517578125,0.0,0.0,0.0001031659048749,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204467773437,0.0,0.0,0.0004893742734566,289.83984375,294.1499938964844,266.3459167480469,265.44940185546875,266.64776611328125,266.3796081542969,288.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.810765266418455,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,8.351949509233236e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,0.0001034706510836,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,7.642307173227891e-05,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525207519531,0.0,0.0,0.0001034706656355,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107116699219,0.0,0.0,0.000490819918923,289.8293151855469,294.1499938964844,266.3265991210937,265.4281921386719,266.6419372558594,266.3623046875,288.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352057960323236e-08,0.0010469201952219,-0.0287860799580812,0.0,0.0,0.0,-0.0104405116289854,60.0,-15.862391471862791,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,8.351949509233236e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,0.0001034706510836,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,7.642307173227891e-05,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525207519531,0.0,0.0,0.0001034706656355,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107116699219,0.0,0.0,0.000490819918923,289.8293151855469,294.1499938964844,266.3265991210937,265.4281921386719,266.6419372558594,266.3623046875,288.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352057960323236e-08,0.0010469201952219,-0.0287860799580812,0.0,0.0,0.0,-0.0104405116289854,60.0,-15.862391471862791,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,8.376335608772933e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0001037727706716,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,7.664621080039069e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,0.0001037727779475,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,0.0004922530497424,289.8187561035156,294.1499938964844,266.3059997558594,265.4058837890625,266.6358642578125,266.3436584472656,288.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709510694402072e-08,0.0010499766794964,-0.0297215897589921,0.0,0.0,0.0,-0.01061771530658,60.0,-15.914989471435549,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,8.376335608772933e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0001037727706716,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920715332031,0.0,0.0,7.664621080039069e-05,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,0.0001037727779475,291.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,0.0004922530497424,289.8187561035156,294.1499938964844,266.3059997558594,265.4058837890625,266.6358642578125,266.3436584472656,288.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709510694402072e-08,0.0010499766794964,-0.0297215897589921,0.0,0.0,0.0,-0.01061771530658,60.0,-15.914989471435549,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,8.3882812759839e-05,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0001039207636495,290.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,7.675552478758618e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,0.0001039207782014,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,0.0004929550923407,289.8134460449219,294.1499938964844,266.2952575683594,265.3943176269531,266.6327209472656,266.33367919921875,288.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884614181667532e-08,0.0010514738969504,-0.0301798339933156,0.0,0.0,0.0,-0.0107045220211148,60.0,-15.941386222839355,-0.0,-7.538189805700314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,8.399997022934258e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765380859375,0.0,0.0,0.0001040659044519,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,7.686272147111595e-05,290.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,0.0001040659117279,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,0.0004936435725539,289.8081359863281,294.1499938964844,266.28424072265625,265.3825378417969,266.6294860839844,266.3233947753906,288.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056335485510772e-08,0.0010529422434046,-0.0306292101740837,0.0,0.0,0.0,-0.0107896514236927,60.0,-15.967679023742676,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980529785156,0.0,0.0,8.42233857838437e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0001043426891556,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,7.706715405220166e-05,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001043427037075,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,0.0004949565045535,289.7974853515625,294.1499938964844,266.2613220214844,265.3582458496094,266.6227722167969,266.3018493652344,288.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.238382640877944e-08,0.0010557426139712,-0.0314861647784709,0.0,0.0,0.0,-0.0109520023688673,60.0,-16.01947784423828,-0.0,-7.59952456519386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980529785156,0.0,0.0,8.42233857838437e-05,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0001043426891556,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,7.706715405220166e-05,290.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,0.0001043427037075,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,0.0004949565045535,289.7974853515625,294.1499938964844,266.2613220214844,265.3582458496094,266.6227722167969,266.3018493652344,288.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.238382640877944e-08,0.0010557426139712,-0.0314861647784709,0.0,0.0,0.0,-0.0109520023688673,60.0,-16.01947784423828,-0.0,-7.59952456519386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
