time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,8.44282258185558e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,0.0001045964600052,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588684082031,0.0,0.0,7.725458999630064e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01092529296875,0.0,0.0,0.0001045964672812,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,0.0004961602971889,289.7867736816406,294.1499938964844,266.2373352050781,265.3331298828125,266.61572265625,266.27899169921875,288.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684076011737488e-08,0.0010583099210634,-0.0322717800736427,0.0,0.0,0.0,-0.0111008491367101,60.0,-16.068973541259766,-0.0,-7.636533894128662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,8.44282258185558e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,0.0001045964600052,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0588684082031,0.0,0.0,7.725458999630064e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01092529296875,0.0,0.0,0.0001045964672812,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97125244140625,0.0,0.0,0.0004961602971889,289.7867736816406,294.1499938964844,266.2373352050781,265.3331298828125,266.61572265625,266.27899169921875,288.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684076011737488e-08,0.0010583099210634,-0.0322717800736427,0.0,0.0,0.0,-0.0111008491367101,60.0,-16.068973541259766,-0.0,-7.636533894128662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,8.460962999379262e-05,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.000104821199784,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,7.742058369331062e-05,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,0.0001048212143359,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,0.0004972263704985,289.7760009765625,294.1499938964844,266.2123107910156,265.3072814941406,266.6083374023437,266.2550048828125,288.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605966672301,1.2949986860633093e-08,0.0010605837451294,-0.0329674929380416,0.0,0.0,0.0,-0.0112326713278889,60.0,-16.115358352661133,-0.0,-7.669385126973793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,8.460962999379262e-05,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.000104821199784,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477294921875,0.0,0.0,7.742058369331062e-05,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004272460937,0.0,0.0,0.0001048212143359,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,0.0004972263704985,289.7760009765625,294.1499938964844,266.2123107910156,265.3072814941406,266.6083374023437,266.2550048828125,288.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605966672301,1.2949986860633093e-08,0.0010605837451294,-0.0329674929380416,0.0,0.0,0.0,-0.0112326713278889,60.0,-16.115358352661133,-0.0,-7.669385126973793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,8.476396760670468e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.0001050124119501,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,7.75618027546443e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001050124192261,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0004981333622708,289.7652282714844,294.1499938964844,266.18634033203125,265.28076171875,266.6005859375,266.22998046875,288.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625313734635,1.3176216562271748e-08,0.0010625182185322,-0.0335593521595001,0.0,0.0,0.0,-0.0113448239862918,60.0,-16.157737731933594,-0.0,-7.697389747818306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,8.476396760670468e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.0001050124119501,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,7.75618027546443e-05,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0001050124192261,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0004981333622708,289.7652282714844,294.1499938964844,266.18634033203125,265.28076171875,266.6005859375,266.22998046875,288.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625313734635,1.3176216562271748e-08,0.0010625182185322,-0.0335593521595001,0.0,0.0,0.0,-0.0113448239862918,60.0,-16.157737731933594,-0.0,-7.697389747818306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05780029296875,0.0,0.0,8.48308700369671e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267639160156,0.0,0.0,0.0001050952923833,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.031005859375,0.0,0.0,7.762302266201004e-05,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,0.0001050952996592,291.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462280273437,0.0,0.0,0.0004985265550203,289.75982666015625,294.1499938964844,266.1730041503906,265.2673034667969,266.5965881347656,266.21710205078125,288.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063370029442,1.327427945341242e-08,0.0010633567580953,-0.0338158942759037,0.0,0.0,0.0,-0.0113934380933642,60.0,-16.177248001098633,-0.0,-7.709545002398954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,8.489099855069071e-05,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,0.0001051697763614,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.025390625,0.0,0.0,7.767803617753088e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,0.0001051697909133,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411926269531,0.0,0.0,0.0004988798755221,289.75439453125,294.1499938964844,266.159423828125,265.2536926269531,266.59246826171875,266.2039794921875,288.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641237022355,1.3362410733464005e-08,0.0010641103144735,-0.0340464450418949,0.0,0.0,0.0,-0.0114371282979846,60.0,-16.195676803588867,-0.0,-7.720476702388623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,8.49911812110804e-05,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,0.0001052938969223,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,7.77697132434696e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,0.0001052939114742,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,0.0004994686460122,289.7435607910156,294.1499938964844,266.13165283203125,265.22613525390625,266.583984375,266.1771240234375,288.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.3509266594269322e-08,0.00106536608655,-0.0344306118786335,0.0,0.0,0.0,-0.0115099307149648,60.0,-16.229232788085938,-0.0,-7.738710650073699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,8.49911812110804e-05,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,0.0001052938969223,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,7.77697132434696e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687194824219,0.0,0.0,0.0001052939114742,291.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9311218261719,0.0,0.0,0.0004994686460122,289.7435607910156,294.1499938964844,266.13165283203125,265.22613525390625,266.583984375,266.1771240234375,288.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.3509266594269322e-08,0.00106536608655,-0.0344306118786335,0.0,0.0,0.0,-0.0115099307149648,60.0,-16.229232788085938,-0.0,-7.738710650073699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,8.506518497597426e-05,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,0.0001053855739883,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,7.783742330502719e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,0.0001053855812642,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,0.0004999035154469,289.7326965332031,294.1499938964844,266.10308837890625,265.1982116699219,266.5751037597656,266.14947509765625,288.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066307304427,1.3617729166526262e-08,0.0010662936838343,-0.0347143337130546,0.0,0.0,0.0,-0.0115637015551328,60.0,-16.25833511352539,-0.0,-7.75219106685654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,8.506518497597426e-05,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,0.0001053855739883,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,7.783742330502719e-05,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581298828125,0.0,0.0,0.0001053855812642,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,0.0004999035154469,289.7326965332031,294.1499938964844,266.10308837890625,265.1982116699219,266.5751037597656,266.14947509765625,288.4286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066307304427,1.3617729166526262e-08,0.0010662936838343,-0.0347143337130546,0.0,0.0,0.0,-0.0115637015551328,60.0,-16.25833511352539,-0.0,-7.75219106685654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,8.511567284585908e-05,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877319335937,0.0,0.0,0.0001054481253959,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,7.788362563587725e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0001054481399478,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,0.0005002002581022,289.7218017578125,294.1499938964844,266.0737609863281,265.16998291015625,266.5658874511719,266.1211242675781,288.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669402545318,1.3691738409704612e-08,0.0010669265175238,-0.0349079258739948,0.0,0.0,0.0,-0.0116003910079598,60.0,-16.283397674560547,-0.0,-7.761396147998313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,8.511567284585908e-05,291.0625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877319335937,0.0,0.0,0.0001054481253959,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,7.788362563587725e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0001054481399478,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,0.0005002002581022,289.7218017578125,294.1499938964844,266.0737609863281,265.16998291015625,266.5658874511719,266.1211242675781,288.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669402545318,1.3691738409704612e-08,0.0010669265175238,-0.0349079258739948,0.0,0.0,0.0,-0.0116003910079598,60.0,-16.283397674560547,-0.0,-7.761396147998313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,8.514514775015414e-05,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.0001054846434271,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98052978515625,0.0,0.0,7.791059761075303e-05,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0001054846579791,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90069580078125,0.0,0.0,0.0005003734841011,289.7108764648437,294.1499938964844,266.0437316894531,265.1415405273437,266.5562438964844,266.0920715332031,288.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673097567632,1.3734942072574086e-08,0.0010672960197553,-0.0350209325551986,0.0,0.0,0.0,-0.0116218086332082,60.0,-16.304588317871094,-0.0,-7.766772114337074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,8.514514775015414e-05,291.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765319824219,0.0,0.0,0.0001054846434271,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98052978515625,0.0,0.0,7.791059761075303e-05,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0001054846579791,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90069580078125,0.0,0.0,0.0005003734841011,289.7108764648437,294.1499938964844,266.0437316894531,265.1415405273437,266.5562438964844,266.0920715332031,288.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673097567632,1.3734942072574086e-08,0.0010672960197553,-0.0350209325551986,0.0,0.0,0.0,-0.0116218086332082,60.0,-16.304588317871094,-0.0,-7.766772114337074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999694824219,0.0,0.0,8.515299850841984e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.970947265625,0.0,0.0,0.0001054943641065,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748840332031,0.0,0.0,7.791777898091823e-05,290.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314880371094,0.0,0.0,0.0001054943786584,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,0.0005004195845685,289.7054138183594,294.1499938964844,266.0284729003906,265.1272888183594,266.5513000488281,266.0772705078125,288.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674081277102,1.3746437765860264e-08,0.0010673943907022,-0.0350510030984878,0.0,0.0,0.0,-0.0116275083273649,60.0,-16.313833236694336,-0.0,-7.768203147406896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941711425781,0.0,0.0,8.515660010743886e-05,291.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,0.0001054988315445,290.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692687988281,0.0,0.0,7.792107498971745e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261474609375,0.0,0.0,0.0001054988388204,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,0.0005004407721571,289.699951171875,294.1499938964844,266.0130615234375,265.1130065917969,266.54620361328125,266.06231689453125,288.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067453296855,1.375172065110064e-08,0.0010674395598471,-0.0350648202002048,0.0,0.0,0.0,-0.0116301272064447,60.0,-16.32234764099121,-0.0,-7.768860399437474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98260498046875,0.0,0.0,8.5152976680547e-05,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,0.0001054943422786,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,7.7917764429003e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,0.0001054943568306,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,0.0005004195263609,289.68902587890625,294.1499938964844,265.9818115234375,265.0844421386719,266.5357971191406,266.0320129394531,288.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746404903258735e-08,0.0010673941578716,-0.0350509174168109,0.0,0.0,0.0,-0.0116274924948811,60.0,-16.3375244140625,-0.0,-7.76819888415048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98260498046875,0.0,0.0,8.5152976680547e-05,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,0.0001054943422786,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,7.7917764429003e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,0.0001054943568306,291.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,0.0005004195263609,289.68902587890625,294.1499938964844,265.9818115234375,265.0844421386719,266.5357971191406,266.0320129394531,288.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746404903258735e-08,0.0010673941578716,-0.0350509174168109,0.0,0.0,0.0,-0.0116274924948811,60.0,-16.3375244140625,-0.0,-7.76819888415048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,8.51371223689057e-05,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.0001054746971931,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,7.79032488935627e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,0.000105474711745,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.0005003263358958,289.6780700683594,294.1499938964844,265.95001220703125,265.0559387207031,266.5249328613281,266.00115966796875,288.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672091739252,1.3723155944944665e-08,0.0010671954369172,-0.0349901057779789,0.0,0.0,0.0,-0.0116159673780202,60.0,-16.350385665893555,-0.0,-7.765305554130465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,8.51371223689057e-05,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.0001054746971931,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467468261719,0.0,0.0,7.79032488935627e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,0.000105474711745,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.0005003263358958,289.6780700683594,294.1499938964844,265.95001220703125,265.0559387207031,266.5249328613281,266.00115966796875,288.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672091739252,1.3723155944944665e-08,0.0010671954369172,-0.0349901057779789,0.0,0.0,0.0,-0.0116159673780202,60.0,-16.350385665893555,-0.0,-7.765305554130465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,8.51142467581667e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,0.0001054463573382,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,7.78823159635067e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,0.0001054463646141,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,0.000500191876199,289.6670837402344,294.1499938964844,265.917236328125,265.0271911621094,266.51373291015625,265.9696960449219,288.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689614775103113e-08,0.0010669085895642,-0.0349023677408695,0.0,0.0,0.0,-0.0115993395447731,60.0,-16.36195945739746,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,8.51142467581667e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,0.0001054463573382,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,7.78823159635067e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,0.0001054463646141,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,0.000500191876199,289.6670837402344,294.1499938964844,265.917236328125,265.0271911621094,266.51373291015625,265.9696960449219,288.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689614775103113e-08,0.0010669085895642,-0.0349023677408695,0.0,0.0,0.0,-0.0115993395447731,60.0,-16.36195945739746,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,8.508911560056731e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,0.0001054152235155,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,7.785932393744588e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88336181640625,0.0,0.0,0.0001054152307915,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0005000442033633,289.6561279296875,294.1499938964844,265.8830261230469,264.997802734375,266.5020446777344,265.937255859375,288.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.373498916625977,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,8.508911560056731e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,0.0001054152235155,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,7.785932393744588e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88336181640625,0.0,0.0,0.0001054152307915,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0005000442033633,289.6561279296875,294.1499938964844,265.8830261230469,264.997802734375,266.5020446777344,265.937255859375,288.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.373498916625977,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94207763671875,0.0,0.0,8.507652819389477e-05,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149169921875,0.0,0.0,0.0001053996311384,290.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186096191406,0.0,0.0,7.784780609654263e-05,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,0.0001053996384143,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84442138671875,0.0,0.0,0.0004999702214263,289.650634765625,294.1499938964844,265.8653564453125,264.9828186035156,266.4960327148437,265.920654296875,288.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719269961118,60.0,-16.379491806030273,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.936279296875,0.0,0.0,8.506447920808569e-05,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,0.0001053847008734,290.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129638671875,0.0,0.0,7.783678302075714e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726501464844,0.0,0.0,0.0001053847154253,291.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,0.0004998994409106,289.6451416015625,294.1499938964844,265.8473205566406,264.9676818847656,266.48992919921875,265.9037170410156,288.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662848362699,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.38578224182129,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,8.504244760842994e-05,291.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980712890625,0.0,0.0,0.0001053574087563,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,7.781662134220824e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,0.0001053574160323,291.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,0.0004997699288651,289.6341552734375,294.1499938964844,265.8101501464844,264.9367370605469,266.4773864746094,265.8689270019531,288.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.399341583251953,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247131347656,0.0,0.0,8.504244760842994e-05,291.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980712890625,0.0,0.0,0.0001053574087563,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,7.781662134220824e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619079589844,0.0,0.0,0.0001053574160323,291.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,0.0004997699288651,289.6341552734375,294.1499938964844,265.8101501464844,264.9367370605469,266.4773864746094,265.8689270019531,288.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.399341583251953,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91314697265625,0.0,0.0,8.502477430738509e-05,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,0.0001053355153999,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,7.780045416438952e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,0.0001053355226758,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81866455078125,0.0,0.0,0.000499666086398,289.6231384277344,294.1499938964844,265.7714538574219,264.9049072265625,266.4643249511719,265.8326721191406,288.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.414709091186523,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91314697265625,0.0,0.0,8.502477430738509e-05,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,0.0001053355153999,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,7.780045416438952e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,0.0001053355226758,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81866455078125,0.0,0.0,0.000499666086398,289.6231384277344,294.1499938964844,265.7714538574219,264.9049072265625,266.4643249511719,265.8326721191406,288.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.414709091186523,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,8.501203410560265e-05,291.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756408691406,0.0,0.0,0.0001053197338478,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,7.778879080433398e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404235839844,0.0,0.0,0.0001053197411238,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,0.0004995912313461,289.61212158203125,294.1499938964844,265.7312316894531,264.8721008300781,266.4508361816406,265.79510498046875,288.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.431882858276367,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,8.501203410560265e-05,291.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756408691406,0.0,0.0,0.0001053197338478,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,7.778879080433398e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404235839844,0.0,0.0,0.0001053197411238,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,0.0004995912313461,289.61212158203125,294.1499938964844,265.7312316894531,264.8721008300781,266.4508361816406,265.79510498046875,288.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.431882858276367,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,8.5005747678224e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,0.0001053119412972,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,7.778303552186117e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,0.0001053119485732,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.0004995542694814,289.6011047363281,294.1499938964844,265.689453125,264.83819580078125,266.4367370605469,265.7558288574219,288.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542908313237e-08,0.001065548392944,-0.0344862677156925,0.0,0.0,0.0,-0.0115204807370901,60.0,-16.45150375366211,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899841308594,0.0,0.0,8.5005747678224e-05,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,0.0001053119412972,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,7.778303552186117e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,0.0001053119485732,291.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.0004995542694814,289.6011047363281,294.1499938964844,265.689453125,264.83819580078125,266.4367370605469,265.7558288574219,288.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530542908313237e-08,0.001065548392944,-0.0344862677156925,0.0,0.0,0.0,-0.0115204807370901,60.0,-16.45150375366211,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842163085937,0.0,0.0,8.500451076542959e-05,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587951660156,0.0,0.0,0.0001053104060702,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622741699219,0.0,0.0,7.778190774843097e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82427978515625,0.0,0.0,0.0001053104206221,291.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,0.0004995469935238,289.5956115722656,294.1499938964844,265.66796875,264.8208312988281,266.4295349121094,265.7357177734375,288.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528728359801793e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.011519581079483,60.0,-16.46202278137207,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,8.500542753608897e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531799316406,0.0,0.0,0.0001053115483955,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85662841796875,0.0,0.0,7.778275175951421e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,0.0001053115556715,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78765869140625,0.0,0.0,0.0004995524068363,289.590087890625,294.1499938964844,265.6460876464844,264.8031921386719,266.4221496582031,265.7151184082031,288.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530076614642894e-08,0.001065544434823,-0.0344850458204746,0.0,0.0,0.0,-0.011520248837769,60.0,-16.473262786865234,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,8.501172851538286e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,0.0001053193482221,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,7.778851431794465e-05,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80810546875,0.0,0.0,0.000105319362774,291.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,0.0004995894269086,289.5790405273437,294.1499938964844,265.60113525390625,264.7669372558594,266.40704345703125,265.6729431152344,288.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539302123888321e-08,0.0010656232479959,-0.034509178251028,0.0,0.0,0.0,-0.0115248225629329,60.0,-16.49724006652832,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
