time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,8.501172851538286e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,0.0001053193482221,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,7.778851431794465e-05,290.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80810546875,0.0,0.0,0.000105319362774,291.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,0.0004995894269086,289.5790405273437,294.1499938964844,265.60113525390625,264.7669372558594,266.40704345703125,265.6729431152344,288.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539302123888321e-08,0.0010656232479959,-0.034509178251028,0.0,0.0,0.0,-0.0115248225629329,60.0,-16.49724006652832,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,8.502449054503813e-05,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0001053351661539,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,7.780019222991541e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,0.0001053351734299,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76690673828125,0.0,0.0,0.0004996644565835,289.5679931640625,294.1499938964844,265.5545654296875,264.7293701171875,266.3913269042969,265.6290283203125,288.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.523853302001953,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,8.502449054503813e-05,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0001053351661539,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,7.780019222991541e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973022460937,0.0,0.0,0.0001053351734299,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76690673828125,0.0,0.0,0.0004996644565835,289.5679931640625,294.1499938964844,265.5545654296875,264.7293701171875,266.3913269042969,265.6290283203125,288.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.523853302001953,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437194824219,0.0,0.0,8.504433208145201e-05,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,0.0001053597443387,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82275390625,0.0,0.0,7.78183457441628e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864990234375,0.0,0.0,0.0001053597516147,291.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565002441406,0.0,0.0,0.0004997810465283,289.5569152832031,294.1499938964844,265.50634765625,264.6903991699219,266.3749389648437,265.5832824707031,288.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.553133010864258,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437194824219,0.0,0.0,8.504433208145201e-05,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,0.0001053597443387,290.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82275390625,0.0,0.0,7.78183457441628e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864990234375,0.0,0.0,0.0001053597516147,291.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565002441406,0.0,0.0,0.0004997810465283,289.5569152832031,294.1499938964844,265.50634765625,264.6903991699219,266.3749389648437,265.5832824707031,288.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.553133010864258,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,8.506986341672018e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.0001053913729265,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,7.784170884406194e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,0.0001053913802024,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,0.0004999311058782,289.5458374023437,294.1499938964844,265.4564819335937,264.64996337890625,266.3580322265625,265.5361022949219,288.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.584430694580078,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,8.506986341672018e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.0001053913729265,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114624023437,0.0,0.0,7.784170884406194e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,0.0001053913802024,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74609375,0.0,0.0,0.0004999311058782,289.5458374023437,294.1499938964844,265.4564819335937,264.64996337890625,266.3580322265625,265.5361022949219,288.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.584430694580078,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,8.508524479111657e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025817871094,0.0,0.0,0.0001054104286595,290.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058166503906,0.0,0.0,7.785578054608777e-05,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,0.0001054104359354,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408752441406,0.0,0.0,0.0005000215023756,289.540283203125,294.1499938964844,265.430908203125,264.6291809082031,266.34930419921875,265.51177978515625,288.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665580630302,1.3647052377052661e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.601221084594727,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.820556640625,0.0,0.0,8.510187763022259e-05,291.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79693603515625,0.0,0.0,0.0001054310341714,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001708984375,0.0,0.0,7.787100184941664e-05,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,0.0001054310414474,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7356262207031,0.0,0.0,0.0005001192330382,289.5347595214844,294.1499938964844,265.4049072265625,264.60797119140625,266.3404235839844,265.487060546875,288.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671428433781333e-08,0.0010667528258636,-0.0348547995090484,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.618505477905273,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,8.514020009897649e-05,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856750488281,0.0,0.0,0.0001054785170708,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,7.790607196511701e-05,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,0.0001054785243468,291.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,0.0005003444384783,289.52362060546875,294.1499938964844,265.3516540527344,264.5643615722656,266.32208251953125,265.4361877441406,288.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727604830648945e-08,0.0010672331554815,-0.0350017398595809,0.0,0.0,0.0,-0.0116181708872318,60.0,-16.655048370361328,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,8.514020009897649e-05,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7856750488281,0.0,0.0,0.0001054785170708,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,7.790607196511701e-05,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539978027344,0.0,0.0,0.0001054785243468,291.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,0.0005003444384783,289.52362060546875,294.1499938964844,265.3516540527344,264.5643615722656,266.32208251953125,265.4361877441406,288.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727604830648945e-08,0.0010672331554815,-0.0350017398595809,0.0,0.0,0.0,-0.0116181708872318,60.0,-16.655048370361328,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79736328125,0.0,0.0,8.5183753981255e-05,291.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,0.0001055324682965,290.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,7.794592238496989e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,0.0001055324755725,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146911621094,0.0,0.0,0.0005006003775633,289.51251220703125,294.1499938964844,265.2966613769531,264.51904296875,266.3031616210937,265.38385009765625,288.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791438213672793e-08,0.0010677790269255,-0.0351687110960483,0.0,0.0,0.0,-0.0116498162969946,60.0,-16.69362449645996,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79736328125,0.0,0.0,8.5183753981255e-05,291.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,0.0001055324682965,290.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77752685546875,0.0,0.0,7.794592238496989e-05,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,0.0001055324755725,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146911621094,0.0,0.0,0.0005006003775633,289.51251220703125,294.1499938964844,265.2966613769531,264.51904296875,266.3031616210937,265.38385009765625,288.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791438213672793e-08,0.0010677790269255,-0.0351687110960483,0.0,0.0,0.0,-0.0116498162969946,60.0,-16.69362449645996,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,8.523339784005657e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630920410156,0.0,0.0,0.0001055939719663,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,7.799134618835524e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,0.0001055939792422,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,0.0005008921725675,289.5013732910156,294.1499938964844,265.2398986816406,264.4718933105469,266.2834777832031,265.3294982910156,288.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864206671598822e-08,0.0010684011504054,-0.0353590473532676,0.0,0.0,0.0,-0.0116858901455998,60.0,-16.734989166259766,-0.0,-7.782868038930246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857666015625,0.0,0.0,8.523339784005657e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630920410156,0.0,0.0,0.0001055939719663,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76617431640625,0.0,0.0,7.799134618835524e-05,290.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,0.0001055939792422,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,0.0005008921725675,289.5013732910156,294.1499938964844,265.2398986816406,264.4718933105469,266.2834777832031,265.3294982910156,288.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864206671598822e-08,0.0010684011504054,-0.0353590473532676,0.0,0.0,0.0,-0.0116858901455998,60.0,-16.734989166259766,-0.0,-7.782868038930246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,8.528852777089924e-05,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,0.0001056622713804,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,7.804179040249437e-05,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,0.0001056622786563,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,0.0005012160982005,289.4902038574219,294.1499938964844,265.181396484375,264.42291259765625,266.2630920410156,265.2734680175781,288.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.7785587310791,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,8.528852777089924e-05,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,0.0001056622713804,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548217773437,0.0,0.0,7.804179040249437e-05,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,0.0001056622786563,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69366455078125,0.0,0.0,0.0005012160982005,289.4902038574219,294.1499938964844,265.181396484375,264.42291259765625,266.2630920410156,265.2734680175781,288.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.7785587310791,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76837158203125,0.0,0.0,8.531861385563388e-05,290.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461242675781,0.0,0.0,0.0001056995388353,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,7.806932262610644e-05,290.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71588134765625,0.0,0.0,0.0001056995533872,291.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,0.0005013929330743,289.484619140625,294.1499938964844,265.1514892578125,264.3976745605469,266.2525634765625,265.24462890625,288.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.801441192626953,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625427246094,0.0,0.0,8.534974040230736e-05,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,0.0001057381086866,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,7.809780072420835e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001057381159625,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68310546875,0.0,0.0,0.0005015758797526,289.4790344238281,294.1499938964844,265.12109375,264.3719787597656,266.2419128417969,265.2154541015625,288.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.82477569580078,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509155273437,0.0,0.0,8.541742863599211e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,0.0001058219640981,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,7.81597409513779e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,0.00010582197865,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0005019736709073,289.4678649902344,294.1499938964844,265.0589904785156,264.3190002441406,266.21990966796875,265.1555480957031,288.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.873554229736328,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509155273437,0.0,0.0,8.541742863599211e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291259765625,0.0,0.0,0.0001058219640981,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,7.81597409513779e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,0.00010582197865,291.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.0005019736709073,289.4678649902344,294.1499938964844,265.0589904785156,264.3190002441406,266.21990966796875,265.1555480957031,288.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.873554229736328,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,8.549155609216541e-05,290.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177734375,0.0,0.0,0.0001059138012351,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,7.822756742825732e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0001059138085111,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,0.0005024092970415,289.4566345214844,294.1499938964844,264.9950256347656,264.2639465332031,266.1972351074219,265.093994140625,288.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242608870063124e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.92469024658203,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,8.549155609216541e-05,290.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177734375,0.0,0.0,0.0001059138012351,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,7.822756742825732e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0001059138085111,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,0.0005024092970415,289.4566345214844,294.1499938964844,264.9950256347656,264.2639465332031,266.1972351074219,265.093994140625,288.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242608870063124e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.92469024658203,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,8.557345427107066e-05,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,0.0001060152571881,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,7.83025097916834e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,0.000106015264464,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513366699219,0.0,0.0,0.000502890557982,289.4454345703125,294.1499938964844,264.9292297363281,264.20672607421875,266.1736755371094,265.0303649902344,288.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362652400734532e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329895824193,60.0,-16.978914260864258,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,8.557345427107066e-05,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,0.0001060152571881,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093200683594,0.0,0.0,7.83025097916834e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,0.000106015264464,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513366699219,0.0,0.0,0.000502890557982,289.4454345703125,294.1499938964844,264.9292297363281,264.20672607421875,266.1736755371094,265.0303649902344,288.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362652400734532e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329895824193,60.0,-16.978914260864258,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,8.566475298721343e-05,290.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,0.0001061283692251,290.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978759765625,0.0,0.0,7.838604506105185e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,0.0001061283765011,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.0005034271162003,289.4341735839844,294.1499938964844,264.8615417480469,264.1472473144531,266.1492004394531,264.9646301269531,288.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738216806203,1.4496479572301268e-08,0.0010738072451204,-0.0370126962661743,0.0,0.0,0.0,-0.0119993323460221,60.0,-17.03639030456543,-0.0,-7.861839890210831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,8.566475298721343e-05,290.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,0.0001061283692251,290.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978759765625,0.0,0.0,7.838604506105185e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,0.0001061283765011,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64068603515625,0.0,0.0,0.0005034271162003,289.4341735839844,294.1499938964844,264.8615417480469,264.1472473144531,266.1492004394531,264.9646301269531,288.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738216806203,1.4496479572301268e-08,0.0010738072451204,-0.0370126962661743,0.0,0.0,0.0,-0.0119993323460221,60.0,-17.03639030456543,-0.0,-7.861839890210831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71014404296875,0.0,0.0,8.571335638407618e-05,290.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893310546875,0.0,0.0,0.0001061885850504,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,7.843052298994735e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610717773437,0.0,0.0,0.0001061885923263,291.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,0.0005037127411924,289.42852783203125,294.1499938964844,264.8269958496094,264.1166381835937,266.1366577148437,264.9311218261719,288.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567727468772771e-08,0.0010744164464995,-0.0371990203857421,0.0,0.0,0.0,-0.0120346527546644,60.0,-17.06613540649414,-0.0,-7.870763596429242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043151855469,0.0,0.0,8.576532127335668e-05,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68365478515625,0.0,0.0,0.0001062529627233,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864624023437,0.0,0.0,7.847807864891365e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0001062529699993,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300048828125,0.0,0.0,0.0005040181567892,289.42291259765625,294.1499938964844,264.7919921875,264.08544921875,266.1239013671875,264.8970642089844,288.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750823421403,1.4643900314581517e-08,0.0010750676738098,-0.0373982191085815,0.0,0.0,0.0,-0.0120724150910973,60.0,-17.096853256225586,-0.0,-7.880310448626916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,8.587831689510494e-05,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,0.0001063929448719,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,7.85814700066112e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64453125,0.0,0.0,0.0001063929521478,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,0.0005046821897849,289.41162109375,294.1499938964844,264.7204895019531,264.0212707519531,266.0977783203125,264.8275756835937,288.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764986509457,1.4809529602644034e-08,0.0010764838661998,-0.0378313362598419,0.0,0.0,0.0,-0.0121545232832431,60.0,-17.160842895507812,-0.0,-7.901087428763277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,8.587831689510494e-05,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,0.0001063929448719,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,7.85814700066112e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64453125,0.0,0.0,0.0001063929521478,291.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,0.0005046821897849,289.41162109375,294.1499938964844,264.7204895019531,264.0212707519531,266.0977783203125,264.8275756835937,288.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764986509457,1.4809529602644034e-08,0.0010764838661998,-0.0378313362598419,0.0,0.0,0.0,-0.0121545232832431,60.0,-17.160842895507812,-0.0,-7.901087428763277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.680908203125,0.0,0.0,8.600478031439707e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0001065496253431,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635437011719,0.0,0.0,7.869718683650717e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,0.0001065496326191,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,0.0005054253851994,289.4002990722656,294.1499938964844,264.64703369140625,263.95465087890625,266.0707092285156,264.7559814453125,288.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083878383,1.4994908426047004e-08,0.0010780688608065,-0.0383160784840583,0.0,0.0,0.0,-0.0122464234009385,60.0,-17.22907257080078,-0.0,-7.924374756385077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.680908203125,0.0,0.0,8.600478031439707e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0001065496253431,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635437011719,0.0,0.0,7.869718683650717e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,0.0001065496326191,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,0.0005054253851994,289.4002990722656,294.1499938964844,264.64703369140625,263.95465087890625,266.0707092285156,264.7559814453125,288.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083878383,1.4994908426047004e-08,0.0010780688608065,-0.0383160784840583,0.0,0.0,0.0,-0.0122464234009385,60.0,-17.22907257080078,-0.0,-7.924374756385077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,8.614847320131958e-05,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,0.0001067276389221,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,7.882867066655308e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,0.0001067276461981,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0005062698037363,289.3889465332031,294.1499938964844,264.5716552734375,263.8854675292969,266.0426330566406,264.6820373535156,288.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798848234117,1.5205531056494692e-08,0.0010798696894198,-0.0388667955994606,0.0,0.0,0.0,-0.0123508367687463,60.0,-17.3022518157959,-0.0,-7.95087444771525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,8.614847320131958e-05,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,0.0001067276389221,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,7.882867066655308e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,0.0001067276461981,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,0.0005062698037363,289.3889465332031,294.1499938964844,264.5716552734375,263.8854675292969,266.0426330566406,264.6820373535156,288.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798848234117,1.5205531056494692e-08,0.0010798696894198,-0.0388667955994606,0.0,0.0,0.0,-0.0123508367687463,60.0,-17.3022518157959,-0.0,-7.95087444771525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,8.63106397446245e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001069285499397,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,7.897705654613674e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0001069285572157,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870361328125,0.0,0.0,0.0005072228377684,289.3775634765625,294.1499938964844,264.4942626953125,263.813720703125,266.0135803222656,264.60601806640625,288.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819175513461,1.5443248457813752e-08,0.0010819021845236,-0.0394883155822753,0.0,0.0,0.0,-0.0124686826020479,60.0,-17.380229949951172,-0.0,-7.980836613796782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,8.63106397446245e-05,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001069285499397,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,7.897705654613674e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,0.0001069285572157,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870361328125,0.0,0.0,0.0005072228377684,289.3775634765625,294.1499938964844,264.4942626953125,263.813720703125,266.0135803222656,264.60601806640625,288.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819175513461,1.5443248457813752e-08,0.0010819021845236,-0.0394883155822753,0.0,0.0,0.0,-0.0124686826020479,60.0,-17.380229949951172,-0.0,-7.980836613796782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,8.639930456411093e-05,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,0.0001070383950718,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.634765625,0.0,0.0,7.90581907494925e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,0.0001070384023478,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816345214844,0.0,0.0,0.0005077438545413,289.37188720703125,294.1499938964844,264.454833984375,263.77685546875,265.9986877441406,264.56719970703125,288.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830289684236,1.557321915868215e-08,0.0010830133687704,-0.0398281067609787,0.0,0.0,0.0,-0.0125331142917275,60.0,-17.421239852905273,-0.0,-7.997242335022747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456604003906,0.0,0.0,8.649456140119582e-05,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0001071564038284,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,7.914535672171041e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,0.0001071564111043,291.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,0.0005083036958239,289.3661804199219,294.1499938964844,264.4148864746094,263.73931884765625,265.9835205078125,264.52783203125,288.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842229239642,1.5712851464400046e-08,0.0010842072078958,-0.0401931479573249,0.0,0.0,0.0,-0.0126023348420858,60.0,-17.463878631591797,-0.0,-8.014885821694406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
