time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,8.670416718814522e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.0001074160754797,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,7.933715096442029e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,0.0001074160827556,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653381347656,0.0,0.0,0.0005095354281365,289.354736328125,294.1499938964844,264.3334655761719,263.66217041015625,265.9525146484375,264.4474792480469,288.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868501849472,1.602009902512691e-08,0.0010868342360481,-0.0409963242709636,0.0,0.0,0.0,-0.0127546498551964,60.0,-17.553686141967773,-0.0,-8.053777378336235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,8.670416718814522e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,0.0001074160754797,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,7.933715096442029e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58892822265625,0.0,0.0,0.0001074160827556,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653381347656,0.0,0.0,0.0005095354281365,289.354736328125,294.1499938964844,264.3334655761719,263.66217041015625,265.9525146484375,264.4474792480469,288.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868501849472,1.602009902512691e-08,0.0010868342360481,-0.0409963242709636,0.0,0.0,0.0,-0.0127546498551964,60.0,-17.553686141967773,-0.0,-8.053777378336235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,8.694335701875389e-05,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,0.0001077124034054,290.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058044433594,0.0,0.0,7.955601176945493e-05,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001077124106814,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,0.0005109410849399,289.34326171875,294.1499938964844,264.25,263.582275390625,265.9204406738281,264.3647766113281,288.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898483451455,1.637072166715825e-08,0.0010898320470005,-0.0419127866625785,0.0,0.0,0.0,-0.0129284663125872,60.0,-17.65097999572754,-0.0,-8.09827369607774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,8.694335701875389e-05,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,0.0001077124034054,290.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058044433594,0.0,0.0,7.955601176945493e-05,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001077124106814,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,0.0005109410849399,289.34326171875,294.1499938964844,264.25,263.582275390625,265.9204406738281,264.3647766113281,288.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898483451455,1.637072166715825e-08,0.0010898320470005,-0.0419127866625785,0.0,0.0,0.0,-0.0129284663125872,60.0,-17.65097999572754,-0.0,-8.09827369607774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,8.722915663383901e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,0.0001080664733308,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,7.981753151398152e-05,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,0.0001080664806067,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,0.0005126206669956,289.3317565917969,294.1499938964844,264.1632385253906,263.4986877441406,265.8871765136719,264.27911376953125,288.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934306774288,1.678966832230344e-08,0.0010934139136224,-0.0430077016353607,0.0,0.0,0.0,-0.0131361531093716,60.0,-17.758527755737305,-0.0,-8.151602060024744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,8.722915663383901e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,0.0001080664733308,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941467285156,0.0,0.0,7.981753151398152e-05,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,0.0001080664806067,291.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,0.0005126206669956,289.3317565917969,294.1499938964844,264.1632385253906,263.4986877441406,265.8871765136719,264.27911376953125,288.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934306774288,1.678966832230344e-08,0.0010934139136224,-0.0430077016353607,0.0,0.0,0.0,-0.0131361531093716,60.0,-17.758527755737305,-0.0,-8.151602060024744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982666015625,0.0,0.0,8.757724572205916e-05,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,0.0001084977120626,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,8.013604383450001e-05,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,0.0001084977193386,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.532470703125,0.0,0.0,0.0005146663170307,289.3201904296875,294.1499938964844,264.0721435546875,263.4107666015625,265.8526611328125,264.1896667480469,287.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977936908602,1.7299923271707485e-08,0.0010977764613926,-0.0443410538136959,0.0,0.0,0.0,-0.0133891059085726,60.0,-17.880210876464844,-0.0,-8.216788671688846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982666015625,0.0,0.0,8.757724572205916e-05,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,0.0001084977120626,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5824584960937,0.0,0.0,8.013604383450001e-05,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,0.0001084977193386,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.532470703125,0.0,0.0,0.0005146663170307,289.3201904296875,294.1499938964844,264.0721435546875,263.4107666015625,265.8526611328125,264.1896667480469,287.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977936908602,1.7299923271707485e-08,0.0010977764613926,-0.0443410538136959,0.0,0.0,0.0,-0.0133891059085726,60.0,-17.880210876464844,-0.0,-8.216788671688846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59228515625,0.0,0.0,8.777246694080532e-05,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741271972656,0.0,0.0,0.0001087395721697,290.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,8.031467586988583e-05,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.0001087395794456,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,0.0005158135318197,289.3143615722656,294.1499938964844,264.02508544921875,263.36529541015625,265.8349914550781,264.1434936523437,287.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100240740925,1.7586096134891704e-08,0.0011002231622114,-0.0450887493789196,0.0,0.0,0.0,-0.0135309724137187,60.0,-17.946455001831055,-0.0,-8.253461913909632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863037109375,0.0,0.0,8.79866856848821e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,0.0001090049699996,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707092285156,0.0,0.0,8.051069744396955e-05,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,0.0001090049772756,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214233398437,0.0,0.0,0.0005170725053176,289.3085632324219,294.1499938964844,263.9770202636719,263.31884765625,265.8169250488281,264.09600830078125,287.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102925860323,1.79001258260314e-08,0.0011029080487787,-0.0459091402590274,0.0,0.0,0.0,-0.0136866485700011,60.0,-18.017507553100582,-0.0,-8.293798714475997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,8.84609908098355e-05,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55645751953125,0.0,0.0,0.0001095925690606,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,8.094470103969797e-05,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53228759765625,0.0,0.0,0.0001095925763365,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,0.0005198597791604,289.2968444824219,294.1499938964844,263.878173828125,263.2231750488281,265.7797241210937,263.997802734375,287.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.859540610382737e-08,0.0011088524479418,-0.0477252155542373,0.0,0.0,0.0,-0.0140313254669308,60.0,-18.17154693603516,-0.0,-8.383456417959678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,8.84609908098355e-05,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55645751953125,0.0,0.0,0.0001095925690606,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,8.094470103969797e-05,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53228759765625,0.0,0.0,0.0001095925763365,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,0.0005198597791604,289.2968444824219,294.1499938964844,263.878173828125,263.2231750488281,265.7797241210937,263.997802734375,287.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.859540610382737e-08,0.0011088524479418,-0.0477252155542373,0.0,0.0,0.0,-0.0140313254669308,60.0,-18.17154693603516,-0.0,-8.383456417959678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,8.899541717255488e-05,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0001102546666515,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,8.143371815094724e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,0.0001102546739275,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,0.0005230004899203,289.2850952148437,294.1499938964844,263.7758483886719,263.1240539550781,265.7412109375,263.8956298828125,287.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378838089778583e-08,0.0011155505198985,-0.0497709847986698,0.0,0.0,0.0,-0.0144197009503841,60.0,-18.340635299682617,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,8.899541717255488e-05,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0001102546666515,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,8.143371815094724e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,0.0001102546739275,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,0.0005230004899203,289.2850952148437,294.1499938964844,263.7758483886719,263.1240539550781,265.7412109375,263.8956298828125,287.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378838089778583e-08,0.0011155505198985,-0.0497709847986698,0.0,0.0,0.0,-0.0144197009503841,60.0,-18.340635299682617,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,8.959494152804837e-05,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326843261719,0.0,0.0,0.0001109974036808,290.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,8.198230352718383e-05,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,0.0001109974109567,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,0.0005265237414278,289.27325439453125,294.1499938964844,263.6703491210937,263.02178955078125,265.7011413574219,263.7891845703125,287.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.527149200439453,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,8.959494152804837e-05,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326843261719,0.0,0.0,0.0001109974036808,290.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,8.198230352718383e-05,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,0.0001109974109567,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,0.0005265237414278,289.27325439453125,294.1499938964844,263.6703491210937,263.02178955078125,265.7011413574219,263.7891845703125,287.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.527149200439453,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377197265625,0.0,0.0,9.025607869261876e-05,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,0.0001118164727813,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,8.258726302301511e-05,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,0.0001118164800573,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,0.0005304090445861,289.26129150390625,294.1499938964844,263.5619812011719,262.9166564941406,265.659423828125,263.67889404296875,287.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.730052947998047,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377197265625,0.0,0.0,9.025607869261876e-05,290.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,0.0001118164727813,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,8.258726302301511e-05,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,0.0001118164800573,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47637939453125,0.0,0.0,0.0005304090445861,289.26129150390625,294.1499938964844,263.5619812011719,262.9166564941406,265.659423828125,263.67889404296875,287.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.730052947998047,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,9.061010496225208e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,0.0001122550602303,290.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,8.291120320791379e-05,290.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916076660156,0.0,0.0,0.0001122550675063,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706420898437,0.0,0.0,0.0005324895610101,289.2552795410156,294.1499938964844,263.5068359375,262.86309814453125,265.63787841796875,263.6224365234375,287.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745874434486723e-08,0.0011357878101989,-0.0559481754899024,0.0,0.0,0.0,-0.0155931273475289,60.0,-18.837724685668945,-0.0,-8.7957452876708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,9.097620932152496e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.508544921875,0.0,0.0,0.0001127086216001,290.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108337402344,0.0,0.0,8.324620284838602e-05,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856872558594,0.0,0.0,0.0001127086288761,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648742675781,0.0,0.0,0.0005346410325728,289.249267578125,294.1499938964844,263.4510498046875,262.8089294433594,265.615966796875,263.5653381347656,287.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403985554352,2.228257400815892e-08,0.0011403763201087,-0.0573479384183883,0.0,0.0,0.0,-0.0158591885119676,60.0,-18.948511123657227,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129089355469,0.0,0.0,9.175065497402102e-05,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.496337890625,0.0,0.0,0.0001136680730269,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49859619140625,0.0,0.0,8.395485201617703e-05,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,0.0001136680803028,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,0.0005391922313719,289.2370910644531,294.1499938964844,263.3378295898437,262.6989440917969,265.5707702636719,263.4488830566406,287.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.341790050763848e-08,0.001150082796812,-0.0603078752756118,0.0,0.0,0.0,-0.0164220109581947,60.0,-19.18210792541504,-0.0,-9.018570068519692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129089355469,0.0,0.0,9.175065497402102e-05,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.496337890625,0.0,0.0,0.0001136680730269,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49859619140625,0.0,0.0,8.395485201617703e-05,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737854003906,0.0,0.0,0.0001136680803028,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,0.0005391922313719,289.2370910644531,294.1499938964844,263.3378295898437,262.6989440917969,265.5707702636719,263.4488830566406,287.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.341790050763848e-08,0.001150082796812,-0.0603078752756118,0.0,0.0,0.0,-0.0164220109581947,60.0,-19.18210792541504,-0.0,-9.018570068519692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003356933594,0.0,0.0,9.25732238101773e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,0.0001146871363744,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,8.470752800349146e-05,290.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0001146871436503,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,0.0005440262611955,289.2248229980469,294.1499938964844,263.2226257324219,262.58697509765625,265.52374267578125,263.3301086425781,287.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.4623787453492696e-08,0.0011603923048824,-0.0634500756859779,0.0,0.0,0.0,-0.0170198120176792,60.0,-19.42923164367676,-0.0,-9.181001558999925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003356933594,0.0,0.0,9.25732238101773e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,0.0001146871363744,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,8.470752800349146e-05,290.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0001146871436503,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,0.0005440262611955,289.2248229980469,294.1499938964844,263.2226257324219,262.58697509765625,265.52374267578125,263.3301086425781,287.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.4623787453492696e-08,0.0011603923048824,-0.0634500756859779,0.0,0.0,0.0,-0.0170198120176792,60.0,-19.42923164367676,-0.0,-9.181001558999925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,9.343511919723824e-05,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,0.000115754919534,290.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,8.549619087716565e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,0.00011575492681,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,0.0005490913754329,289.21246337890625,294.1499938964844,263.105712890625,262.4732971191406,265.47491455078125,263.2093505859375,287.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.688383102416992,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,9.343511919723824e-05,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,0.000115754919534,290.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737243652344,0.0,0.0,8.549619087716565e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,0.00011575492681,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297180175781,0.0,0.0,0.0005490913754329,289.21246337890625,294.1499938964844,263.105712890625,262.4732971191406,265.47491455078125,263.2093505859375,287.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.688383102416992,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,9.432536171516404e-05,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589538574219,0.0,0.0,0.0001168578237411,290.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,8.63107925397344e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,0.0001168578310171,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,0.0005543230799958,289.199951171875,294.1499938964844,262.9873962402344,262.35821533203125,265.4242248535156,263.0870666503906,287.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.7192486484750592e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.957550048828125,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,9.432536171516404e-05,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4589538574219,0.0,0.0,0.0001168578237411,290.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,8.63107925397344e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374084472656,0.0,0.0,0.0001168578310171,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,0.0005543230799958,289.199951171875,294.1499938964844,262.9873962402344,262.35821533203125,265.4242248535156,263.0870666503906,287.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.7192486484750592e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.957550048828125,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,9.477721323492004e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,0.0001174176140921,290.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,8.672424883116037e-05,290.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43121337890625,0.0,0.0,0.000117417621368,291.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117431640625,0.0,0.0,0.000556978455279,289.1936340332031,294.1499938964844,262.92779541015625,262.3002624511719,265.39813232421875,263.02545166015625,287.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.09523200988769,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,9.523053449811414e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462585449219,0.0,0.0,0.0001179792307084,290.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,8.713905845070258e-05,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,0.0001179792379844,291.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,0.0005596425035037,289.18731689453125,294.1499938964844,262.8679504394531,262.2420349121094,265.3715209960937,262.963623046875,287.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.234317779541016,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,9.613548900233582e-05,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,0.0001191003539133,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,8.796711335889995e-05,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0001191003611893,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934631347656,0.0,0.0,0.000564960646443,289.1745300292969,294.1499938964844,262.7476806640625,262.125,265.3169860839844,262.8394775390625,287.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.51483917236328,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,9.613548900233582e-05,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,0.0001191003539133,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,8.796711335889995e-05,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0001191003611893,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934631347656,0.0,0.0,0.000564960646443,289.1745300292969,294.1499938964844,262.7476806640625,262.125,265.3169860839844,262.8394775390625,287.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.51483917236328,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,9.702393435873093e-05,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,0.0001202010316774,290.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,8.87800706550479e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,0.0001202010316774,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,0.0005701817572116,289.1616516113281,294.1499938964844,262.6268920898437,262.0074462890625,265.26055908203125,262.7149353027344,287.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.796039581298828,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,9.702393435873093e-05,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,0.0001202010316774,290.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,8.87800706550479e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,0.0001202010316774,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.381103515625,0.0,0.0,0.0005701817572116,289.1616516113281,294.1499938964844,262.6268920898437,262.0074462890625,265.26055908203125,262.7149353027344,287.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.796039581298828,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42236328125,0.0,0.0,9.787888120627032e-05,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,0.0001212602146551,290.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,8.95623816177249e-05,290.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0001212602219311,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.0005752060678787,289.1486511230469,294.1499938964844,262.505859375,261.8896484375,265.20220947265625,262.5903625488281,287.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.07391929626465,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42236328125,0.0,0.0,9.787888120627032e-05,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4074401855469,0.0,0.0,0.0001212602146551,290.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,8.95623816177249e-05,290.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0001212602219311,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.0005752060678787,289.1486511230469,294.1499938964844,262.505859375,261.8896484375,265.20220947265625,262.5903625488281,287.8216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.07391929626465,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4116516113281,0.0,0.0,9.852798393694684e-05,290.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,0.0001220643680426,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988952636719,0.0,0.0,9.01563253137283e-05,290.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,0.0001220643753185,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,0.000579020648729,289.1381530761719,294.1499938964844,262.4090576171875,261.7954406738281,265.1542053222656,262.49090576171875,287.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.291179656982425,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,9.86843224382028e-05,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001222580613102,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,9.029938519233838e-05,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0001222580613102,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.0,0.0005799394566565,289.1355285644531,294.1499938964844,262.3848876953125,261.7718811035156,265.1420288085937,262.4660949707031,287.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.344575881958008,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022216796875,0.0,0.0,9.906307241180912e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0001227272732648,290.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,9.064594632945956e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,0.0001227272878168,291.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497009277344,0.0,0.0,0.0005821652011945,289.12890625,294.1499938964844,262.32452392578125,261.713134765625,265.1112060546875,262.4041748046875,287.80194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.475786209106445,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
