time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,9.94262591120787e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809509277344,0.0,0.0,0.0001231772330356,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829345703125,0.0,0.0,9.0978282969445e-05,290.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,0.0001231772330356,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,0.0005842995597049,289.1222839355469,294.1499938964844,262.2642517089844,261.65447998046875,265.0799560546875,262.3424377441406,287.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.604150772094727,-0.0,-1.059061105479487e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,0.0001000952324829,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0001240060082636,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695068359375,0.0,0.0,9.159040928352624e-05,290.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34820556640625,0.0,0.0,0.0001240060082636,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0005882309633307,289.10894775390625,294.1499938964844,262.1442565917969,261.53765869140625,265.0163269042969,262.2196044921875,287.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868096411228,60.0,-21.85071563720703,-0.0,-1.0733602806567433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,0.0001000952324829,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,0.0001240060082636,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695068359375,0.0,0.0,9.159040928352624e-05,290.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34820556640625,0.0,0.0,0.0001240060082636,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0005882309633307,289.10894775390625,294.1499938964844,262.1442565917969,261.53765869140625,265.0163269042969,262.2196044921875,287.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868096411228,60.0,-21.85071563720703,-0.0,-1.0733602806567433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681335449219,0.0,0.0,0.0001006943057291,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,0.0001247481850441,290.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,9.213857993017882e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,0.0001247481850441,291.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3176574707031,0.0,0.0,0.0005917515372857,289.09552001953125,294.1499938964844,262.02520751953125,261.4217834472656,264.9510192871094,262.09796142578125,287.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.08130073547364,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681335449219,0.0,0.0,0.0001006943057291,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,0.0001247481850441,290.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,9.213857993017882e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,0.0001247481850441,291.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3176574707031,0.0,0.0,0.0005917515372857,289.09552001953125,294.1499938964844,262.02520751953125,261.4217834472656,264.9510192871094,262.09796142578125,287.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.08130073547364,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,0.0001012357752188,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,0.0001254189992323,290.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424377441406,0.0,0.0,9.263404353987426e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32177734375,0.0,0.0,0.0001254189992323,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0005949335754849,289.0820007324219,294.1499938964844,261.9073486328125,261.3070983886719,264.88409423828125,261.97772216796875,287.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.29776382446289,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,0.0001012357752188,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,0.0001254189992323,290.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424377441406,0.0,0.0,9.263404353987426e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32177734375,0.0,0.0,0.0001254189992323,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,0.0005949335754849,289.0820007324219,294.1499938964844,261.9073486328125,261.3070983886719,264.88409423828125,261.97772216796875,287.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.29776382446289,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,0.0001017074682749,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,0.000126003375044,290.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287658691406,0.0,0.0,9.306566062150524e-05,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084411621094,0.0,0.0,0.000126003375044,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,0.0005977055989205,289.06842041015625,294.1499938964844,261.791015625,261.19390869140625,264.8156433105469,261.8591613769531,287.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015791403722694e-08,0.001274878391996,-0.0982026308774948,0.0,0.0,0.0,-0.0236586686223745,60.0,-22.49978446960449,-0.0,-1.1082153861252665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34051513671875,0.0,0.0,0.0001017074682749,290.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,0.000126003375044,290.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3287658691406,0.0,0.0,9.306566062150524e-05,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084411621094,0.0,0.0,0.000126003375044,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,0.0005977055989205,289.06842041015625,294.1499938964844,261.791015625,261.19390869140625,264.8156433105469,261.8591613769531,287.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015791403722694e-08,0.001274878391996,-0.0982026308774948,0.0,0.0,0.0,-0.0236586686223745,60.0,-22.49978446960449,-0.0,-1.1082153861252665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,0.0001019170740619,290.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200988769531,0.0,0.0,0.0001262630539713,290.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219299316406,0.0,0.0,9.32574548642151e-05,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017578125,0.0,0.0,0.0001262630539713,291.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850646972656,0.0,0.0,0.0005989373894408,289.0616149902344,294.1499938964844,261.7335205078125,261.1379699707031,264.78094482421875,261.800537109375,287.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775439536198,3.832313311136204e-08,0.001277505652979,-0.0989965945482254,0.0,0.0,0.0,-0.0238110274076461,60.0,-22.595020294189453,-0.0,-1.11278787073843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,0.0001021074785967,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0001264989405171,290.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150634765625,0.0,0.0,9.343167766928671e-05,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,0.0001264989405171,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784729003906,0.0,0.0,0.0006000563153065,289.0547790527344,294.1499938964844,261.676513671875,261.0824890136719,264.7458801269531,261.742431640625,287.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799308169633,3.860230890495586e-08,0.0012798921670764,-0.0997176468372345,0.0,0.0,0.0,-0.0239494238048791,60.0,-22.68587112426757,-0.0,-1.116949519541777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,0.0001024381781462,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,0.0001269086351385,290.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013000488281,0.0,0.0,9.373428474646062e-05,290.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815856933594,0.0,0.0,0.0001269086351385,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,0.0006019997526891,289.04107666015625,294.1499938964844,261.5640869140625,260.97314453125,264.6748962402344,261.6279296875,287.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719747869328e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,-0.0241897981613874,60.0,-22.85501480102539,-0.0,-1.124195989632426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,0.0001024381781462,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29949951171875,0.0,0.0,0.0001269086351385,290.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013000488281,0.0,0.0,9.373428474646062e-05,290.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815856933594,0.0,0.0,0.0001269086351385,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,0.0006019997526891,289.04107666015625,294.1499938964844,261.5640869140625,260.97314453125,264.6748962402344,261.6279296875,287.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719747869328e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,-0.0241897981613874,60.0,-22.85501480102539,-0.0,-1.124195989632426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,0.0001027091566356,290.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,0.0001272443478228,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,9.398223483003676e-05,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,0.0001272443478228,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520446777344,0.0,0.0,0.000603592256084,289.0273132324219,294.1499938964844,261.4540710449219,260.8661804199219,264.602783203125,261.515869140625,287.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452231838928e-08,0.0012874336680397,-0.1019952222704887,0.0,0.0,0.0,-0.0243867635726928,60.0,-23.00836181640625,-0.0,-1.130151332517926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,0.0001027091566356,290.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,0.0001272443478228,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,9.398223483003676e-05,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,0.0001272443478228,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520446777344,0.0,0.0,0.000603592256084,289.0273132324219,294.1499938964844,261.4540710449219,260.8661804199219,264.602783203125,261.515869140625,287.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452231838928e-08,0.0012874336680397,-0.1019952222704887,0.0,0.0,0.0,-0.0243867635726928,60.0,-23.00836181640625,-0.0,-1.130151332517926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28466796875,0.0,0.0,0.0001029282066156,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718811035156,0.0,0.0,0.000127515711938,290.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,9.418267291039228e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001275157264899,291.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23876953125,0.0,0.0,0.0006048795185051,289.0135498046875,294.1499938964844,261.3467102050781,260.7618408203125,264.5296936035156,261.406494140625,287.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980570184580756e-08,0.0012901792069897,-0.1028240174055099,0.0,0.0,0.0,-0.0245459824800491,60.0,-23.147266387939453,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28466796875,0.0,0.0,0.0001029282066156,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718811035156,0.0,0.0,0.000127515711938,290.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27362060546875,0.0,0.0,9.418267291039228e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001275157264899,291.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23876953125,0.0,0.0,0.0006048795185051,289.0135498046875,294.1499938964844,261.3467102050781,260.7618408203125,264.5296936035156,261.406494140625,287.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980570184580756e-08,0.0012901792069897,-0.1028240174055099,0.0,0.0,0.0,-0.0245459824800491,60.0,-23.147266387939453,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0001031003848765,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,0.0001277290284633,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.259765625,0.0,0.0,9.43402192206122e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0001277290284633,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254638671875,0.0,0.0,0.0006058913422748,288.9997253417969,294.1499938964844,261.2423400878906,260.66046142578125,264.45574951171875,261.3000793457031,287.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.27269744873047,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0001031003848765,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.258056640625,0.0,0.0,0.0001277290284633,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.259765625,0.0,0.0,9.43402192206122e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409973144531,0.0,0.0,0.0001277290284633,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254638671875,0.0,0.0,0.0006058913422748,288.9997253417969,294.1499938964844,261.2423400878906,260.66046142578125,264.45574951171875,261.3000793457031,287.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.27269744873047,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635803222656,0.0,0.0,0.0001031713618431,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2511291503906,0.0,0.0,0.000127816965687,290.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528076171875,0.0,0.0,9.4405171694234e-05,290.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.23419189453125,0.0,0.0,0.000127816965687,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,0.0006063085165806,288.9927978515625,294.1499938964844,261.1913452148437,260.6109313964844,264.41851806640625,261.2480163574219,287.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222376890256e-08,0.0012932268436998,-0.1037437692284584,0.0,0.0,0.0,-0.024722721427679,60.0,-23.33084297180176,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25653076171875,0.0,0.0,0.000103230595414,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441711425781,0.0,0.0,0.0001278903364436,290.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2458801269531,0.0,0.0,9.445937030250208e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273864746094,0.0,0.0,0.0001278903509955,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2121276855469,0.0,0.0,0.0006066565983928,288.9858703613281,294.1499938964844,261.1412353515625,260.5622863769531,264.3810729980469,261.1968688964844,287.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940095039084,4.024906630206716e-08,0.0012939693406224,-0.1039677709341049,0.0,0.0,0.0,-0.0247657727450132,60.0,-23.38558387756348,-0.0,-1.1416549483556085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424621582031,0.0,0.0,0.0001033203880069,290.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23028564453125,0.0,0.0,0.0001280015858355,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,9.454153041588144e-05,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,0.0001280015858355,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.0006071843090467,288.9720153808594,294.1499938964844,261.043701171875,260.4676208496094,264.3058166503906,261.09698486328125,287.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038072276557615e-08,0.0012950947275385,-0.1043073236942291,0.0,0.0,0.0,-0.0248310379683971,60.0,-23.486608505249023,-0.0,-1.1436417679533409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424621582031,0.0,0.0,0.0001033203880069,290.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23028564453125,0.0,0.0,0.0001280015858355,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,9.454153041588144e-05,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,0.0001280015858355,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.0006071843090467,288.9720153808594,294.1499938964844,261.043701171875,260.4676208496094,264.3058166503906,261.09698486328125,287.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038072276557615e-08,0.0012950947275385,-0.1043073236942291,0.0,0.0,0.0,-0.0248310379683971,60.0,-23.486608505249023,-0.0,-1.1436417679533409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283630371094,0.0,0.0,0.0001033688531606,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164001464844,0.0,0.0,0.0001280616270378,290.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2180480957031,0.0,0.0,9.458587737753989e-05,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.0001280616270378,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,0.0006074690609239,288.9581604003906,294.1499938964844,260.95001220703125,260.37677001953125,264.2300109863281,261.0012512207031,287.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957425788044,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.57383155822754,-0.0,-1.1447146164300649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2283630371094,0.0,0.0,0.0001033688531606,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164001464844,0.0,0.0,0.0001280616270378,290.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2180480957031,0.0,0.0,9.458587737753989e-05,290.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.0001280616270378,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18536376953125,0.0,0.0,0.0006074690609239,288.9581604003906,294.1499938964844,260.95001220703125,260.37677001953125,264.2300109863281,261.0012512207031,287.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957425788044,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.57383155822754,-0.0,-1.1447146164300649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142639160156,0.0,0.0,0.0001033881344483,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025146484375,0.0,0.0,0.0001280855067307,290.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041015625,0.0,0.0,9.460352157475428e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.0001280855212826,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,0.0006075823912397,288.9442749023437,294.1499938964844,260.8588562011719,260.2884826660156,264.1538391113281,260.90850830078125,287.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.651132583618164,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142639160156,0.0,0.0,0.0001033881344483,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025146484375,0.0,0.0,0.0001280855067307,290.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041015625,0.0,0.0,9.460352157475428e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,0.0001280855212826,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,0.0006075823912397,288.9442749023437,294.1499938964844,260.8588562011719,260.2884826660156,264.1538391113281,260.90850830078125,287.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.651132583618164,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.0001033877779264,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,0.0001280850701732,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1901550292969,0.0,0.0,9.460320143261924e-05,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,0.0001280850847251,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.0006075803539715,288.9303894042969,294.1499938964844,260.768798828125,260.2012939453125,264.0773010253906,260.8177185058594,287.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949886398784e-08,0.0012959393206983,-0.1045620664954185,0.0,0.0,0.0,-0.0248800069093704,60.0,-23.720447540283203,-0.0,-1.145133552427069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001647949219,0.0,0.0,0.0001033877779264,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,0.0001280850701732,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1901550292969,0.0,0.0,9.460320143261924e-05,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,0.0001280850847251,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,0.0006075803539715,288.9303894042969,294.1499938964844,260.768798828125,260.2012939453125,264.0773010253906,260.8177185058594,287.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949886398784e-08,0.0012959393206983,-0.1045620664954185,0.0,0.0,0.0,-0.0248800069093704,60.0,-23.720447540283203,-0.0,-1.145133552427069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.193115234375,0.0,0.0,0.0001033810985973,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.181640625,0.0,0.0,0.0001280767901334,290.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831970214844,0.0,0.0,9.459708235226572e-05,290.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,0.0001280768046854,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518249511719,0.0,0.0,0.0006075410638004,288.9234313964844,294.1499938964844,260.7241516113281,260.1581115722656,264.0389404296875,260.7727966308594,287.58935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.046968982152066e-08,0.0012958556180819,-0.1045367717742919,0.0,0.0,0.0,-0.0248751435428857,60.0,-23.753116607666016,-0.0,-1.1449853332123896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860656738281,0.0,0.0,0.0001033700391417,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746826171875,0.0,0.0,0.0001280630967812,290.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,9.45869614952244e-05,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,0.0001280630967812,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451110839844,0.0,0.0,0.0006074760458432,288.91650390625,294.1499938964844,260.6797790527344,260.1152038574219,264.00048828125,260.7281494140625,287.5817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957573635503,4.0453468130863264e-08,0.0012957169674336,-0.1044949293136596,0.0,0.0,0.0,-0.0248671025037765,60.0,-23.78446388244629,-0.0,-1.1447402670228257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,0.0001033361259032,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607666015625,0.0,0.0,0.0001280210854019,290.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16229248046875,0.0,0.0,9.455593681195752e-05,290.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455383300781,0.0,0.0,0.0001280210854019,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13165283203125,0.0,0.0,0.0006072768010199,288.902587890625,294.1499938964844,260.5918884277344,260.0302429199219,263.9234619140625,260.6396789550781,287.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.84364318847656,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,0.0001033361259032,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607666015625,0.0,0.0,0.0001280210854019,290.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16229248046875,0.0,0.0,9.455593681195752e-05,290.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455383300781,0.0,0.0,0.0001280210854019,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13165283203125,0.0,0.0,0.0006072768010199,288.902587890625,294.1499938964844,260.5918884277344,260.0302429199219,263.9234619140625,260.6396789550781,287.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.84364318847656,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15789794921875,0.0,0.0,0.0001032863292493,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468505859375,0.0,0.0,0.0001279593852814,290.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483459472656,0.0,0.0,9.451036748941988e-05,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0001279593998333,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,0.0006069841329008,288.8887023925781,294.1499938964844,260.505126953125,259.9464416503906,263.84619140625,260.55242919921875,287.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.8975887298584,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15789794921875,0.0,0.0,0.0001032863292493,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468505859375,0.0,0.0,0.0001279593852814,290.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483459472656,0.0,0.0,9.451036748941988e-05,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0001279593998333,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,0.0006069841329008,288.8887023925781,294.1499938964844,260.505126953125,259.9464416503906,263.84619140625,260.55242919921875,287.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.8975887298584,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,0.0001032235013553,290.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329345703125,0.0,0.0,0.0001278815616387,290.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,9.44528801483102e-05,290.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,0.0001278815616387,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,0.0006066149217076,288.8747863769531,294.1499938964844,260.41949462890625,259.86376953125,263.768798828125,260.4661865234375,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.94759750366211,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,0.0001032235013553,290.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329345703125,0.0,0.0,0.0001278815616387,290.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,9.44528801483102e-05,290.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,0.0001278815616387,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,0.0006066149217076,288.8747863769531,294.1499938964844,260.41949462890625,259.86376953125,263.768798828125,260.4661865234375,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.94759750366211,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297302246094,0.0,0.0,0.0001031468782457,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190490722656,0.0,0.0,0.0001277866249438,290.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205139160156,0.0,0.0,9.438276902073994e-05,290.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045227050781,0.0,0.0,0.0001277866394957,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09130859375,0.0,0.0,0.0006061646272428,288.86090087890625,294.1499938964844,260.3349914550781,259.78228759765625,263.6912841796875,260.3812866210937,287.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012619569948584e-08,0.0012929197400808,-0.1036508381366729,0.0,0.0,0.0,-0.0247048661112785,60.0,-23.992589950561523,-0.0,-1.1398022792263873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297302246094,0.0,0.0,0.0001031468782457,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190490722656,0.0,0.0,0.0001277866249438,290.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205139160156,0.0,0.0,9.438276902073994e-05,290.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1045227050781,0.0,0.0,0.0001277866394957,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09130859375,0.0,0.0,0.0006061646272428,288.86090087890625,294.1499938964844,260.3349914550781,259.78228759765625,263.6912841796875,260.3812866210937,287.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012619569948584e-08,0.0012929197400808,-0.1036508381366729,0.0,0.0,0.0,-0.0247048661112785,60.0,-23.992589950561523,-0.0,-1.1398022792263873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
