time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226806640625,0.0,0.0,0.0001031050924211,290.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,0.0001277348637813,290.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.113525390625,0.0,0.0,9.43445338634774e-05,290.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0976867675781,0.0,0.0,0.0001277348637813,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845947265625,0.0,0.0,0.0006059191073291,288.8539428710937,294.1499938964844,260.2931823730469,259.7419738769531,263.6524963378906,260.3392028808594,287.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006492204666756e-08,0.0012923961039632,-0.1034927740693092,0.0,0.0,0.0,-0.0246744900941848,60.0,-24.013900756835938,-0.0,-1.1388789289412673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156616210937,0.0,0.0,0.0001030596395139,290.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051330566406,0.0,0.0,0.0001276785478694,290.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,9.430294448975474e-05,290.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908508300781,0.0,0.0,0.0001276785624213,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,0.0006056519923731,288.8470153808594,294.1499938964844,260.2516784667969,259.7019348144531,263.6136779785156,260.2974548339844,287.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826603262591e-08,0.0012918262509629,-0.1033208295702934,0.0,0.0,0.0,-0.0246414486318826,60.0,-24.03404998779297,-0.0,-1.137874932055638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015930175781,0.0,0.0,0.0001029619379551,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912475585937,0.0,0.0,0.0001275575050385,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,9.421353752259164e-05,290.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,0.0001275575050385,291.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,0.0006050777737982,288.8331298828125,294.1499938964844,260.1695556640625,259.6227722167969,263.5360412597656,260.2147521972656,287.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.0717716217041,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015930175781,0.0,0.0,0.0001029619379551,290.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912475585937,0.0,0.0,0.0001275575050385,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,9.421353752259164e-05,290.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,0.0001275575050385,291.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644226074219,0.0,0.0,0.0006050777737982,288.8331298828125,294.1499938964844,260.1695556640625,259.6227722167969,263.5360412597656,260.2147521972656,287.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.0717716217041,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875549316406,0.0,0.0,0.0001028545157168,290.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,0.0001274244277738,290.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,9.411524661118165e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,0.0001274244277738,291.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05096435546875,0.0,0.0,0.0006044465117156,288.8192443847656,294.1499938964844,260.088623046875,259.5448303222656,263.4583740234375,260.1334228515625,287.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.10555076599121,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875549316406,0.0,0.0,0.0001028545157168,290.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0773620605469,0.0,0.0,0.0001274244277738,290.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,9.411524661118165e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,0.0001274244277738,291.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05096435546875,0.0,0.0,0.0006044465117156,288.8192443847656,294.1499938964844,260.088623046875,259.5448303222656,263.4583740234375,260.1334228515625,287.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.10555076599121,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,0.0001027397520374,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,0.0001272822410101,290.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,9.401023271493614e-05,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498962402344,0.0,0.0,0.000127282255562,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375061035156,0.0,0.0,0.0006037720595486,288.80535888671875,294.1499938964844,260.0089111328125,259.4680480957031,263.3807373046875,260.0531311035156,287.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.13652229309082,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,0.0001027397520374,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,0.0001272822410101,290.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648498535156,0.0,0.0,9.401023271493614e-05,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498962402344,0.0,0.0,0.000127282255562,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375061035156,0.0,0.0,0.0006037720595486,288.80535888671875,294.1499938964844,260.0089111328125,259.4680480957031,263.3807373046875,260.0531311035156,287.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.13652229309082,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.0001026180907501,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,0.000127131526824,290.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05096435546875,0.0,0.0,9.389891056343912e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,0.000127131526824,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,0.0006030570948496,288.79150390625,294.1499938964844,259.9304504394531,259.3925170898437,263.3031616210937,259.9742126464844,287.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.16414833068848,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594787597656,0.0,0.0,0.0001026180907501,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04962158203125,0.0,0.0,0.000127131526824,290.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05096435546875,0.0,0.0,9.389891056343912e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,0.000127131526824,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,0.0006030570948496,288.79150390625,294.1499938964844,259.9304504394531,259.3925170898437,263.3031616210937,259.9742126464844,287.4405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.16414833068848,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,0.0001025549936457,290.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426940917969,0.0,0.0,0.0001270533539354,290.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440368652344,0.0,0.0,9.38411758397706e-05,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294189453125,0.0,0.0,0.0001270533539354,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,0.0006026863120496,288.7845458984375,294.1499938964844,259.8916931152344,259.3551940917969,263.2644348144531,259.93524169921875,287.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.92582464314728e-08,0.0012855008244514,-0.1014111936092376,0.0,0.0,0.0,-0.0242745988070964,60.0,-24.17686080932617,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,0.0001024908706312,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357666015625,0.0,0.0,0.0001269739150302,290.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0370788574219,0.0,0.0,9.37824952416122e-05,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0225830078125,0.0,0.0,0.0001269739150302,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105895996094,0.0,0.0,0.0006023094756528,288.7776184082031,294.1499938964844,259.8532409667969,259.3182067871094,263.2257080078125,259.89654541015625,287.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.18901824951172,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.0,0.0001023592631099,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0219116210937,0.0,0.0,0.0001268108608201,290.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,9.366207086713985e-05,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,0.0001268108608201,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,0.0006015360704623,288.7637634277344,294.1499938964844,259.7773132324219,259.2451171875,263.1483764648437,259.8201599121094,287.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.21143341064453,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.0,0.0001023592631099,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0219116210937,0.0,0.0,0.0001268108608201,290.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,9.366207086713985e-05,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00897216796875,0.0,0.0,0.0001268108608201,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,0.0006015360704623,288.7637634277344,294.1499938964844,259.7773132324219,259.2451171875,263.1483764648437,259.8201599121094,287.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.21143341064453,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.0001022247524815,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080871582031,0.0,0.0,0.0001266442268388,290.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093688964844,0.0,0.0,9.353899076813832e-05,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953308105469,0.0,0.0,0.0001266442268388,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,0.0006007455522194,288.7499084472656,294.1499938964844,259.7026672363281,259.1732788085937,263.0711669921875,259.7449645996094,287.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.23180389404297,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.0001022247524815,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080871582031,0.0,0.0,0.0001266442268388,290.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093688964844,0.0,0.0,9.353899076813832e-05,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953308105469,0.0,0.0,0.0001266442268388,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,0.0006007455522194,288.7499084472656,294.1499938964844,259.7026672363281,259.1732788085937,263.0711669921875,259.7449645996094,287.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.23180389404297,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035095214844,0.0,0.0,0.0001020882336888,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942626953125,0.0,0.0,0.0001264750899281,290.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,9.341407712781802e-05,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.981689453125,0.0,0.0,0.00012647510448,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,0.0005999433342367,288.7360534667969,294.1499938964844,259.6293334960937,259.10272216796875,262.994140625,259.6711730957031,287.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.250036239624023,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035095214844,0.0,0.0,0.0001020882336888,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942626953125,0.0,0.0,0.0001264750899281,290.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,9.341407712781802e-05,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.981689453125,0.0,0.0,0.00012647510448,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,0.0005999433342367,288.7360534667969,294.1499938964844,259.6293334960937,259.10272216796875,262.994140625,259.6711730957031,287.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.250036239624023,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,0.0001019511109916,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,0.0001263052108697,290.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.981689453125,0.0,0.0,9.32885959628038e-05,290.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,0.0001263052108697,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568176269531,0.0,0.0,0.0005991374491713,288.72222900390625,294.1499938964844,259.5573425292969,259.0334167480469,262.9173583984375,259.5986633300781,287.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.266691207885746,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,0.0001019511109916,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,0.0001263052108697,290.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.981689453125,0.0,0.0,9.32885959628038e-05,290.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96807861328125,0.0,0.0,0.0001263052108697,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568176269531,0.0,0.0,0.0005991374491713,288.72222900390625,294.1499938964844,259.5573425292969,259.0334167480469,262.9173583984375,259.5986633300781,287.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.266691207885746,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,0.0001018825787468,290.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735412597656,0.0,0.0,0.0001262203149963,290.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747619628906,0.0,0.0,9.322589176008478e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612731933594,0.0,0.0,0.0001262203149963,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501037597656,0.0,0.0,0.0005987347103655,288.7153015136719,294.1499938964844,259.5218505859375,258.9992370605469,262.8790283203125,259.5628356933594,287.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.27452850341797,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,0.0001018144321278,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9666442871094,0.0,0.0,0.0001261358847841,290.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,9.316353680333124e-05,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544677734375,0.0,0.0,0.0001261358847841,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433898925781,0.0,0.0,0.0005983342416584,288.7084045410156,294.1499938964844,259.4866943359375,258.96539306640625,262.8407592773437,259.5274353027344,287.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.282001495361328,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9616394042969,0.0,0.0,0.0001016794849419,290.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,0.0001259686978301,290.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540405273437,0.0,0.0,9.30400492507033e-05,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408569335937,0.0,0.0,0.0001259686978301,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299621582031,0.0,0.0,0.0005975411622785,288.6945495605469,294.1499938964844,259.4173889160156,258.898681640625,262.7644348144531,259.4575500488281,287.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.29619789123535,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9616394042969,0.0,0.0,0.0001016794849419,290.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,0.0001259686978301,290.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540405273437,0.0,0.0,9.30400492507033e-05,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408569335937,0.0,0.0,0.0001259686978301,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299621582031,0.0,0.0,0.0005975411622785,288.6945495605469,294.1499938964844,259.4173889160156,258.898681640625,262.7644348144531,259.4575500488281,287.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.29619789123535,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477233886719,0.0,0.0,0.000101547469967,290.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,0.0001258051488548,289.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402160644531,0.0,0.0,9.291925380239265e-05,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,0.0001258051488548,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,0.0005967653705738,288.68072509765625,294.1499938964844,259.3494567871094,258.8332824707031,262.6883850097656,259.3890380859375,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.309547424316406,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477233886719,0.0,0.0,0.000101547469967,290.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.93902587890625,0.0,0.0,0.0001258051488548,289.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402160644531,0.0,0.0,9.291925380239265e-05,290.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92724609375,0.0,0.0,0.0001258051488548,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,0.0005967653705738,288.68072509765625,294.1499938964844,259.3494567871094,258.8332824707031,262.6883850097656,259.3890380859375,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.309547424316406,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0001014195295283,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252624511719,0.0,0.0,0.0001256466493941,289.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,9.280218364438042e-05,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,0.0001256466493941,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,0.0005960135022178,288.6669006347656,294.1499938964844,259.282958984375,258.7691955566406,262.61260986328125,259.3218994140625,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.32235145568848,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0001014195295283,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252624511719,0.0,0.0,0.0001256466493941,289.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,9.280218364438042e-05,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,0.0001256466493941,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,0.0005960135022178,288.6669006347656,294.1499938964844,259.282958984375,258.7691955566406,262.61260986328125,259.3218994140625,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.32235145568848,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,0.0001012968714348,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,0.0001254946837434,289.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126281738281,0.0,0.0,9.268994472222404e-05,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000549316406,0.0,0.0,0.0001254946837434,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896484375,0.0,0.0,0.000595292658545,288.653076171875,294.1499938964844,259.21783447265625,258.7064514160156,262.5372009277344,259.25616455078125,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458916664123,0.0,0.0,0.0,-0.0233600530773401,60.0,-24.33487892150879,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,0.0001012968714348,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,0.0001254946837434,289.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126281738281,0.0,0.0,9.268994472222404e-05,290.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000549316406,0.0,0.0,0.0001254946837434,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896484375,0.0,0.0,0.000595292658545,288.653076171875,294.1499938964844,259.21783447265625,258.7064514160156,262.5372009277344,259.25616455078125,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458916664123,0.0,0.0,0.0,-0.0233600530773401,60.0,-24.33487892150879,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91290283203125,0.0,0.0,0.0001012377615552,290.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045715332031,0.0,0.0,0.000125421458506,289.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,9.26358625292778e-05,290.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89324951171875,0.0,0.0,0.000125421458506,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,0.0005949453334324,288.64617919921875,294.1499938964844,259.1858215332031,258.6755676269531,262.4996032714844,259.22381591796875,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.096421867609024,0.0,0.0,0.0,-0.0233170893043279,60.0,-24.34111976623535,-0.0,-1.0979978526393097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059753417969,0.0,0.0,0.0001011804488371,290.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.897705078125,0.0,0.0,0.0001253504597116,289.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988037109375,0.0,0.0,9.258341742679475e-05,290.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,0.0001253504597116,291.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,0.0005946084856987,288.6392517089844,294.1499938964844,259.1541748046875,258.6450500488281,262.46209716796875,259.1918640136719,287.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.34739875793457,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920593261719,0.0,0.0,0.0001010717460303,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,0.0001252157817361,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,9.248394781025128e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001252157817361,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86279296875,0.0,0.0,0.0005939697148278,288.6254272460937,294.1499938964844,259.0919494628906,258.5849914550781,262.3873596191406,259.12896728515625,287.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.0957925394177436,0.0,0.0,0.0,-0.0231964103877544,60.0,-24.36020469665528,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920593261719,0.0,0.0,0.0001010717460303,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,0.0001252157817361,289.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,9.248394781025128e-05,290.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001252157817361,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86279296875,0.0,0.0,0.0005939697148278,288.6254272460937,294.1499938964844,259.0919494628906,258.5849914550781,262.3873596191406,259.12896728515625,287.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.0957925394177436,0.0,0.0,0.0,-0.0231964103877544,60.0,-24.36020469665528,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8781433105469,0.0,0.0,0.0001009715633699,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701477050781,0.0,0.0,0.0001250916684512,289.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712463378906,0.0,0.0,9.239228529622778e-05,290.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,0.0001250916684512,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493347167969,0.0,0.0,0.0005933809443376,288.6116027832031,294.1499938964844,259.0311889648437,258.5263366699219,262.3130187988281,259.0675048828125,287.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.37355613708496,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8781433105469,0.0,0.0,0.0001009715633699,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701477050781,0.0,0.0,0.0001250916684512,289.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712463378906,0.0,0.0,9.239228529622778e-05,290.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,0.0001250916684512,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493347167969,0.0,0.0,0.0005933809443376,288.6116027832031,294.1499938964844,259.0311889648437,258.5263366699219,262.3130187988281,259.0675048828125,287.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.37355613708496,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642578125,0.0,0.0,0.0001008813269436,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563537597656,0.0,0.0,0.0001249798806384,289.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8574523925781,0.0,0.0,9.230971045326442e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456420898437,0.0,0.0,0.0001249798806384,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358764648437,0.0,0.0,0.0005928506725467,288.5977783203125,294.1499938964844,258.971923828125,258.4690246582031,262.23907470703125,259.00750732421875,287.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.6804070902007886e-08,0.0012645225506275,-0.0950705856084823,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.38776016235352,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642578125,0.0,0.0,0.0001008813269436,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563537597656,0.0,0.0,0.0001249798806384,289.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8574523925781,0.0,0.0,9.230971045326442e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456420898437,0.0,0.0,0.0001249798806384,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358764648437,0.0,0.0,0.0005928506725467,288.5977783203125,294.1499938964844,258.971923828125,258.4690246582031,262.23907470703125,259.00750732421875,287.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.6804070902007886e-08,0.0012645225506275,-0.0950705856084823,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.38776016235352,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.850341796875,0.0,0.0,0.0001008022372843,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84259033203125,0.0,0.0,0.0001248819025931,289.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436584472656,0.0,0.0,9.223734377883376e-05,290.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83203125,0.0,0.0,0.0001248819025931,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224182128906,0.0,0.0,0.0005923858843743,288.5839233398437,294.1499938964844,258.91412353515625,258.41314697265625,262.1655578613281,258.9489440917969,287.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635678285732,3.6688103222104473e-08,0.0012635311577469,-0.0947706773877143,0.0,0.0,0.0,-0.0230005048215389,60.0,-24.40311050415039,-0.0,-1.0885705137297921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
