time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.850341796875,0.0,0.0,0.0001008022372843,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84259033203125,0.0,0.0,0.0001248819025931,289.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436584472656,0.0,0.0,9.223734377883376e-05,290.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83203125,0.0,0.0,0.0001248819025931,291.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8224182128906,0.0,0.0,0.0005923858843743,288.5839233398437,294.1499938964844,258.91412353515625,258.41314697265625,262.1655578613281,258.9489440917969,287.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635678285732,3.6688103222104473e-08,0.0012635311577469,-0.0947706773877143,0.0,0.0,0.0,-0.0230005048215389,60.0,-24.40311050415039,-0.0,-1.0885705137297921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434143066406,0.0,0.0,0.0001007671598927,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.835693359375,0.0,0.0,0.0001248384360224,289.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367614746094,0.0,0.0,9.220524952979758e-05,290.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252258300781,0.0,0.0,0.0001248384505743,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157043457031,0.0,0.0,0.000592179771047,288.5770263671875,294.1499938964844,258.88580322265625,258.3857421875,262.1289367675781,258.92022705078125,287.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631281279027,3.66366670334628e-08,0.0012630914570763,-0.0946376621723175,0.0,0.0,0.0,-0.0229750070720911,60.0,-24.411306381225582,-0.0,-1.087813004119198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,0.0001007356768241,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82879638671875,0.0,0.0,0.0001247994368895,289.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.829833984375,0.0,0.0,9.217643673764542e-05,290.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81842041015625,0.0,0.0,0.0001247994368895,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089599609375,0.0,0.0,0.0005919946706853,288.5700988769531,294.1499938964844,258.8578796386719,258.3586730957031,262.0924377441406,258.89190673828125,287.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659049241377944e-08,0.00126269669272,-0.09451824426651,0.0,0.0,0.0,-0.0229521170258522,60.0,-24.419937133789062,-0.0,-1.0871332278838965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8225402832031,0.0,0.0,0.0001006829479592,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81500244140625,0.0,0.0,0.0001247341133421,289.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160400390625,0.0,0.0,9.212818986270575e-05,290.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047790527344,0.0,0.0,0.0001247341133421,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,0.0005916848313063,288.55621337890625,294.1499938964844,258.8031616210937,258.3056335449219,262.0198059082031,258.8363952636719,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262072357349,3.651318181141505e-08,0.001262035802938,-0.0943182781338691,0.0,0.0,0.0,-0.0229137893766164,60.0,-24.438533782958984,-0.0,-1.0859954358011237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8225402832031,0.0,0.0,0.0001006829479592,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81500244140625,0.0,0.0,0.0001247341133421,289.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8160400390625,0.0,0.0,9.212818986270575e-05,290.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047790527344,0.0,0.0,0.0001247341133421,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,0.0005916848313063,288.55621337890625,294.1499938964844,258.8031616210937,258.3056335449219,262.0198059082031,258.8363952636719,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262072357349,3.651318181141505e-08,0.001262035802938,-0.0943182781338691,0.0,0.0,0.0,-0.0229137893766164,60.0,-24.438533782958984,-0.0,-1.0859954358011237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8086242675781,0.0,0.050000000745058,0.000100645047496,290.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8012084960937,0.0,0.050000000745058,0.0001246871543116,289.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.050000000745058,9.209351264871656e-05,290.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7911376953125,0.0,0.050000000745058,0.0001246871688636,291.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.0,0.050000000745058,0.0005914621287956,288.5423583984375,291.1499938964844,258.75,258.2539978027344,261.94757080078125,258.7823181152344,287.1402587890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615971500054,3.64576031586239e-08,0.0012615607120096,-0.0941745340824127,0.0,0.0,0.0,-0.0228862389922142,60.0,-24.45917320251465,-0.0,-1.0851778853293581e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8086242675781,0.0,0.050000000745058,0.000100645047496,290.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8012084960937,0.0,0.050000000745058,0.0001246871543116,289.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.050000000745058,9.209351264871656e-05,290.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7911376953125,0.0,0.050000000745058,0.0001246871688636,291.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.0,0.050000000745058,0.0005914621287956,288.5423583984375,291.1499938964844,258.75,258.2539978027344,261.94757080078125,258.7823181152344,287.1402587890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615971500054,3.64576031586239e-08,0.0012615607120096,-0.0941745340824127,0.0,0.0,0.0,-0.0228862389922142,60.0,-24.45917320251465,-0.0,-1.0851778853293581e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6458740234375,0.6319108605384827,0.050000000745058,0.0347198992967605,290.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64434814453125,0.6319108605384827,0.050000000745058,0.043013796210289,290.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.6319108605384827,0.050000000745058,0.0317698419094085,290.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64227294921875,0.6319108605384827,0.050000000745058,0.043013796210289,291.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.640380859375,0.6319108605384827,0.050000000745058,0.204038918018341,287.43768310546875,291.1499938964844,258.7240600585937,258.2286682128906,276.6781005859375,281.65631103515625,286.7754821777344,1.0,0.1097092553973198,0.0,0.0,1.0,1.0,-0.4350807070732116,2.386353230576788e-07,0.4350804686546325,-0.1503380984067917,0.0,0.0,0.0,10.18202781677246,60.0,-1309.5450439453125,-0.0,12.279512405395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36041259765625,0.6301195621490479,0.050000000745058,0.0384545661509037,290.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603515625,0.6301195621490479,0.050000000745058,0.0476406030356884,290.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603515625,0.6301195621490479,0.050000000745058,0.0351871848106384,290.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3602294921875,0.6301195621490479,0.050000000745058,0.0476406030356884,291.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601379394531,0.6301195621490479,0.050000000745058,0.2259864956140518,286.2391967773437,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.6552734375,285.7181091308594,1.0,0.1210853680968284,0.3173435628414154,0.3173435628414154,0.992186725139618,1.0,-0.482021152973175,0.0571721084415912,0.4248490333557129,-0.0985191985964775,0.0,0.0,0.0,12.517477989196776,60.0,-1695.3626708984375,-0.0,16.680709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.5701597929000854,0.050000000745058,0.0388325974345207,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.5701597929000854,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.5701597929000854,0.050000000745058,0.0355330929160118,290.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.5701597929000854,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.5701597929000854,0.050000000745058,0.2282080650329589,284.8766784667969,291.1499938964844,258.6494140625,258.1540832519531,280.76055908203125,291.21661376953125,284.6478271484375,1.0,0.14057657122612,0.4899481534957886,0.4899481534957886,0.9843734502792358,1.0,-0.4867866635322571,0.1419193595647812,0.3448672890663147,-0.0145089998841285,0.0,0.0,0.0,20.05224609375,60.0,-1428.8179931640625,-0.0,23.184362411499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.5701597929000854,0.050000000745058,0.0388325974345207,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.5701597929000854,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.5701597929000854,0.050000000745058,0.0355330929160118,290.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.5701597929000854,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.5701597929000854,0.050000000745058,0.2282080650329589,284.8766784667969,291.1499938964844,258.6494140625,258.1540832519531,280.76055908203125,291.21661376953125,284.6478271484375,1.0,0.14057657122612,0.4899481534957886,0.4899481534957886,0.9843734502792358,1.0,-0.4867866635322571,0.1419193595647812,0.3448672890663147,-0.0145089998841285,0.0,0.0,0.0,20.05224609375,60.0,-1428.8179931640625,-0.0,23.184362411499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,304.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5629362656859886e-21,-6.969178414311821e-21,2.4062425525226152e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.5485908389091492,0.050000000745058,0.0389491841197013,290.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.5485908389091492,0.050000000745058,0.0482533723115921,290.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.5485908389091492,0.050000000745058,0.0356397740542888,290.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.5485908389091492,0.050000000745058,0.0482533723115921,291.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.5485908389091492,0.050000000745058,0.2288932204246521,284.588623046875,291.1499938964844,258.6255798339844,258.1297607421875,280.4451904296875,291.211669921875,284.8208923339844,1.0,0.1489742994308471,0.5342869162559509,0.5342869162559509,0.9804668426513672,1.0,-0.4882481098175049,0.163130834698677,0.325117290019989,0.0064973584376275,0.0,0.0,1.0,23.721773147583008,60.0,1102.23388671875,-7037.1572265625,26.334341049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77069091796875,308.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,3578.047119140625,18000.0,0.0,0.0,0.0119829662144184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483802556991577,0.5483828783035278,-2.6354384772275807e-06,0.0,1.2161187441961374e-05,0.0,0.0,19.23538017272949,0.0,0.0,0.0,0.3383089601993561,4.0,0.0,1.0
367560,290.496337890625,297.1499938964844,293.1499938964844,0.0008529187180101,-77.39401245117188,286.5192565917969,0.5319681763648987,0.050000000745058,0.0390605144202709,290.4170227050781,297.1499938964844,293.1499938964844,0.00091271760175,-87.21363830566406,286.63458251953125,0.5319681763648987,0.050000000745058,0.0483912974596023,290.1102905273437,297.1499938964844,293.1499938964844,0.000815987761598,-57.58892059326172,286.44061279296875,0.5319681763648987,0.050000000745058,0.0357416458427906,290.34600830078125,297.1499938964844,293.1499938964844,0.0009285700507462,-88.72840118408203,286.65484619140625,0.5319681763648987,0.050000000745058,0.0483912974596023,291.2110595703125,297.1499938964844,293.1499938964844,0.0006990360561758,-316.849365234375,286.4110717773437,0.5319681763648987,0.050000000745058,0.2295474857091903,285.58416748046875,291.1499938964844,258.60223388671875,258.105712890625,280.04595947265625,291.2099914550781,286.3143920898437,1.0,0.1565363705158233,0.548478364944458,0.548478364944458,0.9843734502792358,1.0,-0.4896438121795654,0.1689343750476837,0.3207094371318817,0.0121364844962954,0.0,0.0,1.0,27.2266788482666,60.0,2558.287109375,-7437.5439453125,29.3647518157959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37274169921875,308.43328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,8335.0068359375,18000.0,0.0,0.0,0.0301630944013595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92603600025177,0.9260430932044984,-7.092377472872613e-06,0.0,3.061170718865469e-05,0.0,0.0,88.4033203125,0.0,0.0,0.0,0.5242871046066284,4.0,0.0,1.0
367620,290.5361022949219,297.1499938964844,293.1499938964844,0.0017836700426414,-151.57228088378906,290.2149963378906,0.5093178749084473,0.050000000745058,0.0392634905874729,290.4459228515625,297.1499938964844,293.1499938964844,0.0019139832584187,-171.27210998535156,290.40093994140625,0.5093178749084473,0.050000000745058,0.0486427582800388,290.14453125,297.1499938964844,293.1499938964844,0.0019387061474844,-128.1345977783203,290.40948486328125,0.5093178749084473,0.050000000745058,0.035927377641201,290.3760681152344,297.1499938964844,293.1499938964844,0.0019558635540306,-175.0187530517578,290.4590759277344,0.5093178749084473,0.050000000745058,0.0486427582800388,291.23760986328125,297.1499938964844,293.1499938964844,0.0014233326073735,-604.1832275390625,289.72314453125,0.5093178749084473,0.050000000745058,0.2307403087615966,287.7913818359375,291.1499938964844,258.55718994140625,258.0584716796875,279.59014892578125,291.2320861816406,288.1456604003906,1.0,0.1693701893091201,0.5668506622314453,0.5668506622314453,0.992186725139618,1.0,-0.4921883642673492,0.1761085987091064,0.3160797655582428,0.0190227609127759,0.0,0.0,1.0,33.61634063720703,60.0,2355.59326171875,-7287.685546875,34.93407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2008361816406,306.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,14822.72265625,18000.0,0.0,0.0,0.0676039308309555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238303542137146,1.238316297531128,-1.2663683264690915e-05,0.0,6.860939902253449e-05,0.0,0.0,211.12339782714844,0.0,0.0,0.0,0.6814547181129456,4.0,0.0,1.0
367680,290.5361022949219,297.1499938964844,293.1499938964844,0.0017836700426414,-151.57228088378906,290.2149963378906,0.5093178749084473,0.050000000745058,0.0392634905874729,290.4459228515625,297.1499938964844,293.1499938964844,0.0019139832584187,-171.27210998535156,290.40093994140625,0.5093178749084473,0.050000000745058,0.0486427582800388,290.14453125,297.1499938964844,293.1499938964844,0.0019387061474844,-128.1345977783203,290.40948486328125,0.5093178749084473,0.050000000745058,0.035927377641201,290.3760681152344,297.1499938964844,293.1499938964844,0.0019558635540306,-175.0187530517578,290.4590759277344,0.5093178749084473,0.050000000745058,0.0486427582800388,291.23760986328125,297.1499938964844,293.1499938964844,0.0014233326073735,-604.1832275390625,289.72314453125,0.5093178749084473,0.050000000745058,0.2307403087615966,287.7913818359375,291.1499938964844,258.55718994140625,258.0584716796875,279.59014892578125,291.2320861816406,288.1456604003906,1.0,0.1693701893091201,0.5668506622314453,0.5668506622314453,0.992186725139618,1.0,-0.4921883642673492,0.1761085987091064,0.3160797655582428,0.0190227609127759,0.0,0.0,1.0,33.61634063720703,60.0,2355.59326171875,-7287.685546875,34.93407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2008361816406,306.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,14822.72265625,18000.0,0.0,0.0,0.0676039308309555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238303542137146,1.238316297531128,-1.2663683264690915e-05,0.0,6.860939902253449e-05,0.0,0.0,211.12339782714844,0.0,0.0,0.0,0.6814547181129456,4.0,0.0,1.0
367740,290.5891418457031,297.1499938964844,293.1499938964844,0.0026253764517605,-214.659912109375,292.584228515625,0.4952703714370727,0.050000000745058,0.0394367985427379,290.48687744140625,297.1499938964844,293.1499938964844,0.0028109906706959,-241.94308471679688,292.8422241210937,0.4952703714370727,0.050000000745058,0.0488574653863906,290.19000244140625,297.1499938964844,293.1499938964844,0.0029431299772113,-187.03277587890625,293.0101623535156,0.4952703714370727,0.050000000745058,0.0360859595239162,290.4187927246094,297.1499938964844,293.1499938964844,0.0028742912691086,-247.3525238037109,292.92974853515625,0.4952703714370727,0.050000000745058,0.0488574653863906,291.2768249511719,297.1499938964844,293.1499938964844,0.0020432139281183,-834.859130859375,291.7820129394531,0.4952703714370727,0.050000000745058,0.2317587882280349,288.9751281738281,291.1499938964844,258.5142517089844,258.0124816894531,279.3734741210937,291.2699890136719,289.2182922363281,1.0,0.1795391291379928,0.577058732509613,0.577058732509613,1.0,1.0,-0.494361013174057,0.1800330579280853,0.3143279552459717,0.0227129478007555,0.0,0.0,1.0,39.07182693481445,60.0,1714.7315673828125,-7065.7333984375,39.73446273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82525634765625,305.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17066.966796875,19080.0,0.0,0.0,0.1041654646396637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287441730499268,1.3287588357925415,-1.4581039977201726e-05,0.0,0.0001057147019309,0.0,0.0,260.84326171875,0.0,0.0,0.0,0.7419329881668091,4.0,0.0,1.0
367800,290.5891418457031,297.1499938964844,293.1499938964844,0.0026253764517605,-214.659912109375,292.584228515625,0.4952703714370727,0.050000000745058,0.0394367985427379,290.48687744140625,297.1499938964844,293.1499938964844,0.0028109906706959,-241.94308471679688,292.8422241210937,0.4952703714370727,0.050000000745058,0.0488574653863906,290.19000244140625,297.1499938964844,293.1499938964844,0.0029431299772113,-187.03277587890625,293.0101623535156,0.4952703714370727,0.050000000745058,0.0360859595239162,290.4187927246094,297.1499938964844,293.1499938964844,0.0028742912691086,-247.3525238037109,292.92974853515625,0.4952703714370727,0.050000000745058,0.0488574653863906,291.2768249511719,297.1499938964844,293.1499938964844,0.0020432139281183,-834.859130859375,291.7820129394531,0.4952703714370727,0.050000000745058,0.2317587882280349,288.9751281738281,291.1499938964844,258.5142517089844,258.0124816894531,279.3734741210937,291.2699890136719,289.2182922363281,1.0,0.1795391291379928,0.577058732509613,0.577058732509613,1.0,1.0,-0.494361013174057,0.1800330579280853,0.3143279552459717,0.0227129478007555,0.0,0.0,1.0,39.07182693481445,60.0,1714.7315673828125,-7065.7333984375,39.73446273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.82525634765625,305.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17066.966796875,19080.0,0.0,0.0,0.1041654646396637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287441730499268,1.3287588357925415,-1.4581039977201726e-05,0.0,0.0001057147019309,0.0,0.0,260.84326171875,0.0,0.0,0.0,0.7419329881668091,4.0,0.0,1.0
367860,290.6444702148437,297.1499938964844,293.1499938964844,0.0033546409104019,-265.5531005859375,294.3986511230469,0.4856111705303192,0.050000000745058,0.0395802818238735,290.5309143066406,297.1499938964844,293.1499938964844,0.0035978301893919,-299.41900634765625,294.7221069335937,0.4856111705303192,0.050000000745058,0.0490352287888526,290.2375183105469,297.1499938964844,293.1499938964844,0.0038317157886922,-235.03863525390625,295.0201110839844,0.4856111705303192,0.050000000745058,0.0362172536551952,290.46514892578125,297.1499938964844,293.1499938964844,0.0036801458336412,-306.0636291503906,294.8312072753906,0.4856111705303192,0.050000000745058,0.0490352287888526,291.3193054199219,297.1499938964844,293.1499938964844,0.0025718971155583,-1019.5770874023438,293.34429931640625,0.4856111705303192,0.050000000745058,0.2326020002365112,289.855224609375,291.1499938964844,258.4734191894531,257.9678039550781,279.2661437988281,291.312255859375,290.0464782714844,1.0,0.187507688999176,0.5826839208602905,0.5826839208602905,1.0,1.0,-0.4961598217487335,0.1823675781488418,0.3137922585010528,0.0248629730194807,0.0,0.0,1.0,43.58852767944336,63.0,1241.81640625,-6972.36083984375,43.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16241455078125,304.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18631.599609375,19080.0,0.0,0.0,0.1376379132270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883157968521118,1.3883317708969116,-1.591777072462719e-05,0.0,0.0001396849838783,0.0,0.0,297.5230712890625,0.0,0.0,0.0,0.7586298584938049,4.0,0.0,1.0
367920,290.6444702148437,297.1499938964844,293.1499938964844,0.0033546409104019,-265.5531005859375,294.3986511230469,0.4856111705303192,0.050000000745058,0.0395802818238735,290.5309143066406,297.1499938964844,293.1499938964844,0.0035978301893919,-299.41900634765625,294.7221069335937,0.4856111705303192,0.050000000745058,0.0490352287888526,290.2375183105469,297.1499938964844,293.1499938964844,0.0038317157886922,-235.03863525390625,295.0201110839844,0.4856111705303192,0.050000000745058,0.0362172536551952,290.46514892578125,297.1499938964844,293.1499938964844,0.0036801458336412,-306.0636291503906,294.8312072753906,0.4856111705303192,0.050000000745058,0.0490352287888526,291.3193054199219,297.1499938964844,293.1499938964844,0.0025718971155583,-1019.5770874023438,293.34429931640625,0.4856111705303192,0.050000000745058,0.2326020002365112,289.855224609375,291.1499938964844,258.4734191894531,257.9678039550781,279.2661437988281,291.312255859375,290.0464782714844,1.0,0.187507688999176,0.5826839208602905,0.5826839208602905,1.0,1.0,-0.4961598217487335,0.1823675781488418,0.3137922585010528,0.0248629730194807,0.0,0.0,1.0,43.58852767944336,63.0,1241.81640625,-6972.36083984375,43.740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16241455078125,304.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18631.599609375,19080.0,0.0,0.0,0.1376379132270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883157968521118,1.3883317708969116,-1.591777072462719e-05,0.0,0.0001396849838783,0.0,0.0,297.5230712890625,0.0,0.0,0.0,0.7586298584938049,4.0,0.0,1.0
367980,290.6990966796875,297.1499938964844,293.1499938964844,0.0040043550543487,-307.5691223144531,295.8606262207031,0.4769433438777923,0.050000000745058,0.039716687053442,290.5744934082031,297.1499938964844,293.1499938964844,0.0043124519288539,-347.4005126953125,296.2462158203125,0.4769433438777923,0.050000000745058,0.0492042191326618,290.28375244140625,297.1499938964844,293.1499938964844,0.0046513341367244,-275.2216186523437,296.6539306640625,0.4769433438777923,0.050000000745058,0.0363420695066452,290.5116271972656,297.1499938964844,293.1499938964844,0.0044125677086412,-354.9267272949219,296.3707275390625,0.4769433438777923,0.050000000745058,0.0492042191326618,291.361328125,297.1499938964844,293.1499938964844,0.0030313020106405,-1171.2352294921875,294.5976257324219,0.4769433438777923,0.050000000745058,0.2334036231040954,290.5582275390625,291.1499938964844,258.4347229003906,257.924560546875,279.2127990722656,291.3544921875,290.7132568359375,1.0,0.1948791891336441,0.5859911441802979,0.5859911441802979,1.0,1.0,-0.4978698194026947,0.1839268803596496,0.313942939043045,0.0262470506131649,0.0,0.0,1.0,47.88228988647461,66.0,932.38232421875,-6992.65966796875,47.57462692260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0912780761719,304.8978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18955.865234375,19080.0,0.0,0.0,0.1666139364242553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003448486328125,1.4003610610961914,-1.6194804629776627e-05,0.0,0.0001690919598331,0.0,0.0,305.323974609375,0.0,0.0,0.0,0.7646652460098267,4.0,0.0,1.0
368040,290.6990966796875,297.1499938964844,293.1499938964844,0.0040043550543487,-307.5691223144531,295.8606262207031,0.4769433438777923,0.050000000745058,0.039716687053442,290.5744934082031,297.1499938964844,293.1499938964844,0.0043124519288539,-347.4005126953125,296.2462158203125,0.4769433438777923,0.050000000745058,0.0492042191326618,290.28375244140625,297.1499938964844,293.1499938964844,0.0046513341367244,-275.2216186523437,296.6539306640625,0.4769433438777923,0.050000000745058,0.0363420695066452,290.5116271972656,297.1499938964844,293.1499938964844,0.0044125677086412,-354.9267272949219,296.3707275390625,0.4769433438777923,0.050000000745058,0.0492042191326618,291.361328125,297.1499938964844,293.1499938964844,0.0030313020106405,-1171.2352294921875,294.5976257324219,0.4769433438777923,0.050000000745058,0.2334036231040954,290.5582275390625,291.1499938964844,258.4347229003906,257.924560546875,279.2127990722656,291.3544921875,290.7132568359375,1.0,0.1948791891336441,0.5859911441802979,0.5859911441802979,1.0,1.0,-0.4978698194026947,0.1839268803596496,0.313942939043045,0.0262470506131649,0.0,0.0,1.0,47.88228988647461,66.0,932.38232421875,-6992.65966796875,47.57462692260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0912780761719,304.8978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18955.865234375,19080.0,0.0,0.0,0.1666139364242553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003448486328125,1.4003610610961914,-1.6194804629776627e-05,0.0,0.0001690919598331,0.0,0.0,305.323974609375,0.0,0.0,0.0,0.7646652460098267,4.0,0.0,1.0
368100,290.7252502441406,297.1499938964844,293.1499938964844,0.0043114917352795,-326.2724609375,296.49664306640625,0.4726187288761139,0.050000000745058,0.0397831313312053,290.5956115722656,297.1499938964844,293.1499938964844,0.0046544116921722,-368.83544921875,296.9114074707031,0.4726187288761139,0.050000000745058,0.0492865331470966,290.30596923828125,297.1499938964844,293.1499938964844,0.0050492458976805,-293.2017822265625,297.3682556152344,0.4726187288761139,0.050000000745058,0.0364028662443161,290.5345764160156,297.1499938964844,293.1499938964844,0.0047627589665353,-376.660888671875,297.0412902832031,0.4726187288761139,0.050000000745058,0.0492865331470966,291.3816833496094,297.1499938964844,293.1499938964844,0.0032427413389086,-1238.2857666015625,295.1406555175781,0.4726187288761139,0.050000000745058,0.233794093132019,290.8619689941406,291.1499938964844,258.4161682128906,257.90350341796875,279.1971130371094,291.3750305175781,291.0045166015625,1.0,0.1983489096164703,0.5871468782424927,0.5871468782424927,1.0,1.0,-0.4987027645111084,0.18454410135746,0.3141586482524872,0.0267789494246244,0.0,0.0,1.0,49.973758697509766,66.0,829.656982421875,-7044.357421875,49.45161437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2341003417969,305.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,19014.716796875,20160.0,0.0,0.0,0.1791767328977584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025169610977173,1.4025331735610962,-1.624508513486944e-05,0.0,0.0001818416058085,0.0,0.0,306.7469787597656,0.0,0.0,0.0,0.7807549238204956,4.0,0.0,1.0
368160,290.7502136230469,297.1499938964844,293.1499938964844,0.0046097198501229,-343.6422424316406,297.08526611328125,0.4681834578514099,0.050000000745058,0.039848256856203,290.6161499023437,297.1499938964844,293.1499938964844,0.0049886275082826,-388.7380981445313,297.52703857421875,0.4681834578514099,0.050000000745058,0.049367219209671,290.3274841308594,297.1499938964844,293.1499938964844,0.0054424200206995,-309.9202575683594,298.0299072265625,0.4681834578514099,0.050000000745058,0.0364624597132205,290.5572509765625,297.1499938964844,293.1499938964844,0.0051048942841589,-396.7868957519531,297.6607666015625,0.4681834578514099,0.050000000745058,0.049367219209671,291.40142822265625,297.1499938964844,293.1499938964844,0.0034436928108334,-1300.1451416015625,295.6418151855469,0.4681834578514099,0.050000000745058,0.234176829457283,291.1437683105469,291.1499938964844,258.3981628417969,257.8828430175781,279.1859130859375,291.3949890136719,291.2779235839844,1.0,0.2016898393630981,0.5880881547927856,0.5880881547927856,1.0,1.0,-0.4995191991329193,0.1850902438163757,0.3144289553165436,0.0272412430495023,0.0,0.0,0.9919084906578064,52.02376556396485,69.0,759.5765380859375,-7131.75634765625,51.29727554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.470703125,305.2793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,19801.369140625,20160.0,0.0,0.0,0.1904201060533523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430564045906067,1.430580973625183,-1.6905503798625432e-05,0.0,0.0001932521990966,0.0,0.0,325.5746154785156,0.0,0.0,0.0,0.7814540863037109,4.0,0.0,1.0
368220,290.7965393066406,297.1499938964844,293.1499938964844,0.0051853782497346,-374.7454833984375,298.1528015136719,0.4589261412620544,0.050000000745058,0.0399747788906097,290.6556091308594,297.1499938964844,293.1499938964844,0.0056399456225335,-424.3367614746094,298.6420288085937,0.4589261412620544,0.050000000745058,0.0495239607989788,290.3685302734375,297.1499938964844,293.1499938964844,0.006222556810826,-339.9075622558594,299.2284851074219,0.4589261412620544,0.050000000745058,0.0365782268345356,290.60028076171875,297.1499938964844,293.1499938964844,0.0057746074162423,-432.8507385253906,298.7829284667969,0.4589261412620544,0.050000000745058,0.0495239607989788,291.43902587890625,297.1499938964844,293.1499938964844,0.0038184588775038,-1409.7401123046875,296.5497436523437,0.4589261412620544,0.050000000745058,0.2349203377962112,291.6671447753906,291.1499938964844,258.3637390136719,257.8427124023437,279.1721496582031,291.4330139160156,291.7890014648437,1.0,0.2080220282077789,0.5895394682884216,0.5895394682884216,1.0,1.0,-0.5011052489280701,0.1860367208719253,0.3150685429573059,0.0280238110572099,0.0,0.0,0.8875152468681335,56.00623321533203,72.0,669.2835083007812,-7308.8984375,54.8994026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1653747558594,305.8995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21055.712890625,20160.0,0.0,0.0,0.2088869661092758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3782106637954712,1.3782269954681396,-1.6296220564981923e-05,0.0,0.0002119937125826,0.0,0.0,298.6856994628906,0.0,0.0,0.0,0.7552959322929382,4.0,0.0,1.0
368280,290.7965393066406,297.1499938964844,293.1499938964844,0.0051853782497346,-374.7454833984375,298.1528015136719,0.4589261412620544,0.050000000745058,0.0399747788906097,290.6556091308594,297.1499938964844,293.1499938964844,0.0056399456225335,-424.3367614746094,298.6420288085937,0.4589261412620544,0.050000000745058,0.0495239607989788,290.3685302734375,297.1499938964844,293.1499938964844,0.006222556810826,-339.9075622558594,299.2284851074219,0.4589261412620544,0.050000000745058,0.0365782268345356,290.60028076171875,297.1499938964844,293.1499938964844,0.0057746074162423,-432.8507385253906,298.7829284667969,0.4589261412620544,0.050000000745058,0.0495239607989788,291.43902587890625,297.1499938964844,293.1499938964844,0.0038184588775038,-1409.7401123046875,296.5497436523437,0.4589261412620544,0.050000000745058,0.2349203377962112,291.6671447753906,291.1499938964844,258.3637390136719,257.8427124023437,279.1721496582031,291.4330139160156,291.7890014648437,1.0,0.2080220282077789,0.5895394682884216,0.5895394682884216,1.0,1.0,-0.5011052489280701,0.1860367208719253,0.3150685429573059,0.0280238110572099,0.0,0.0,0.8875152468681335,56.00623321533203,72.0,669.2835083007812,-7308.8984375,54.8994026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1653747558594,305.8995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21055.712890625,20160.0,0.0,0.0,0.2088869661092758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3782106637954712,1.3782269954681396,-1.6296220564981923e-05,0.0,0.0002119937125826,0.0,0.0,298.6856994628906,0.0,0.0,0.0,0.7552959322929382,4.0,0.0,1.0
368340,290.83856201171875,297.1499938964844,293.1499938964844,0.0057481084950268,-402.3210144042969,299.09869384765625,0.4506674110889435,0.050000000745058,0.0400967672467231,290.6930236816406,297.1499938964844,293.1499938964844,0.0062845414504408,-455.8058471679688,299.6278686523437,0.4506674110889435,0.050000000745058,0.0496750883758068,290.4070129394531,297.1499938964844,293.1499938964844,0.007015080191195,-366.5142822265625,300.2893371582031,0.4506674110889435,0.050000000745058,0.0366898514330387,290.6394958496094,297.1499938964844,293.1499938964844,0.0064436173997819,-464.9352416992188,299.77813720703125,0.4506674110889435,0.050000000745058,0.0496750883758068,291.4740600585937,297.1499938964844,293.1499938964844,0.0041676913388073,-1505.665283203125,297.3520812988281,0.4506674110889435,0.050000000745058,0.2356372326612472,292.13946533203125,291.1499938964844,258.3314514160156,257.8042297363281,279.1649475097656,291.468505859375,292.2462158203125,1.0,0.2139452993869781,0.5906355381011963,0.5906355381011963,1.0,1.0,-0.5026345252990723,0.1868585795164108,0.3157759606838226,0.0286855716258287,0.0,0.0,0.7234567403793335,59.84607696533203,75.0,588.1610717773438,-7418.05029296875,58.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0765991210937,306.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,23281.689453125,19080.0,0.0,0.0,0.2219501435756683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1435530185699463,1.1435662508010864,-1.3206221410655417e-05,0.0,0.0002252511767437,0.0,0.0,191.21730041503903,0.0,0.0,0.0,0.6298164129257202,4.0,0.0,1.0
368400,290.83856201171875,297.1499938964844,293.1499938964844,0.0057481084950268,-402.3210144042969,299.09869384765625,0.4506674110889435,0.050000000745058,0.0400967672467231,290.6930236816406,297.1499938964844,293.1499938964844,0.0062845414504408,-455.8058471679688,299.6278686523437,0.4506674110889435,0.050000000745058,0.0496750883758068,290.4070129394531,297.1499938964844,293.1499938964844,0.007015080191195,-366.5142822265625,300.2893371582031,0.4506674110889435,0.050000000745058,0.0366898514330387,290.6394958496094,297.1499938964844,293.1499938964844,0.0064436173997819,-464.9352416992188,299.77813720703125,0.4506674110889435,0.050000000745058,0.0496750883758068,291.4740600585937,297.1499938964844,293.1499938964844,0.0041676913388073,-1505.665283203125,297.3520812988281,0.4506674110889435,0.050000000745058,0.2356372326612472,292.13946533203125,291.1499938964844,258.3314514160156,257.8042297363281,279.1649475097656,291.468505859375,292.2462158203125,1.0,0.2139452993869781,0.5906355381011963,0.5906355381011963,1.0,1.0,-0.5026345252990723,0.1868585795164108,0.3157759606838226,0.0286855716258287,0.0,0.0,0.7234567403793335,59.84607696533203,75.0,588.1610717773438,-7418.05029296875,58.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0765991210937,306.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,23281.689453125,19080.0,0.0,0.0,0.2219501435756683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1435530185699463,1.1435662508010864,-1.3206221410655417e-05,0.0,0.0002252511767437,0.0,0.0,191.21730041503903,0.0,0.0,0.0,0.6298164129257202,4.0,0.0,1.0
368460,290.8766784667969,297.1499938964844,293.1499938964844,0.0063275652937591,-429.3181762695313,299.9288635253906,0.4435569941997528,0.050000000745058,0.040214791893959,290.7288513183594,297.1499938964844,293.1499938964844,0.0069559337571263,-486.45654296875,300.49346923828125,0.4435569941997528,0.050000000745058,0.0498213060200214,290.4432373046875,297.1499938964844,293.1499938964844,0.0078651048243045,-392.4781799316406,301.2274475097656,0.4435569941997528,0.050000000745058,0.0367978475987911,290.675048828125,297.1499938964844,293.1499938964844,0.0071494970470666,-496.4859008789063,300.65740966796875,0.4435569941997528,0.050000000745058,0.0498213060200214,291.5065002441406,297.1499938964844,293.1499938964844,0.0045095002278685,-1598.806884765625,298.0425720214844,0.4435569941997528,0.050000000745058,0.2363308370113372,292.5146179199219,291.1499938964844,258.3013610839844,257.7675170898437,279.16094970703125,291.5014038085937,292.57867431640625,1.0,0.2195205241441726,0.5915127992630005,0.5915127992630005,0.9996235370635986,1.0,-0.5041140913963318,0.1876050680875778,0.3165090382099151,0.0292744021862745,0.0,0.0,0.5147072672843933,63.56111145019531,78.0,375.6741333007813,-7131.98779296875,61.793067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.169189453125,306.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,23651.43359375,19080.0,0.0,0.0,0.2291982620954513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587676405906677,0.6587756276130676,-7.984069270605687e-06,0.0,0.0002326070971321,0.0,0.0,58.06116485595703,0.0,0.0,0.0,0.442216545343399,4.0,0.0,1.0
368520,290.8766784667969,297.1499938964844,293.1499938964844,0.0063275652937591,-429.3181762695313,299.9288635253906,0.4435569941997528,0.050000000745058,0.040214791893959,290.7288513183594,297.1499938964844,293.1499938964844,0.0069559337571263,-486.45654296875,300.49346923828125,0.4435569941997528,0.050000000745058,0.0498213060200214,290.4432373046875,297.1499938964844,293.1499938964844,0.0078651048243045,-392.4781799316406,301.2274475097656,0.4435569941997528,0.050000000745058,0.0367978475987911,290.675048828125,297.1499938964844,293.1499938964844,0.0071494970470666,-496.4859008789063,300.65740966796875,0.4435569941997528,0.050000000745058,0.0498213060200214,291.5065002441406,297.1499938964844,293.1499938964844,0.0045095002278685,-1598.806884765625,298.0425720214844,0.4435569941997528,0.050000000745058,0.2363308370113372,292.5146179199219,291.1499938964844,258.3013610839844,257.7675170898437,279.16094970703125,291.5014038085937,292.57867431640625,1.0,0.2195205241441726,0.5915127992630005,0.5915127992630005,0.9996235370635986,1.0,-0.5041140913963318,0.1876050680875778,0.3165090382099151,0.0292744021862745,0.0,0.0,0.5147072672843933,63.56111145019531,78.0,375.6741333007813,-7131.98779296875,61.793067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.169189453125,306.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,23651.43359375,19080.0,0.0,0.0,0.2291982620954513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587676405906677,0.6587756276130676,-7.984069270605687e-06,0.0,0.0002326070971321,0.0,0.0,58.06116485595703,0.0,0.0,0.0,0.442216545343399,4.0,0.0,1.0
368580,290.91094970703125,297.1499938964844,293.1499938964844,0.0070443418808281,-465.5690612792969,300.6144104003906,0.4373878240585327,0.050000000745058,0.0403294079005718,290.76202392578125,297.1499938964844,293.1499938964844,0.0078013339079916,-527.5814208984375,301.2232360839844,0.4373878240585327,0.050000000745058,0.0499633029103279,290.4771728515625,297.1499938964844,293.1499938964844,0.0089639341458678,-426.8560180664063,302.0410461425781,0.4373878240585327,0.050000000745058,0.0369027256965637,290.7069702148437,297.1499938964844,293.1499938964844,0.0080460309982299,-538.8499145507812,301.4062194824219,0.4373878240585327,0.050000000745058,0.0499633029103279,291.5359802246094,297.1499938964844,293.1499938964844,0.0049114604480564,-1725.3690185546875,298.5535583496094,0.4373878240585327,0.050000000745058,0.2370043992996215,292.60968017578125,291.1499938964844,258.2734069824219,257.73260498046875,279.1585998535156,291.5314025878906,292.5684814453125,1.0,0.2247999459505081,0.5922473669052124,0.5922473669052124,0.9992470741271972,1.0,-0.5055509209632874,0.1882969290018081,0.3172540068626404,0.029809720814228,0.0,0.0,0.3091146349906921,67.16888427734375,81.0,-152.9464111328125,-6156.96728515625,65.1129379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5002746582031,305.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,21427.388671875,19080.0,0.0,0.0,0.2292402535676956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912891507148742,0.2912945747375488,-5.4160454965312965e-06,0.0,0.0002326497196918,0.0,0.0,15.198184967041016,0.0,0.0,0.0,0.3236194252967834,4.0,0.0,1.0
368640,290.91094970703125,297.1499938964844,293.1499938964844,0.0070443418808281,-465.5690612792969,300.6144104003906,0.4373878240585327,0.050000000745058,0.0403294079005718,290.76202392578125,297.1499938964844,293.1499938964844,0.0078013339079916,-527.5814208984375,301.2232360839844,0.4373878240585327,0.050000000745058,0.0499633029103279,290.4771728515625,297.1499938964844,293.1499938964844,0.0089639341458678,-426.8560180664063,302.0410461425781,0.4373878240585327,0.050000000745058,0.0369027256965637,290.7069702148437,297.1499938964844,293.1499938964844,0.0080460309982299,-538.8499145507812,301.4062194824219,0.4373878240585327,0.050000000745058,0.0499633029103279,291.5359802246094,297.1499938964844,293.1499938964844,0.0049114604480564,-1725.3690185546875,298.5535583496094,0.4373878240585327,0.050000000745058,0.2370043992996215,292.60968017578125,291.1499938964844,258.2734069824219,257.73260498046875,279.1585998535156,291.5314025878906,292.5684814453125,1.0,0.2247999459505081,0.5922473669052124,0.5922473669052124,0.9992470741271972,1.0,-0.5055509209632874,0.1882969290018081,0.3172540068626404,0.029809720814228,0.0,0.0,0.3091146349906921,67.16888427734375,81.0,-152.9464111328125,-6156.96728515625,65.1129379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5002746582031,305.6081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,21427.388671875,19080.0,0.0,0.0,0.2292402535676956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912891507148742,0.2912945747375488,-5.4160454965312965e-06,0.0,0.0002326497196918,0.0,0.0,15.198184967041016,0.0,0.0,0.0,0.3236194252967834,4.0,0.0,1.0
