time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.92645263671875,297.1499938964844,293.1499938964844,0.007518648635596,-491.4485778808594,300.89801025390625,0.4346024394035339,0.050000000745058,0.0403856039047241,290.777099609375,297.1499938964844,293.1499938964844,0.0083706332370638,-556.9417724609375,301.5384826660156,0.4346024394035339,0.050000000745058,0.0500329248607158,290.49273681640625,297.1499938964844,293.1499938964844,0.0097221173346042,-451.1658935546875,302.4106140136719,0.4346024394035339,0.050000000745058,0.0369541496038436,290.7215576171875,297.1499938964844,293.1499938964844,0.008652551099658,-569.0130004882812,301.7337646484375,0.4346024394035339,0.050000000745058,0.0500329248607158,291.5492553710937,297.1499938964844,293.1499938964844,0.0051674391143023,-1817.1904296875,298.7177124023437,0.4346024394035339,0.050000000745058,0.2373346537351608,292.4731140136719,291.1499938964844,258.26025390625,257.71588134765625,279.15771484375,291.5450439453125,292.36676025390625,1.0,0.2273428589105606,0.592566192150116,0.592566192150116,0.9990588426589966,1.0,-0.5062554478645325,0.1886247545480728,0.3176306784152984,0.0300593022257089,0.0,0.0,0.2338204681873321,68.93775177001953,81.0,-494.3768615722656,-5589.732421875,66.74722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2714538574219,304.92840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,20379.822265625,18000.0,0.0,0.0,0.2260672897100448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035014331340789,0.2035063803195953,-4.942107352690073e-06,0.0,0.0002294295700266,0.0,0.0,9.422499656677246,0.0,0.0,0.0,0.2859448790550232,4.0,0.0,1.0
368760,290.9408569335937,297.1499938964844,293.1499938964844,0.0080946804955601,-523.0673828125,301.15582275390625,0.4319919943809509,0.050000000745058,0.0404411405324935,290.7911682128906,297.1499938964844,293.1499938964844,0.0090725449845194,-592.7989501953125,301.8353881835937,0.4319919943809509,0.050000000745058,0.0501017272472381,290.5072937011719,297.1499938964844,293.1499938964844,0.0106794973835349,-480.74072265625,302.7722473144531,0.4319919943809509,0.050000000745058,0.037004966288805,290.73516845703125,297.1499938964844,293.1499938964844,0.0094037055969238,-605.8035278320312,302.0451965332031,0.4319919943809509,0.050000000745058,0.0501017272472381,291.5614624023437,297.1499938964844,293.1499938964844,0.0054680216126143,-1930.37548828125,298.8304138183594,0.4319919943809509,0.050000000745058,0.2376610338687896,292.21173095703125,291.1499938964844,258.24761962890625,257.6996459960937,279.15692138671875,291.5575866699219,292.0545959472656,1.0,0.2298278361558914,0.5928515195846558,0.5928515195846558,0.998827338218689,1.0,-0.5069516897201538,0.1889410763978958,0.3180105686187744,0.0302972272038459,0.0,0.0,0.1885595172643661,70.68585968017578,84.0,-792.3578491210938,-5142.853515625,68.36658477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1014099121094,304.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18793.037109375,18000.0,0.0,0.0,0.220706969499588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544513404369354,0.1544558256864547,-4.482300028030295e-06,0.0,0.0002239895111415,0.0,0.0,6.40973711013794,0.0,0.0,0.0,0.2827977240085602,4.0,0.0,1.0
368820,290.9670715332031,297.1499938964844,293.1499938964844,0.0094990842044353,-594.0026245117188,301.6776733398437,0.4272330999374389,0.050000000745058,0.0405504591763019,290.8165588378906,297.1499938964844,293.1499938964844,0.0108333509415388,-673.1880493164062,302.4482727050781,0.4272330999374389,0.050000000745058,0.050237163901329,290.5337829589844,297.1499938964844,293.1499938964844,0.0132012506946921,-546.8732299804688,303.5320739746094,0.4272330999374389,0.050000000745058,0.0371049977838993,290.7601318359375,297.1499938964844,293.1499938964844,0.0113056078553199,-688.1917724609375,302.6903076171875,0.4272330999374389,0.050000000745058,0.050237163901329,291.5829467773437,297.1499938964844,293.1499938964844,0.0061550196260213,-2186.888671875,299.0208740234375,0.4272330999374389,0.050000000745058,0.23830346763134,291.536865234375,291.1499938964844,258.2240295410156,257.66864013671875,279.15557861328125,291.5796813964844,291.3920593261719,1.0,0.2346412092447281,0.5933384299278259,0.5933384299278259,0.9983643293380736,1.0,-0.5083221197128296,0.1895432472229004,0.3187788426876068,0.0307414978742599,0.0,0.0,0.1822129935026168,74.12678527832031,72.0,-889.1614990234375,-5112.173828125,71.56644439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,304.77349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.509765625,18000.0,0.0,0.0,0.2037489414215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336950212717056,0.1336993128061294,-4.293965957913315e-06,0.0,0.0002067792665911,0.0,0.0,5.292105197906494,0.0,0.0,0.0,0.2758657336235046,4.0,0.0,1.0
368880,290.9670715332031,297.1499938964844,293.1499938964844,0.0094990842044353,-594.0026245117188,301.6776733398437,0.4272330999374389,0.050000000745058,0.0405504591763019,290.8165588378906,297.1499938964844,293.1499938964844,0.0108333509415388,-673.1880493164062,302.4482727050781,0.4272330999374389,0.050000000745058,0.050237163901329,290.5337829589844,297.1499938964844,293.1499938964844,0.0132012506946921,-546.8732299804688,303.5320739746094,0.4272330999374389,0.050000000745058,0.0371049977838993,290.7601318359375,297.1499938964844,293.1499938964844,0.0113056078553199,-688.1917724609375,302.6903076171875,0.4272330999374389,0.050000000745058,0.050237163901329,291.5829467773437,297.1499938964844,293.1499938964844,0.0061550196260213,-2186.888671875,299.0208740234375,0.4272330999374389,0.050000000745058,0.23830346763134,291.536865234375,291.1499938964844,258.2240295410156,257.66864013671875,279.15557861328125,291.5796813964844,291.3920593261719,1.0,0.2346412092447281,0.5933384299278259,0.5933384299278259,0.9983643293380736,1.0,-0.5083221197128296,0.1895432472229004,0.3187788426876068,0.0307414978742599,0.0,0.0,0.1822129935026168,74.12678527832031,72.0,-889.1614990234375,-5112.173828125,71.56644439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641967773437,304.77349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.509765625,18000.0,0.0,0.0,0.2037489414215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336950212717056,0.1336993128061294,-4.293965957913315e-06,0.0,0.0002067792665911,0.0,0.0,5.292105197906494,0.0,0.0,0.0,0.2758657336235046,4.0,0.0,1.0
368940,290.99127197265625,297.1499938964844,293.1499938964844,0.010986628010869,-653.8777465820312,302.2941589355469,0.4280548393726349,0.050000000745058,0.0405307710170745,290.83953857421875,297.1499938964844,293.1499938964844,0.012784612365067,-741.1121826171875,303.1479187011719,0.4280548393726349,0.050000000745058,0.0502127707004547,290.5585021972656,297.1499938964844,293.1499938964844,0.0182944517582654,-650.5330810546875,304.1098022460937,0.4530912339687347,0.0682270899415016,0.0412363372743129,290.7830810546875,297.1499938964844,293.1499938964844,0.0134451305493712,-757.7764892578125,303.41845703125,0.4280548393726349,0.050000000745058,0.0502127707004547,291.60235595703125,297.1499938964844,293.1499938964844,0.0068048411048948,-2403.20703125,299.3392944335937,0.4280548393726349,0.050000000745058,0.2381877601146698,291.0872497558594,291.1499938964844,258.20263671875,257.63970947265625,279.1566162109375,291.59930419921875,291.0252990722656,1.0,0.2336764931678772,0.593936026096344,0.593936026096344,0.9979013204574584,1.0,-0.5130492448806763,0.1913153529167175,0.3217338919639587,0.0318061374127864,0.0,0.0,0.2243861705064773,73.54859161376953,75.0,-518.587890625,-5642.064453125,71.8688735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3700256347656,306.4842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.0546875,18000.0,0.0,0.0,0.1826505362987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525426357984542,0.1525469273328781,-4.284710939828074e-06,0.0,0.000185367083759,0.0,0.0,6.054141521453857,0.0,0.0,0.0,0.2780403196811676,4.0,0.0,1.0
369000,290.99127197265625,297.1499938964844,293.1499938964844,0.010986628010869,-653.8777465820312,302.2941589355469,0.4280548393726349,0.050000000745058,0.0405307710170745,290.83953857421875,297.1499938964844,293.1499938964844,0.012784612365067,-741.1121826171875,303.1479187011719,0.4280548393726349,0.050000000745058,0.0502127707004547,290.5585021972656,297.1499938964844,293.1499938964844,0.0182944517582654,-650.5330810546875,304.1098022460937,0.4530912339687347,0.0682270899415016,0.0412363372743129,290.7830810546875,297.1499938964844,293.1499938964844,0.0134451305493712,-757.7764892578125,303.41845703125,0.4280548393726349,0.050000000745058,0.0502127707004547,291.60235595703125,297.1499938964844,293.1499938964844,0.0068048411048948,-2403.20703125,299.3392944335937,0.4280548393726349,0.050000000745058,0.2381877601146698,291.0872497558594,291.1499938964844,258.20263671875,257.63970947265625,279.1566162109375,291.59930419921875,291.0252990722656,1.0,0.2336764931678772,0.593936026096344,0.593936026096344,0.9979013204574584,1.0,-0.5130492448806763,0.1913153529167175,0.3217338919639587,0.0318061374127864,0.0,0.0,0.2243861705064773,73.54859161376953,75.0,-518.587890625,-5642.064453125,71.8688735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3700256347656,306.4842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.0546875,18000.0,0.0,0.0,0.1826505362987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525426357984542,0.1525469273328781,-4.284710939828074e-06,0.0,0.000185367083759,0.0,0.0,6.054141521453857,0.0,0.0,0.0,0.2780403196811676,4.0,0.0,1.0
369060,291.0150756835937,297.1499938964844,293.1499938964844,0.012527447193861,-700.8983764648438,302.9718933105469,0.4302251040935516,0.050000000745058,0.0404803082346916,290.86181640625,297.1499938964844,293.1499938964844,0.0149051481857895,-794.6348266601562,303.8942565917969,0.4302251040935516,0.050000000745058,0.0501502528786659,290.6404113769531,297.1499938964844,293.1499938964844,0.0590929016470909,-1211.166748046875,304.0555419921875,0.5861225724220276,0.1174419522285461,0.0761986151337623,290.8055419921875,297.1499938964844,293.1499938964844,0.045448251068592,-1079.43798828125,304.06610107421875,0.431126207113266,0.0544991753995418,0.0503576435148716,291.6236877441406,297.1499938964844,293.1499938964844,0.0073913875967264,-2569.0185546875,299.76904296875,0.4302251040935516,0.050000000745058,0.2378911972045898,290.9180603027344,291.1499938964844,258.1834411621094,257.6129455566406,279.17706298828125,291.62030029296875,290.8978271484375,1.0,0.2350576519966125,0.5978251695632935,0.5978251695632935,0.9974495768547058,1.0,-0.5546759366989136,0.206623688340187,0.3480522334575653,0.0415092334151268,0.0,0.0,0.2685090899467468,72.32709503173828,78.0,-206.45806884765625,-6403.86669921875,77.9477767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2275085449219,307.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.078125,18000.0,0.0,0.0,0.1632370948791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808910518884658,0.1808953881263733,-4.328082923166221e-06,0.0,0.0001656648964853,0.0,0.0,7.311701774597168,0.0,0.0,0.0,0.282814085483551,4.0,0.0,1.0
369120,291.0150756835937,297.1499938964844,293.1499938964844,0.012527447193861,-700.8983764648438,302.9718933105469,0.4302251040935516,0.050000000745058,0.0404803082346916,290.86181640625,297.1499938964844,293.1499938964844,0.0149051481857895,-794.6348266601562,303.8942565917969,0.4302251040935516,0.050000000745058,0.0501502528786659,290.6404113769531,297.1499938964844,293.1499938964844,0.0590929016470909,-1211.166748046875,304.0555419921875,0.5861225724220276,0.1174419522285461,0.0761986151337623,290.8055419921875,297.1499938964844,293.1499938964844,0.045448251068592,-1079.43798828125,304.06610107421875,0.431126207113266,0.0544991753995418,0.0503576435148716,291.6236877441406,297.1499938964844,293.1499938964844,0.0073913875967264,-2569.0185546875,299.76904296875,0.4302251040935516,0.050000000745058,0.2378911972045898,290.9180603027344,291.1499938964844,258.1834411621094,257.6129455566406,279.17706298828125,291.62030029296875,290.8978271484375,1.0,0.2350576519966125,0.5978251695632935,0.5978251695632935,0.9974495768547058,1.0,-0.5546759366989136,0.206623688340187,0.3480522334575653,0.0415092334151268,0.0,0.0,0.2685090899467468,72.32709503173828,78.0,-206.45806884765625,-6403.86669921875,77.9477767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2275085449219,307.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.078125,18000.0,0.0,0.0,0.1632370948791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808910518884658,0.1808953881263733,-4.328082923166221e-06,0.0,0.0001656648964853,0.0,0.0,7.311701774597168,0.0,0.0,0.0,0.282814085483551,4.0,0.0,1.0
369180,291.0411376953125,297.1499938964844,293.1499938964844,0.0142253460362553,-741.9857788085938,303.6534118652344,0.4357695877552032,0.050000000745058,0.0403612218797206,290.8959655761719,297.1499938964844,293.1499938964844,0.0310235451906919,-1144.3358154296875,304.1058349609375,0.5104550719261169,0.0844910219311714,0.0712753534317016,290.7658386230469,297.1499938964844,293.1499938964844,0.0909358337521553,-1665.1549072265625,304.0346984863281,0.6584929823875427,0.1556561589241027,0.1043469011783599,290.8623962402344,297.1499938964844,293.1499938964844,0.047266449779272,-1428.8333740234375,304.0797119140625,0.5590257048606873,0.1025345623493194,0.089258424937725,291.6524353027344,297.1499938964844,293.1499938964844,0.0079360650852322,-2706.745849609375,300.2094421386719,0.4357695877552032,0.050000000745058,0.2371913641691208,290.8460388183594,291.1499938964844,258.1664428710937,257.58837890625,279.20220947265625,291.64849853515625,290.8235168457031,1.0,0.2390564084053039,0.6042953133583069,0.6042953133583069,0.9969978332519532,1.0,-0.6594653129577637,0.2453947812318802,0.4140705466270447,0.0654030591249466,0.0,0.0,0.3138326406478882,69.5483169555664,98.0,-136.97401428222656,-7443.00732421875,94.32300567626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3756408691406,308.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17841.833984375,18000.0,0.0,0.0,0.1489103734493255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139838933944702,0.2139882743358612,-4.392354640003759e-06,0.0,0.0001511251030024,0.0,0.0,8.875519752502441,0.0,0.0,0.0,0.2890560328960418,4.0,0.0,1.0
369240,291.0411376953125,297.1499938964844,293.1499938964844,0.0142253460362553,-741.9857788085938,303.6534118652344,0.4357695877552032,0.050000000745058,0.0403612218797206,290.8959655761719,297.1499938964844,293.1499938964844,0.0310235451906919,-1144.3358154296875,304.1058349609375,0.5104550719261169,0.0844910219311714,0.0712753534317016,290.7658386230469,297.1499938964844,293.1499938964844,0.0909358337521553,-1665.1549072265625,304.0346984863281,0.6584929823875427,0.1556561589241027,0.1043469011783599,290.8623962402344,297.1499938964844,293.1499938964844,0.047266449779272,-1428.8333740234375,304.0797119140625,0.5590257048606873,0.1025345623493194,0.089258424937725,291.6524353027344,297.1499938964844,293.1499938964844,0.0079360650852322,-2706.745849609375,300.2094421386719,0.4357695877552032,0.050000000745058,0.2371913641691208,290.8460388183594,291.1499938964844,258.1664428710937,257.58837890625,279.20220947265625,291.64849853515625,290.8235168457031,1.0,0.2390564084053039,0.6042953133583069,0.6042953133583069,0.9969978332519532,1.0,-0.6594653129577637,0.2453947812318802,0.4140705466270447,0.0654030591249466,0.0,0.0,0.3138326406478882,69.5483169555664,98.0,-136.97401428222656,-7443.00732421875,94.32300567626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3756408691406,308.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17841.833984375,18000.0,0.0,0.0,0.1489103734493255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139838933944702,0.2139882743358612,-4.392354640003759e-06,0.0,0.0001511251030024,0.0,0.0,8.875519752502441,0.0,0.0,0.0,0.2890560328960418,4.0,0.0,1.0
369300,291.0557861328125,297.1499938964844,293.1499938964844,0.0153045421466231,-766.2654418945312,303.98748779296875,0.4363519549369812,0.050000000745058,0.0403492450714111,290.9376220703125,297.1499938964844,293.1499938964844,0.0504758581519126,-1486.192138671875,304.07861328125,0.5671851634979248,0.1048788130283355,0.0921905040740966,290.83642578125,297.1499938964844,293.1499938964844,0.104888342320919,-1869.1690673828125,304.0303039550781,0.6847667098045349,0.1719953864812851,0.1163386851549148,290.913330078125,297.1499938964844,293.1499938964844,0.0648559480905532,-1747.7005615234375,304.0606689453125,0.6044508218765259,0.1215180605649948,0.1085445508360862,291.67120361328125,297.1499938964844,293.1499938964844,0.0082392618060112,-2785.4482421875,300.4007263183594,0.4363519549369812,0.050000000745058,0.2371209859848022,290.7593994140625,291.1499938964844,258.1587829589844,257.57696533203125,279.2021789550781,291.6669616699219,290.7221069335937,1.0,0.2447421699762344,0.6069455742835999,0.6069455742835999,0.9967719912528992,1.0,-0.7220031023025513,0.2688967883586883,0.4531063139438629,0.0797862112522125,0.0,0.0,0.3482421338558197,69.78480529785156,98.0,-197.7096710205078,-8062.4814453125,107.0988311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.176025390625,308.0409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17772.1796875,18000.0,0.0,0.0,0.1446258574724197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381945252418518,0.2381989657878875,-4.436510153027484e-06,0.0,0.0001467768743168,0.0,0.0,10.069767951965332,0.0,0.0,0.0,0.2939209342002868,4.0,0.0,1.0
369360,291.0724182128906,297.1499938964844,293.1499938964844,0.0178481303155422,-831.5801391601562,304.1319580078125,0.4516254365444183,0.0628795325756073,0.0433518216013908,290.9906311035156,297.1499938964844,293.1499938964844,0.0669298395514488,-1787.728515625,304.06182861328125,0.6057777404785156,0.1225062608718872,0.1101817786693573,290.9088134765625,297.1499938964844,293.1499938964844,0.1183577924966812,-2061.24462890625,304.0276184082031,0.7048834562301636,0.1870907843112945,0.1273488700389862,290.97021484375,297.1499938964844,293.1499938964844,0.0798583850264549,-2037.233154296875,304.0497436523437,0.6325517892837524,0.1386800557374954,0.1256657093763351,291.6932373046875,297.1499938964844,293.1499938964844,0.0085620563477277,-2867.25146484375,300.5770263671875,0.4345262348651886,0.050000000745058,0.2373383939266204,290.654052734375,291.1499938964844,258.15167236328125,257.5661315917969,279.1945495605469,291.6887512207031,290.628173828125,1.0,0.252211183309555,0.6086244583129883,0.6086244583129883,0.9969962239265442,1.0,-0.7818506956100464,0.2916423082351684,0.4902083873748779,0.0932357534766197,0.0,0.0,0.3919768333435058,71.55723571777344,101.0,-187.47366333007807,-8789.205078125,122.32910919189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7969055175781,308.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17632.47265625,18000.0,0.0,0.0,0.1427158862352371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757613658905029,0.2757658660411834,-4.509855898504611e-06,0.0,0.0001448384718969,0.0,0.0,12.034655570983888,0.0,0.0,0.0,0.3019750118255615,4.0,0.0,1.0
369420,291.1615905761719,297.1499938964844,293.1499938964844,0.0464770719408988,-1354.6534423828125,304.0908203125,0.5534924864768982,0.0975989028811454,0.0708823725581169,291.110595703125,297.1499938964844,293.1499938964844,0.0927101001143455,-2292.18798828125,304.0487365722656,0.655298113822937,0.1529152393341064,0.1403394043445587,291.06561279296875,297.1499938964844,293.1499938964844,0.1418146789073944,-2383.32373046875,304.02960205078125,0.7363591194152832,0.2121270149946212,0.146119549870491,291.0895080566406,297.1499938964844,293.1499938964844,0.1056133806705474,-2546.41455078125,304.0404968261719,0.6798714399337769,0.169728621840477,0.1559986621141433,291.7471618652344,297.1499938964844,293.1499938964844,0.0091228270903229,-2994.7548828125,300.9225158691406,0.4342036247253418,0.050000000745058,0.2373745292425155,290.5451354980469,291.1499938964844,258.1391296386719,257.5462341308594,279.1654663085937,291.7423095703125,290.5356750488281,1.0,0.2657915949821472,0.6088127493858337,0.6088127493858337,0.9974446296691896,1.0,-0.915893018245697,0.3432407081127167,0.5726523399353027,0.1210115179419517,0.0,0.0,0.4809176623821258,73.20935821533203,104.0,-115.6561508178711,-10364.7265625,157.70826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5234375,307.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17289.427734375,18000.0,0.0,0.0,0.1472018808126449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794393837451935,0.3794442117214203,-4.809220627066679e-06,0.0,0.0001493911840952,0.0,0.0,18.525279998779297,0.0,0.0,0.0,0.3289569616317749,4.0,0.0,1.0
369480,291.1615905761719,297.1499938964844,293.1499938964844,0.0464770719408988,-1354.6534423828125,304.0908203125,0.5534924864768982,0.0975989028811454,0.0708823725581169,291.110595703125,297.1499938964844,293.1499938964844,0.0927101001143455,-2292.18798828125,304.0487365722656,0.655298113822937,0.1529152393341064,0.1403394043445587,291.06561279296875,297.1499938964844,293.1499938964844,0.1418146789073944,-2383.32373046875,304.02960205078125,0.7363591194152832,0.2121270149946212,0.146119549870491,291.0895080566406,297.1499938964844,293.1499938964844,0.1056133806705474,-2546.41455078125,304.0404968261719,0.6798714399337769,0.169728621840477,0.1559986621141433,291.7471618652344,297.1499938964844,293.1499938964844,0.0091228270903229,-2994.7548828125,300.9225158691406,0.4342036247253418,0.050000000745058,0.2373745292425155,290.5451354980469,291.1499938964844,258.1391296386719,257.5462341308594,279.1654663085937,291.7423095703125,290.5356750488281,1.0,0.2657915949821472,0.6088127493858337,0.6088127493858337,0.9974446296691896,1.0,-0.915893018245697,0.3432407081127167,0.5726523399353027,0.1210115179419517,0.0,0.0,0.4809176623821258,73.20935821533203,104.0,-115.6561508178711,-10364.7265625,157.70826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5234375,307.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17289.427734375,18000.0,0.0,0.0,0.1472018808126449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794393837451935,0.3794442117214203,-4.809220627066679e-06,0.0,0.0001493911840952,0.0,0.0,18.525279998779297,0.0,0.0,0.0,0.3289569616317749,4.0,0.0,1.0
369540,291.2860717773437,297.1499938964844,293.1499938964844,0.0705759674310684,-1764.0576171875,304.07135009765625,0.6085813641548157,0.1227616444230079,0.0913314744830131,291.232421875,297.1499938964844,293.1499938964844,0.1151658967137336,-2729.738525390625,304.0451965332031,0.6929502487182617,0.1798800677061081,0.16658316552639,291.2391052246094,297.1499938964844,293.1499938964844,0.1595232188701629,-2616.84228515625,304.0404052734375,0.7545215487480164,0.2297988981008529,0.1597429066896438,291.2084045410156,297.1499938964844,293.1499938964844,0.1295570284128189,-3001.23095703125,304.0372009277344,0.716299831867218,0.197829857468605,0.183258831501007,291.81231689453125,297.1499938964844,293.1499938964844,0.0096344174817204,-3099.991455078125,301.233154296875,0.4317796230316162,0.050000000745058,0.2376764565706253,290.4948425292969,291.1499938964844,258.1287841796875,257.52880859375,279.1380310058594,291.8073425292969,290.49127197265625,1.0,0.2794457077980041,0.6061625480651855,0.6061625480651855,0.9978930950164796,1.0,-1.0257002115249634,0.3863273859024048,0.6393728256225586,0.1403160393238067,0.0,0.0,0.5721302628517151,76.09298706054688,107.0,-60.23316192626953,-11663.0185546875,194.06402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994384765625,307.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,16877.330078125,18000.0,0.0,0.0,0.1623051464557647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171515345573425,0.5171569585800171,-5.44193790119607e-06,0.0,0.0001647190947551,0.0,0.0,30.53436851501465,0.0,0.0,0.0,0.3726309835910797,4.0,0.0,1.0
369600,291.2860717773437,297.1499938964844,293.1499938964844,0.0705759674310684,-1764.0576171875,304.07135009765625,0.6085813641548157,0.1227616444230079,0.0913314744830131,291.232421875,297.1499938964844,293.1499938964844,0.1151658967137336,-2729.738525390625,304.0451965332031,0.6929502487182617,0.1798800677061081,0.16658316552639,291.2391052246094,297.1499938964844,293.1499938964844,0.1595232188701629,-2616.84228515625,304.0404052734375,0.7545215487480164,0.2297988981008529,0.1597429066896438,291.2084045410156,297.1499938964844,293.1499938964844,0.1295570284128189,-3001.23095703125,304.0372009277344,0.716299831867218,0.197829857468605,0.183258831501007,291.81231689453125,297.1499938964844,293.1499938964844,0.0096344174817204,-3099.991455078125,301.233154296875,0.4317796230316162,0.050000000745058,0.2376764565706253,290.4948425292969,291.1499938964844,258.1287841796875,257.52880859375,279.1380310058594,291.8073425292969,290.49127197265625,1.0,0.2794457077980041,0.6061625480651855,0.6061625480651855,0.9978930950164796,1.0,-1.0257002115249634,0.3863273859024048,0.6393728256225586,0.1403160393238067,0.0,0.0,0.5721302628517151,76.09298706054688,107.0,-60.23316192626953,-11663.0185546875,194.06402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994384765625,307.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,16877.330078125,18000.0,0.0,0.0,0.1623051464557647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171515345573425,0.5171569585800171,-5.44193790119607e-06,0.0,0.0001647190947551,0.0,0.0,30.53436851501465,0.0,0.0,0.0,0.3726309835910797,4.0,0.0,1.0
369660,291.4103698730469,297.1499938964844,293.1499938964844,0.0890125483274459,-2106.3203125,304.0670166015625,0.6401265859603882,0.1447784304618835,0.1087139770388603,291.35015869140625,297.1499938964844,293.1499938964844,0.1367033571004867,-3132.361572265625,304.04425048828125,0.7210731506347656,0.2045905739068985,0.1905186772346496,291.4198913574219,297.1499938964844,293.1499938964844,0.1723120957612991,-2780.55078125,304.0556640625,0.7640413045883179,0.2415700554847717,0.1689717471599578,291.3236389160156,297.1499938964844,293.1499938964844,0.1526184231042862,-3421.8994140625,304.0364074707031,0.7412328124046326,0.2236510217189788,0.2082494646310806,291.8836669921875,297.1499938964844,293.1499938964844,0.0101234829053282,-3195.42919921875,301.5048217773437,0.4283012151718139,0.050000000745058,0.2381388992071151,290.4501647949219,291.1499938964844,258.1206970214844,257.5138854980469,279.1221008300781,291.8788452148437,290.44354248046875,1.0,0.2927740812301636,0.602481484413147,0.602481484413147,0.9987358450889589,1.0,-1.1206026077270508,0.4239531457424164,0.6966494917869568,0.1547410190105438,0.0,0.0,0.6680757403373718,79.7201919555664,110.0,-66.71365356445312,-12669.912109375,231.89761352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9496765136719,306.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,16355.4892578125,18000.0,0.0,0.0,0.1859102994203567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889792084693909,0.6889857649803162,-6.581351499335142e-06,0.0,0.000188675316167,0.0,0.0,52.98271560668945,0.0,0.0,0.0,0.4370326101779938,4.0,0.0,1.0
369720,291.4103698730469,297.1499938964844,293.1499938964844,0.0890125483274459,-2106.3203125,304.0670166015625,0.6401265859603882,0.1447784304618835,0.1087139770388603,291.35015869140625,297.1499938964844,293.1499938964844,0.1367033571004867,-3132.361572265625,304.04425048828125,0.7210731506347656,0.2045905739068985,0.1905186772346496,291.4198913574219,297.1499938964844,293.1499938964844,0.1723120957612991,-2780.55078125,304.0556640625,0.7640413045883179,0.2415700554847717,0.1689717471599578,291.3236389160156,297.1499938964844,293.1499938964844,0.1526184231042862,-3421.8994140625,304.0364074707031,0.7412328124046326,0.2236510217189788,0.2082494646310806,291.8836669921875,297.1499938964844,293.1499938964844,0.0101234829053282,-3195.42919921875,301.5048217773437,0.4283012151718139,0.050000000745058,0.2381388992071151,290.4501647949219,291.1499938964844,258.1206970214844,257.5138854980469,279.1221008300781,291.8788452148437,290.44354248046875,1.0,0.2927740812301636,0.602481484413147,0.602481484413147,0.9987358450889589,1.0,-1.1206026077270508,0.4239531457424164,0.6966494917869568,0.1547410190105438,0.0,0.0,0.6680757403373718,79.7201919555664,110.0,-66.71365356445312,-12669.912109375,231.89761352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9496765136719,306.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,16355.4892578125,18000.0,0.0,0.0,0.1859102994203567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889792084693909,0.6889857649803162,-6.581351499335142e-06,0.0,0.000188675316167,0.0,0.0,52.98271560668945,0.0,0.0,0.0,0.4370326101779938,4.0,0.0,1.0
369780,291.5289306640625,297.1499938964844,293.1499938964844,0.1060990244150161,-2426.047119140625,304.06622314453125,0.6655310392379761,0.1648039817810058,0.1244324445724487,291.4618225097656,297.1499938964844,293.1499938964844,0.1580748409032821,-3518.947509765625,304.0438842773437,0.7418084740638733,0.2275413423776626,0.2126850038766861,291.5643005371094,297.1499938964844,293.1499938964844,0.1854526549577713,-2947.37451171875,304.064697265625,0.772458553314209,0.2559826970100403,0.1778685301542282,291.4335632324219,297.1499938964844,293.1499938964844,0.1755053997039795,-3826.291015625,304.0361328125,0.7622160911560059,0.2476247549057006,0.2313921451568603,291.9561462402344,297.1499938964844,293.1499938964844,0.0106323650106787,-3294.0234375,301.7413330078125,0.4248385727405548,0.050000000745058,0.2386354804039001,290.36572265625,291.1499938964844,258.1148681640625,257.5015869140625,279.1146850585937,291.9517822265625,290.3545837402344,1.0,0.3056815266609192,0.5985416173934937,0.5985416173934937,0.999578595161438,1.0,-1.2084558010101318,0.4589757919311523,0.7494799494743347,0.1671911925077438,0.0,0.0,0.7777494192123413,83.50960540771484,113.0,-115.76061248779295,-13481.603515625,271.9148864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2203674316406,305.6160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,15785.4951171875,18000.0,0.0,0.0,0.2155362069606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8970823287963867,0.8970907926559448,-8.45676004246343e-06,0.0,0.0002187418576795,0.0,0.0,94.99241638183594,0.0,0.0,0.0,0.5257138013839722,4.0,0.0,1.0
369840,291.5289306640625,297.1499938964844,293.1499938964844,0.1060990244150161,-2426.047119140625,304.06622314453125,0.6655310392379761,0.1648039817810058,0.1244324445724487,291.4618225097656,297.1499938964844,293.1499938964844,0.1580748409032821,-3518.947509765625,304.0438842773437,0.7418084740638733,0.2275413423776626,0.2126850038766861,291.5643005371094,297.1499938964844,293.1499938964844,0.1854526549577713,-2947.37451171875,304.064697265625,0.772458553314209,0.2559826970100403,0.1778685301542282,291.4335632324219,297.1499938964844,293.1499938964844,0.1755053997039795,-3826.291015625,304.0361328125,0.7622160911560059,0.2476247549057006,0.2313921451568603,291.9561462402344,297.1499938964844,293.1499938964844,0.0106323650106787,-3294.0234375,301.7413330078125,0.4248385727405548,0.050000000745058,0.2386354804039001,290.36572265625,291.1499938964844,258.1148681640625,257.5015869140625,279.1146850585937,291.9517822265625,290.3545837402344,1.0,0.3056815266609192,0.5985416173934937,0.5985416173934937,0.999578595161438,1.0,-1.2084558010101318,0.4589757919311523,0.7494799494743347,0.1671911925077438,0.0,0.0,0.7777494192123413,83.50960540771484,113.0,-115.76061248779295,-13481.603515625,271.9148864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2203674316406,305.6160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,15785.4951171875,18000.0,0.0,0.0,0.2155362069606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8970823287963867,0.8970907926559448,-8.45676004246343e-06,0.0,0.0002187418576795,0.0,0.0,94.99241638183594,0.0,0.0,0.0,0.5257138013839722,4.0,0.0,1.0
369900,291.5854797363281,297.1499938964844,293.1499938964844,0.114608533680439,-2581.9677734375,304.06597900390625,0.6771968603134155,0.1742318123579025,0.1318032443523407,291.5150146484375,297.1499938964844,293.1499938964844,0.1688972860574722,-3710.66748046875,304.0434875488281,0.7513392567634583,0.2384748011827469,0.2232125252485275,291.6192321777344,297.1499938964844,293.1499938964844,0.1947242468595504,-3064.843505859375,304.0633239746094,0.7793940305709839,0.2652802169322967,0.1840995103120803,291.48614501953125,297.1499938964844,293.1499938964844,0.1870977282524109,-4027.0,304.0357360839844,0.7720353007316589,0.2590396702289581,0.2423779666423797,291.9912414550781,297.1499938964844,293.1499938964844,0.0109044378623366,-3346.933349609375,301.850341796875,0.4233770668506622,0.050000000745058,0.2388567477464676,290.3016662597656,291.1499938964844,258.11279296875,257.4964294433594,279.1126708984375,291.98712158203125,290.28765869140625,1.0,0.3120381832122803,0.5965203642845154,0.5965203642845154,1.0,1.0,-1.2524312734603882,0.4765211939811706,0.7759100198745728,0.173491820693016,0.0,0.0,0.8406288623809814,85.29331970214844,113.0,-152.86972045898438,-13837.9794921875,293.3106994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4516296386719,305.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,15591.111328125,18000.0,0.0,0.0,0.2318666130304336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00960111618042,1.009610891342163,-9.715578926261514e-06,0.0,0.0002353151357965,0.0,0.0,126.29572296142578,0.0,0.0,0.0,0.5767626762390137,4.0,0.0,1.0
369960,291.6400756835937,297.1499938964844,293.1499938964844,0.1231977790594101,-2737.116455078125,304.0656433105469,0.6880382895469666,0.1833265870809555,0.1389048397541046,291.56640625,297.1499938964844,293.1499938964844,0.179909348487854,-3903.287109375,304.0428466796875,0.7604221701622009,0.2490963637828827,0.2334274500608444,291.6697082519531,297.1499938964844,293.1499938964844,0.2048868387937545,-3192.532958984375,304.0605773925781,0.7866973876953125,0.2747523486614227,0.1906793713569641,291.5370178222656,297.1499938964844,293.1499938964844,0.1988959461450576,-4228.7607421875,304.0350646972656,0.7813151478767395,0.2701254487037658,0.2530339062213897,292.0252990722656,297.1499938964844,293.1499938964844,0.0111932270228862,-3403.152099609375,301.9542236328125,0.4219847917556762,0.050000000745058,0.2390744835138321,290.2213439941406,291.1499938964844,258.1112976074219,257.4919738769531,279.112060546875,292.0214538574219,290.2048034667969,1.0,0.3183272182941437,0.594569981098175,0.594569981098175,1.0,1.0,-1.2956712245941162,0.4937761723995209,0.8018950819969177,0.1799763143062591,0.0,0.0,0.9104902744293212,87.07515716552734,116.0,-193.1582946777344,-14156.9736328125,315.4760437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7659606933594,304.74053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,15538.0,18000.0,0.0,0.0,0.2488213181495666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1208347082138062,1.120845913887024,-1.114260248868959e-05,0.0,0.0002525220043025,0.0,0.0,164.3578338623047,0.0,0.0,0.0,0.6285357475280762,4.0,0.0,1.0
370020,291.7435913085937,297.1499938964844,293.1499938964844,0.1407142281532287,-3047.284912109375,304.0645446777344,0.7071065306663513,0.2005816251039505,0.152374655008316,291.66375732421875,297.1499938964844,293.1499938964844,0.2026301622390747,-4293.5244140625,304.0406494140625,0.7771803736686707,0.2694692015647888,0.2530080676078796,291.76324462890625,297.1499938964844,293.1499938964844,0.2265850901603698,-3461.132080078125,304.0542297363281,0.8005499243736267,0.2932794094085693,0.2037615329027176,291.6336975097656,297.1499938964844,293.1499938964844,0.2232491821050644,-4637.84033203125,304.0327453613281,0.7981299161911011,0.2913820147514343,0.2734518945217132,292.09051513671875,297.1499938964844,293.1499938964844,0.0118247810751199,-3525.2060546875,302.1491394042969,0.419296383857727,0.050000000745058,0.2395154535770416,290.0158996582031,291.1499938964844,258.1099548339844,257.485107421875,279.1146850585937,292.08709716796875,289.9947204589844,1.0,0.3306663632392883,0.5911334753036499,0.5911334753036499,1.0,1.0,-1.3789401054382324,0.5270112752914429,0.8519288301467896,0.193861573934555,0.0,0.0,1.0,90.71395874023438,119.0,-276.6446228027344,-14654.6142578125,361.7384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.68927001953125,303.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,16326.03515625,18000.0,0.0,0.0,0.2834189534187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2962162494659424,1.2962300777435305,-1.3894980838813352e-05,0.0,0.0002876342041417,0.0,0.0,242.3761444091797,0.0,0.0,0.0,0.7109408974647522,4.0,0.0,1.0
370080,291.7435913085937,297.1499938964844,293.1499938964844,0.1407142281532287,-3047.284912109375,304.0645446777344,0.7071065306663513,0.2005816251039505,0.152374655008316,291.66375732421875,297.1499938964844,293.1499938964844,0.2026301622390747,-4293.5244140625,304.0406494140625,0.7771803736686707,0.2694692015647888,0.2530080676078796,291.76324462890625,297.1499938964844,293.1499938964844,0.2265850901603698,-3461.132080078125,304.0542297363281,0.8005499243736267,0.2932794094085693,0.2037615329027176,291.6336975097656,297.1499938964844,293.1499938964844,0.2232491821050644,-4637.84033203125,304.0327453613281,0.7981299161911011,0.2913820147514343,0.2734518945217132,292.09051513671875,297.1499938964844,293.1499938964844,0.0118247810751199,-3525.2060546875,302.1491394042969,0.419296383857727,0.050000000745058,0.2395154535770416,290.0158996582031,291.1499938964844,258.1099548339844,257.485107421875,279.1146850585937,292.08709716796875,289.9947204589844,1.0,0.3306663632392883,0.5911334753036499,0.5911334753036499,1.0,1.0,-1.3789401054382324,0.5270112752914429,0.8519288301467896,0.193861573934555,0.0,0.0,1.0,90.71395874023438,119.0,-276.6446228027344,-14654.6142578125,361.7384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.68927001953125,303.9854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,16326.03515625,18000.0,0.0,0.0,0.2834189534187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2962162494659424,1.2962300777435305,-1.3894980838813352e-05,0.0,0.0002876342041417,0.0,0.0,242.3761444091797,0.0,0.0,0.0,0.7109408974647522,4.0,0.0,1.0
370140,291.8400573730469,297.1499938964844,293.1499938964844,0.1591104865074157,-3365.47705078125,304.0623474121094,0.7221047878265381,0.2166475802659988,0.1649223119020462,291.75439453125,297.1499938964844,293.1499938964844,0.2269043028354644,-4701.26123046875,304.03662109375,0.791998565196991,0.2887355089187622,0.2715246677398681,291.849853515625,297.1499938964844,293.1499938964844,0.2500998377799988,-3746.654052734375,304.0469665527344,0.8124871850013733,0.3108483850955963,0.2162354737520218,291.7239990234375,297.1499938964844,293.1499938964844,0.2493005245923996,-5065.958984375,304.02838134765625,0.8124791979789734,0.311482310295105,0.2927564978599548,292.1522827148437,297.1499938964844,293.1499938964844,0.0125591373071074,-3666.2646484375,302.3258056640625,0.4167055785655975,0.050000000745058,0.2399677336215973,289.7290954589844,291.1499938964844,258.11090087890625,257.4810791015625,279.11962890625,292.14923095703125,289.70361328125,1.0,0.3426399827003479,0.5883449912071228,0.5883449912071228,1.0,1.0,-1.45758056640625,0.5585013031959534,0.8990792632102966,0.208795815706253,0.0,0.0,1.0,94.46217346191406,122.0,-374.69378662109375,-14969.3505859375,410.1417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0741882324219,303.4155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17503.619140625,19080.0,0.0,0.0,0.3168014287948608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3456289768218994,1.3456439971923828,-1.4954000107536558e-05,0.0,0.0003215131582692,0.0,0.0,270.9145202636719,0.0,0.0,0.0,0.7504192590713501,4.0,0.0,1.0
370200,291.8400573730469,297.1499938964844,293.1499938964844,0.1591104865074157,-3365.47705078125,304.0623474121094,0.7221047878265381,0.2166475802659988,0.1649223119020462,291.75439453125,297.1499938964844,293.1499938964844,0.2269043028354644,-4701.26123046875,304.03662109375,0.791998565196991,0.2887355089187622,0.2715246677398681,291.849853515625,297.1499938964844,293.1499938964844,0.2500998377799988,-3746.654052734375,304.0469665527344,0.8124871850013733,0.3108483850955963,0.2162354737520218,291.7239990234375,297.1499938964844,293.1499938964844,0.2493005245923996,-5065.958984375,304.02838134765625,0.8124791979789734,0.311482310295105,0.2927564978599548,292.1522827148437,297.1499938964844,293.1499938964844,0.0125591373071074,-3666.2646484375,302.3258056640625,0.4167055785655975,0.050000000745058,0.2399677336215973,289.7290954589844,291.1499938964844,258.11090087890625,257.4810791015625,279.11962890625,292.14923095703125,289.70361328125,1.0,0.3426399827003479,0.5883449912071228,0.5883449912071228,1.0,1.0,-1.45758056640625,0.5585013031959534,0.8990792632102966,0.208795815706253,0.0,0.0,1.0,94.46217346191406,122.0,-374.69378662109375,-14969.3505859375,410.1417846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0741882324219,303.4155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17503.619140625,19080.0,0.0,0.0,0.3168014287948608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3456289768218994,1.3456439971923828,-1.4954000107536558e-05,0.0,0.0003215131582692,0.0,0.0,270.9145202636719,0.0,0.0,0.0,0.7504192590713501,4.0,0.0,1.0
370260,291.9301452636719,297.1499938964844,293.1499938964844,0.1770796328783035,-3667.833984375,304.0616760253906,0.7340137958526611,0.2315618246793747,0.1765857934951782,291.8390808105469,297.1499938964844,293.1499938964844,0.2508769035339355,-5093.10595703125,304.0345458984375,0.8048659563064575,0.3069179058074951,0.2890141308307647,291.9308776855469,297.1499938964844,293.1499938964844,0.2731768786907196,-4019.820068359375,304.0429382324219,0.8221843242645264,0.3273498713970184,0.2279781252145767,291.8085632324219,297.1499938964844,293.1499938964844,0.2750167846679687,-5477.26025390625,304.0261535644531,0.824111819267273,0.3304552733898163,0.3109924495220184,292.2113037109375,297.1499938964844,293.1499938964844,0.0133034931495785,-3798.221435546875,302.4985046386719,0.4141860604286194,0.050000000745058,0.2404350787401199,289.4692687988281,291.1499938964844,258.1141357421875,257.4799499511719,279.1237487792969,292.2085266113281,289.4507141113281,1.0,0.3542044460773468,0.585934579372406,0.585934579372406,1.0,1.0,-1.5316001176834106,0.5883682370185852,0.9432318806648254,0.2233955115079879,0.0,0.0,1.0,98.2997589111328,125.0,-347.70330810546875,-15450.787109375,460.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8686218261719,303.2182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18757.005859375,19080.0,0.0,0.0,0.3476940989494324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3929802179336548,1.3929961919784546,-1.6024911019485444e-05,0.0,0.0003528653178364,0.0,0.0,300.531982421875,0.0,0.0,0.0,0.7609710693359375,4.0,0.0,1.0
370320,291.9301452636719,297.1499938964844,293.1499938964844,0.1770796328783035,-3667.833984375,304.0616760253906,0.7340137958526611,0.2315618246793747,0.1765857934951782,291.8390808105469,297.1499938964844,293.1499938964844,0.2508769035339355,-5093.10595703125,304.0345458984375,0.8048659563064575,0.3069179058074951,0.2890141308307647,291.9308776855469,297.1499938964844,293.1499938964844,0.2731768786907196,-4019.820068359375,304.0429382324219,0.8221843242645264,0.3273498713970184,0.2279781252145767,291.8085632324219,297.1499938964844,293.1499938964844,0.2750167846679687,-5477.26025390625,304.0261535644531,0.824111819267273,0.3304552733898163,0.3109924495220184,292.2113037109375,297.1499938964844,293.1499938964844,0.0133034931495785,-3798.221435546875,302.4985046386719,0.4141860604286194,0.050000000745058,0.2404350787401199,289.4692687988281,291.1499938964844,258.1141357421875,257.4799499511719,279.1237487792969,292.2085266113281,289.4507141113281,1.0,0.3542044460773468,0.585934579372406,0.585934579372406,1.0,1.0,-1.5316001176834106,0.5883682370185852,0.9432318806648254,0.2233955115079879,0.0,0.0,1.0,98.2997589111328,125.0,-347.70330810546875,-15450.787109375,460.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8686218261719,303.2182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18757.005859375,19080.0,0.0,0.0,0.3476940989494324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3929802179336548,1.3929961919784546,-1.6024911019485444e-05,0.0,0.0003528653178364,0.0,0.0,300.531982421875,0.0,0.0,0.0,0.7609710693359375,4.0,0.0,1.0
370380,292.0146179199219,297.1499938964844,293.1499938964844,0.1939835250377655,-3944.8173828125,304.0630187988281,0.7441079020500183,0.2453355491161346,0.1873769313097,291.9185485839844,297.1499938964844,293.1499938964844,0.2736817002296448,-5456.08154296875,304.0350952148437,0.8155165910720825,0.324006974697113,0.3054723143577575,292.0072631835937,297.1499938964844,293.1499938964844,0.2948653399944305,-4270.1640625,304.0426025390625,0.8302896618843079,0.3427469730377197,0.2389547526836395,291.8881530761719,297.1499938964844,293.1499938964844,0.2994609475135803,-5857.9765625,304.0267944335937,0.8339722752571106,0.3482944965362549,0.3281581699848175,292.2686462402344,297.1499938964844,293.1499938964844,0.0140087511390447,-3911.79736328125,302.66650390625,0.411725640296936,0.050000000745058,0.240918755531311,289.2694702148437,291.1499938964844,258.1196594238281,257.4818420410156,279.1273498535156,292.2660522460937,289.2575378417969,1.0,0.3653223812580108,0.5838510990142822,0.5838510990142822,1.0,1.0,-1.6009681224822998,0.6165993213653564,0.9843688011169434,0.2373029142618179,0.0,0.0,1.0,102.21306610107422,128.0,-276.4150390625,-15982.5244140625,511.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98785400390625,303.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18991.033203125,19080.0,0.0,0.0,0.3754775524139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016432762145996,1.4016594886779783,-1.6224850696744397e-05,0.0,0.0003810619818978,0.0,0.0,306.174072265625,0.0,0.0,0.0,0.7653166651725769,4.0,0.0,1.0
