time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0146179199219,297.1499938964844,293.1499938964844,0.1939835250377655,-3944.8173828125,304.0630187988281,0.7441079020500183,0.2453355491161346,0.1873769313097,291.9185485839844,297.1499938964844,293.1499938964844,0.2736817002296448,-5456.08154296875,304.0350952148437,0.8155165910720825,0.324006974697113,0.3054723143577575,292.0072631835937,297.1499938964844,293.1499938964844,0.2948653399944305,-4270.1640625,304.0426025390625,0.8302896618843079,0.3427469730377197,0.2389547526836395,291.8881530761719,297.1499938964844,293.1499938964844,0.2994609475135803,-5857.9765625,304.0267944335937,0.8339722752571106,0.3482944965362549,0.3281581699848175,292.2686462402344,297.1499938964844,293.1499938964844,0.0140087511390447,-3911.79736328125,302.66650390625,0.411725640296936,0.050000000745058,0.240918755531311,289.2694702148437,291.1499938964844,258.1196594238281,257.4818420410156,279.1273498535156,292.2660522460937,289.2575378417969,1.0,0.3653223812580108,0.5838510990142822,0.5838510990142822,1.0,1.0,-1.6009681224822998,0.6165993213653564,0.9843688011169434,0.2373029142618179,0.0,0.0,1.0,102.21306610107422,128.0,-276.4150390625,-15982.5244140625,511.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98785400390625,303.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18991.033203125,19080.0,0.0,0.0,0.3754775524139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016432762145996,1.4016594886779783,-1.6224850696744397e-05,0.0,0.0003810619818978,0.0,0.0,306.174072265625,0.0,0.0,0.0,0.7653166651725769,4.0,0.0,1.0
370500,292.054931640625,297.1499938964844,293.1499938964844,0.201818361878395,-4070.674560546875,304.0645751953125,0.7485917210578918,0.2517953217029571,0.1924474090337753,291.9565734863281,297.1499938964844,293.1499938964844,0.2843498289585113,-5622.52099609375,304.0365905761719,0.8200583457946777,0.3321366608142853,0.3133118450641632,292.0438842773437,297.1499938964844,293.1499938964844,0.3048822581768036,-4383.57861328125,304.0439147949219,0.8338543772697449,0.3500252068042755,0.2441522181034088,291.92633056640625,297.1499938964844,293.1499938964844,0.3108866512775421,-6032.40478515625,304.0284118652344,0.8383853435516357,0.356784850358963,0.3363378047943115,292.29718017578125,297.1499938964844,293.1499938964844,0.0143291633576154,-3958.99365234375,302.7471618652344,0.4105146825313568,0.050000000745058,0.2411668747663498,289.19976806640625,291.1499938964844,258.1232604980469,257.4839172363281,279.129150390625,292.29461669921875,289.191162109375,1.0,0.3707040846347809,0.5829423666000366,0.5829423666000366,1.0,1.0,-1.6339006423950195,0.6301007866859436,1.0037999153137207,0.243985891342163,0.0,0.0,1.0,104.19438934326172,128.0,-227.6970367431641,-16282.626953125,537.445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1386413574219,303.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,19033.294921875,20160.0,0.0,0.0,0.388150006532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403201937675476,1.4032182693481443,-1.6260957636404783e-05,0.0,0.0003939229063689,0.0,0.0,307.1966552734375,0.0,0.0,0.0,0.7810986042022705,4.0,0.0,1.0
370560,292.0941162109375,297.1499938964844,293.1499938964844,0.2089468538761139,-4183.423828125,304.0671691894531,0.7527223229408264,0.2579743564128876,0.1973022669553756,291.9935913085937,297.1499938964844,293.1499938964844,0.2941166460514068,-5772.5361328125,304.0394897460937,0.8241989016532898,0.3399892449378967,0.320889949798584,292.0796203613281,297.1499938964844,293.1499938964844,0.3139176368713379,-4484.2783203125,304.0468139648437,0.8371226787567139,0.3570231795310974,0.2491543442010879,291.9634704589844,297.1499938964844,293.1499938964844,0.3213343918323517,-6189.41064453125,304.03155517578125,0.8424872159957886,0.3649885952472687,0.3442470729351043,292.3254089355469,297.1499938964844,293.1499938964844,0.0146102262660861,-3996.071533203125,302.8268737792969,0.4093144536018371,0.050000000745058,0.2414192855358123,289.16387939453125,291.1499938964844,258.1274719238281,257.4867858886719,279.1308898925781,292.32293701171875,289.1611328125,1.0,0.3759632408618927,0.5821177959442139,0.5821177959442139,1.0,1.0,-1.6656615734100342,0.6431857347488403,1.0224757194519043,0.2504796981811523,0.0,0.0,1.0,106.19055938720705,131.0,-152.29798889160156,-16669.587890625,563.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.32440185546875,303.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,19797.8046875,20160.0,0.0,0.0,0.4001341462135315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311057329177856,1.431122660636902,-1.6914109437493607e-05,0.0,0.0004060852807015,0.0,0.0,325.8901672363281,0.0,0.0,0.0,0.7818378210067749,4.0,0.0,1.0
370620,292.1688842773437,297.1499938964844,293.1499938964844,0.221900999546051,-4385.0400390625,304.0732116699219,0.7600206136703491,0.2695571184158325,0.2064000815153122,292.0644836425781,297.1499938964844,293.1499938964844,0.3120695650577545,-6043.88525390625,304.0464172363281,0.831507682800293,0.3549076318740845,0.3352846503257751,292.1481628417969,297.1499938964844,293.1499938964844,0.3302825689315796,-4663.853515625,304.053955078125,0.8428726196289062,0.370238184928894,0.2585967183113098,292.0347900390625,297.1499938964844,293.1499938964844,0.3405252695083618,-6473.20849609375,304.0390930175781,0.8498538732528687,0.3805831670761108,0.3592784404754638,292.3800354003906,297.1499938964844,293.1499938964844,0.0151133276522159,-4055.83935546875,302.97998046875,0.4069533348083496,0.050000000745058,0.2419341206550598,289.1389465332031,291.1499938964844,258.1375732421875,257.4949035644531,279.1340637207031,292.3777770996094,289.1391296386719,1.0,0.3861055374145508,0.5806884169578552,0.5806884169578552,1.0,1.0,-1.7257989645004272,0.6681291460990906,1.0576698780059814,0.2628926336765289,0.0,0.0,1.0,110.20836639404295,134.0,-56.5141487121582,-17355.373046875,615.6398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7828063964844,303.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,20061.951171875,20160.0,0.0,0.0,0.4219666123390198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406211376190186,1.440638303756714,-1.7139782357844524e-05,0.0,0.0004282424633856,0.0,0.0,332.4340515136719,0.0,0.0,0.0,0.786605954170227,4.0,0.0,1.0
370680,292.1688842773437,297.1499938964844,293.1499938964844,0.221900999546051,-4385.0400390625,304.0732116699219,0.7600206136703491,0.2695571184158325,0.2064000815153122,292.0644836425781,297.1499938964844,293.1499938964844,0.3120695650577545,-6043.88525390625,304.0464172363281,0.831507682800293,0.3549076318740845,0.3352846503257751,292.1481628417969,297.1499938964844,293.1499938964844,0.3302825689315796,-4663.853515625,304.053955078125,0.8428726196289062,0.370238184928894,0.2585967183113098,292.0347900390625,297.1499938964844,293.1499938964844,0.3405252695083618,-6473.20849609375,304.0390930175781,0.8498538732528687,0.3805831670761108,0.3592784404754638,292.3800354003906,297.1499938964844,293.1499938964844,0.0151133276522159,-4055.83935546875,302.97998046875,0.4069533348083496,0.050000000745058,0.2419341206550598,289.1389465332031,291.1499938964844,258.1375732421875,257.4949035644531,279.1340637207031,292.3777770996094,289.1391296386719,1.0,0.3861055374145508,0.5806884169578552,0.5806884169578552,1.0,1.0,-1.7257989645004272,0.6681291460990906,1.0576698780059814,0.2628926336765289,0.0,0.0,1.0,110.20836639404295,134.0,-56.5141487121582,-17355.373046875,615.6398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7828063964844,303.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,20061.951171875,20160.0,0.0,0.0,0.4219666123390198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406211376190186,1.440638303756714,-1.7139782357844524e-05,0.0,0.0004282424633856,0.0,0.0,332.4340515136719,0.0,0.0,0.0,0.786605954170227,4.0,0.0,1.0
370740,292.2389221191406,297.1499938964844,293.1499938964844,0.2332543432712555,-4558.294921875,304.07989501953125,0.7662277221679688,0.2802063226699829,0.2147658616304397,292.1312561035156,297.1499938964844,293.1499938964844,0.3280616700649261,-6280.91748046875,304.0543212890625,0.8378110527992249,0.3688639998435974,0.3487488329410553,292.2127685546875,297.1499938964844,293.1499938964844,0.3445779085159302,-4817.77099609375,304.0621643066406,0.8477658033370972,0.3825149238109588,0.267366498708725,292.1020812988281,297.1499938964844,293.1499938964844,0.3576078414916992,-6720.9501953125,304.047607421875,0.8562836050987244,0.3951859176158905,0.3733500242233276,292.4319152832031,297.1499938964844,293.1499938964844,0.0155477048829197,-4099.9951171875,303.12359619140625,0.4046618044376373,0.050000000745058,0.242455318570137,289.1590270996094,291.1499938964844,258.1499938964844,257.5062255859375,279.1368713378906,292.42987060546875,289.1619873046875,1.0,0.3957519233226776,0.5795185565948486,0.5795185565948486,1.0,1.0,-1.7818350791931152,0.6915757060050964,1.090259313583374,0.274596631526947,0.0,0.0,1.0,114.22216033935548,137.0,13.996260643005373,-18048.654296875,667.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3149108886719,304.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,20133.546875,21240.0,0.0,0.0,0.4410630762577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431893825531006,1.4432066679000854,-1.720094951451756e-05,0.0,0.0004476229660212,0.0,0.0,334.2151794433594,0.0,0.0,0.0,0.8028925657272339,4.0,0.0,1.0
370800,292.2389221191406,297.1499938964844,293.1499938964844,0.2332543432712555,-4558.294921875,304.07989501953125,0.7662277221679688,0.2802063226699829,0.2147658616304397,292.1312561035156,297.1499938964844,293.1499938964844,0.3280616700649261,-6280.91748046875,304.0543212890625,0.8378110527992249,0.3688639998435974,0.3487488329410553,292.2127685546875,297.1499938964844,293.1499938964844,0.3445779085159302,-4817.77099609375,304.0621643066406,0.8477658033370972,0.3825149238109588,0.267366498708725,292.1020812988281,297.1499938964844,293.1499938964844,0.3576078414916992,-6720.9501953125,304.047607421875,0.8562836050987244,0.3951859176158905,0.3733500242233276,292.4319152832031,297.1499938964844,293.1499938964844,0.0155477048829197,-4099.9951171875,303.12359619140625,0.4046618044376373,0.050000000745058,0.242455318570137,289.1590270996094,291.1499938964844,258.1499938964844,257.5062255859375,279.1368713378906,292.42987060546875,289.1619873046875,1.0,0.3957519233226776,0.5795185565948486,0.5795185565948486,1.0,1.0,-1.7818350791931152,0.6915757060050964,1.090259313583374,0.274596631526947,0.0,0.0,1.0,114.22216033935548,137.0,13.996260643005373,-18048.654296875,667.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3149108886719,304.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,20133.546875,21240.0,0.0,0.0,0.4410630762577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431893825531006,1.4432066679000854,-1.720094951451756e-05,0.0,0.0004476229660212,0.0,0.0,334.2151794433594,0.0,0.0,0.0,0.8028925657272339,4.0,0.0,1.0
370860,292.3044128417969,297.1499938964844,293.1499938964844,0.2426377534866333,-4698.259765625,304.0876159667969,0.7714976072311401,0.2900058031082153,0.2224676012992859,292.1940612792969,297.1499938964844,293.1499938964844,0.3415394723415375,-6476.32373046875,304.063720703125,0.8433060646057129,0.381935715675354,0.3613590598106384,292.2734680175781,297.1499938964844,293.1499938964844,0.3562721312046051,-4940.8251953125,304.0719299316406,0.8519485592842102,0.3939465582370758,0.2755304276943207,292.1654663085937,297.1499938964844,293.1499938964844,0.3719862997531891,-6924.9140625,304.0577392578125,0.8619157671928406,0.4088822603225708,0.3865449726581573,292.4800109863281,297.1499938964844,293.1499938964844,0.0158934723585844,-4125.16259765625,303.26190185546875,0.402437299489975,0.050000000745058,0.2429786324501037,289.2397766113281,291.1499938964844,258.1656188964844,257.5220947265625,279.1392517089844,292.4781799316406,289.2453918457031,1.0,0.4049175083637237,0.578565776348114,0.578565776348114,1.0,1.0,-1.8341323137283323,0.7136361002922058,1.120496153831482,0.2856297492980957,0.0,0.0,1.0,118.20738220214844,140.0,88.38497161865234,-18821.50390625,719.4950561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8467712402344,304.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,21062.65625,21240.0,0.0,0.0,0.4580168128013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761135578155518,1.476131558418274,-1.7994727386394516e-05,0.0,0.0004648288304451,0.0,0.0,357.6149597167969,0.0,0.0,0.0,0.8061052560806274,4.0,0.0,1.0
370920,292.3044128417969,297.1499938964844,293.1499938964844,0.2426377534866333,-4698.259765625,304.0876159667969,0.7714976072311401,0.2900058031082153,0.2224676012992859,292.1940612792969,297.1499938964844,293.1499938964844,0.3415394723415375,-6476.32373046875,304.063720703125,0.8433060646057129,0.381935715675354,0.3613590598106384,292.2734680175781,297.1499938964844,293.1499938964844,0.3562721312046051,-4940.8251953125,304.0719299316406,0.8519485592842102,0.3939465582370758,0.2755304276943207,292.1654663085937,297.1499938964844,293.1499938964844,0.3719862997531891,-6924.9140625,304.0577392578125,0.8619157671928406,0.4088822603225708,0.3865449726581573,292.4800109863281,297.1499938964844,293.1499938964844,0.0158934723585844,-4125.16259765625,303.26190185546875,0.402437299489975,0.050000000745058,0.2429786324501037,289.2397766113281,291.1499938964844,258.1656188964844,257.5220947265625,279.1392517089844,292.4781799316406,289.2453918457031,1.0,0.4049175083637237,0.578565776348114,0.578565776348114,1.0,1.0,-1.8341323137283323,0.7136361002922058,1.120496153831482,0.2856297492980957,0.0,0.0,1.0,118.20738220214844,140.0,88.38497161865234,-18821.50390625,719.4950561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8467712402344,304.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,21062.65625,21240.0,0.0,0.0,0.4580168128013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761135578155518,1.476131558418274,-1.7994727386394516e-05,0.0,0.0004648288304451,0.0,0.0,357.6149597167969,0.0,0.0,0.0,0.8061052560806274,4.0,0.0,1.0
370980,292.365478515625,297.1499938964844,293.1499938964844,0.2511276006698608,-4823.67236328125,304.09423828125,0.7759732604026794,0.2990413904190063,0.2295698821544647,292.2529296875,297.1499938964844,293.1499938964844,0.3539789319038391,-6655.068359375,304.0717163085937,0.8481359481811523,0.3942089080810547,0.3731930255889892,292.3302307128906,297.1499938964844,293.1499938964844,0.3669500052928924,-5052.39697265625,304.0801086425781,0.8555533289909363,0.4046380817890167,0.2831595242023468,292.2248840332031,297.1499938964844,293.1499938964844,0.3852729499340057,-7111.79833984375,304.0663146972656,0.8668780326843262,0.4217692017555237,0.39895099401474,292.5238037109375,297.1499938964844,293.1499938964844,0.0162298064678907,-4148.25927734375,303.3931884765625,0.4002739787101745,0.050000000745058,0.2435001581907272,289.3216552734375,291.1499938964844,258.1850891113281,257.54351806640625,279.14129638671875,292.5221862792969,289.32720947265625,1.0,0.4136250913143158,0.5778009295463562,0.5778009295463562,1.0,1.0,-1.8830606937408447,0.7344377636909485,1.1486228704452517,0.2960459589958191,0.0,0.0,1.0,122.14328002929688,143.0,107.3775634765625,-19487.806640625,770.7921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3673095703125,305.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,21193.18359375,21240.0,0.0,0.0,0.4729742407798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480680227279663,1.4806983470916748,-1.810624053177889e-05,0.0,0.0004800087481271,0.0,0.0,360.9443664550781,0.0,0.0,0.0,0.8083891868591309,4.0,0.0,1.0
371040,292.365478515625,297.1499938964844,293.1499938964844,0.2511276006698608,-4823.67236328125,304.09423828125,0.7759732604026794,0.2990413904190063,0.2295698821544647,292.2529296875,297.1499938964844,293.1499938964844,0.3539789319038391,-6655.068359375,304.0717163085937,0.8481359481811523,0.3942089080810547,0.3731930255889892,292.3302307128906,297.1499938964844,293.1499938964844,0.3669500052928924,-5052.39697265625,304.0801086425781,0.8555533289909363,0.4046380817890167,0.2831595242023468,292.2248840332031,297.1499938964844,293.1499938964844,0.3852729499340057,-7111.79833984375,304.0663146972656,0.8668780326843262,0.4217692017555237,0.39895099401474,292.5238037109375,297.1499938964844,293.1499938964844,0.0162298064678907,-4148.25927734375,303.3931884765625,0.4002739787101745,0.050000000745058,0.2435001581907272,289.3216552734375,291.1499938964844,258.1850891113281,257.54351806640625,279.14129638671875,292.5221862792969,289.32720947265625,1.0,0.4136250913143158,0.5778009295463562,0.5778009295463562,1.0,1.0,-1.8830606937408447,0.7344377636909485,1.1486228704452517,0.2960459589958191,0.0,0.0,1.0,122.14328002929688,143.0,107.3775634765625,-19487.806640625,770.7921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3673095703125,305.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,21193.18359375,21240.0,0.0,0.0,0.4729742407798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480680227279663,1.4806983470916748,-1.810624053177889e-05,0.0,0.0004800087481271,0.0,0.0,360.9443664550781,0.0,0.0,0.0,0.8083891868591309,4.0,0.0,1.0
371100,292.3944396972656,297.1499938964844,293.1499938964844,0.2550567388534546,-4881.3115234375,304.09722900390625,0.7779485583305359,0.3032915294170379,0.2329132556915283,292.2809753417969,297.1499938964844,293.1499938964844,0.3598321378231048,-6738.6376953125,304.0752868652344,0.8503340482711792,0.4000668823719024,0.378841757774353,292.357177734375,297.1499938964844,293.1499938964844,0.3719374239444732,-5104.24609375,304.083740234375,0.8571701049804688,0.4097295105457306,0.2867926955223083,292.253173828125,297.1499938964844,293.1499938964844,0.3915338516235351,-7199.32958984375,304.07012939453125,0.8691398501396179,0.427932471036911,0.4048836827278137,292.5441589355469,297.1499938964844,293.1499938964844,0.0163953937590122,-4159.14013671875,303.45660400390625,0.3992109298706054,0.050000000745058,0.2437596470117569,289.3627319335937,291.1499938964844,258.1962280273437,257.5561828613281,279.1422119140625,292.5426330566406,289.3681945800781,1.0,0.4178164005279541,0.5774810314178467,0.5774810314178467,1.0,1.0,-1.906365990638733,0.744402289390564,1.161963701248169,0.3010408878326416,0.0,0.0,1.0,124.0897216796875,143.0,110.65360260009766,-19805.67578125,796.2289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6191711425781,305.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.939453125,22320.0,0.0,0.0,0.4797662496566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481474995613098,1.48149311542511,-1.8125681890523992e-05,0.0,0.0004869017575401,0.0,0.0,361.5258483886719,0.0,0.0,0.0,0.823786735534668,4.0,0.0,1.0
371160,292.4223937988281,297.1499938964844,293.1499938964844,0.2584422528743744,-4930.1689453125,304.1006774902344,0.7797591686248779,0.3073672354221344,0.236123576760292,292.30810546875,297.1499938964844,293.1499938964844,0.3649722933769226,-6810.953125,304.0795593261719,0.8523960113525391,0.4057436287403106,0.3843192756175995,292.3832397460937,297.1499938964844,293.1499938964844,0.376209944486618,-5147.9033203125,304.0880432128906,0.8586706519126892,0.4146556556224823,0.2903108596801758,292.2805480957031,297.1499938964844,293.1499938964844,0.3970325291156769,-7275.07373046875,304.0746765136719,0.871263861656189,0.4339140057563782,0.4106446504592895,292.56353759765625,297.1499938964844,293.1499938964844,0.0165341775864362,-4164.81494140625,303.5193786621094,0.3981559872627258,0.050000000745058,0.2440185099840164,289.4200134277344,291.1499938964844,258.2082214355469,257.5700988769531,279.1430969238281,292.5621032714844,289.4276428222656,1.0,0.4219041168689728,0.5772005915641785,0.5772005915641785,1.0,1.0,-1.928933024406433,0.7540876269340515,1.1748454570770264,0.3059008121490478,0.0,0.0,1.0,126.02275848388672,146.0,137.6079864501953,-20194.068359375,821.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8511047363281,305.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.703125,22320.0,0.0,0.0,0.4862730205059051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080770254135132,1.5080957412719729,-1.878247167041991e-05,0.0,0.0004935053293593,0.0,0.0,381.3529357910156,0.0,0.0,0.0,0.8237980604171753,4.0,0.0,1.0
371220,292.4756164550781,297.1499938964844,293.1499938964844,0.2650426924228668,-5025.68212890625,304.1060485839844,0.7828959226608276,0.315007746219635,0.2421489208936691,292.3598937988281,297.1499938964844,293.1499938964844,0.3751541972160339,-6954.60400390625,304.08599853515625,0.8561153411865234,0.4165666997432709,0.3947654068470001,292.4327697753906,297.1499938964844,293.1499938964844,0.3847179710865021,-5235.40380859375,304.0944519042969,0.8613243699073792,0.4240286350250244,0.2970060706138611,292.332763671875,297.1499938964844,293.1499938964844,0.4079568684101105,-7426.07958984375,304.0815124511719,0.8751027584075928,0.4453485608100891,0.4216579496860504,292.5995788574219,297.1499938964844,293.1499938964844,0.0168380476534366,-4181.32470703125,303.6398010253906,0.3960543274879455,0.050000000745058,0.244535893201828,289.514404296875,291.1499938964844,258.23468017578125,257.6015014648437,279.14471435546875,292.5982971191406,289.5196838378906,1.0,0.4297773241996765,0.5767562389373779,0.5767562389373779,1.0,1.0,-1.9718778133392327,0.7726264595985413,1.1992512941360474,0.31522336602211,0.0,0.0,1.0,129.85476684570312,149.0,127.00719451904295,-20788.8046875,871.4580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.278564453125,306.0031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.904296875,22320.0,0.0,0.0,0.4983237683773041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165659189224243,1.516584873199463,-1.8994520360138267e-05,0.0,0.0005057352827861,0.0,0.0,387.8291931152344,0.0,0.0,0.0,0.8280403017997742,4.0,0.0,1.0
371280,292.4756164550781,297.1499938964844,293.1499938964844,0.2650426924228668,-5025.68212890625,304.1060485839844,0.7828959226608276,0.315007746219635,0.2421489208936691,292.3598937988281,297.1499938964844,293.1499938964844,0.3751541972160339,-6954.60400390625,304.08599853515625,0.8561153411865234,0.4165666997432709,0.3947654068470001,292.4327697753906,297.1499938964844,293.1499938964844,0.3847179710865021,-5235.40380859375,304.0944519042969,0.8613243699073792,0.4240286350250244,0.2970060706138611,292.332763671875,297.1499938964844,293.1499938964844,0.4079568684101105,-7426.07958984375,304.0815124511719,0.8751027584075928,0.4453485608100891,0.4216579496860504,292.5995788574219,297.1499938964844,293.1499938964844,0.0168380476534366,-4181.32470703125,303.6398010253906,0.3960543274879455,0.050000000745058,0.244535893201828,289.514404296875,291.1499938964844,258.23468017578125,257.6015014648437,279.14471435546875,292.5982971191406,289.5196838378906,1.0,0.4297773241996765,0.5767562389373779,0.5767562389373779,1.0,1.0,-1.9718778133392327,0.7726264595985413,1.1992512941360474,0.31522336602211,0.0,0.0,1.0,129.85476684570312,149.0,127.00719451904295,-20788.8046875,871.4580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.278564453125,306.0031433105469,278.1499938964844,0.0,18000.0,313.1499938964844,22232.904296875,22320.0,0.0,0.0,0.4983237683773041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165659189224243,1.516584873199463,-1.8994520360138267e-05,0.0,0.0005057352827861,0.0,0.0,387.8291931152344,0.0,0.0,0.0,0.8280403017997742,4.0,0.0,1.0
371340,292.525390625,297.1499938964844,293.1499938964844,0.2712835669517517,-5115.9091796875,304.1102905273437,0.7854410409927368,0.321995347738266,0.2476723045110702,292.4085388183594,297.1499938964844,293.1499938964844,0.3850272595882416,-7093.76025390625,304.0908508300781,0.8593404293060303,0.426718533039093,0.4045706689357757,292.4790954589844,297.1499938964844,293.1499938964844,0.3929972052574157,-5320.73193359375,304.09912109375,0.8635611534118652,0.4328032732009887,0.3032783269882202,292.3817138671875,297.1499938964844,293.1499938964844,0.4185999929904938,-7573.134765625,304.0865478515625,0.8784475326538086,0.4561218023300171,0.4320379793643951,292.63232421875,297.1499938964844,293.1499938964844,0.0171671230345964,-4202.08544921875,303.7543334960937,0.3939489424228668,0.050000000745058,0.245052695274353,289.58837890625,291.1499938964844,258.2642822265625,257.6373596191406,279.1462707519531,292.6311950683594,289.5925598144531,1.0,0.4372674226760864,0.576460599899292,0.576460599899292,1.0,1.0,-2.0120763778686523,0.7901215553283691,1.2219547033309937,0.3240579962730407,0.0,0.0,1.0,133.640625,152.0,106.72228240966795,-21323.205078125,920.5352783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6684265136719,306.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.533203125,23400.0,0.0,0.0,0.5091165900230408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768548965454,1.5187876224517822,-1.9049735783482905e-05,0.0,0.0005166886257939,0.0,0.0,389.5215148925781,0.0,0.0,0.0,0.8441408276557922,4.0,0.0,1.0
371400,292.525390625,297.1499938964844,293.1499938964844,0.2712835669517517,-5115.9091796875,304.1102905273437,0.7854410409927368,0.321995347738266,0.2476723045110702,292.4085388183594,297.1499938964844,293.1499938964844,0.3850272595882416,-7093.76025390625,304.0908508300781,0.8593404293060303,0.426718533039093,0.4045706689357757,292.4790954589844,297.1499938964844,293.1499938964844,0.3929972052574157,-5320.73193359375,304.09912109375,0.8635611534118652,0.4328032732009887,0.3032783269882202,292.3817138671875,297.1499938964844,293.1499938964844,0.4185999929904938,-7573.134765625,304.0865478515625,0.8784475326538086,0.4561218023300171,0.4320379793643951,292.63232421875,297.1499938964844,293.1499938964844,0.0171671230345964,-4202.08544921875,303.7543334960937,0.3939489424228668,0.050000000745058,0.245052695274353,289.58837890625,291.1499938964844,258.2642822265625,257.6373596191406,279.1462707519531,292.6311950683594,289.5925598144531,1.0,0.4372674226760864,0.576460599899292,0.576460599899292,1.0,1.0,-2.0120763778686523,0.7901215553283691,1.2219547033309937,0.3240579962730407,0.0,0.0,1.0,133.640625,152.0,106.72228240966795,-21323.205078125,920.5352783203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6684265136719,306.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.533203125,23400.0,0.0,0.0,0.5091165900230408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768548965454,1.5187876224517822,-1.9049735783482905e-05,0.0,0.0005166886257939,0.0,0.0,389.5215148925781,0.0,0.0,0.0,0.8441408276557922,4.0,0.0,1.0
371460,292.5721435546875,297.1499938964844,293.1499938964844,0.2764499187469482,-5189.42431640625,304.1148681640625,0.7874155640602112,0.3283351063728332,0.2527029812335968,292.4543762207031,297.1499938964844,293.1499938964844,0.3935877680778503,-7212.826171875,304.0962219238281,0.8620834350585938,0.4362070858478546,0.4137510657310486,292.5225524902344,297.1499938964844,293.1499938964844,0.4000275731086731,-5392.18408203125,304.10430908203125,0.8653903603553772,0.4409878253936767,0.3091402053833008,292.4277648925781,297.1499938964844,293.1499938964844,0.4278808534145355,-7699.7275390625,304.0921630859375,0.881314754486084,0.4662461876869201,0.4418058693408966,292.66217041015625,297.1499938964844,293.1499938964844,0.0174650251865386,-4217.0546875,303.8643493652344,0.391811728477478,0.050000000745058,0.2455715090036392,289.6774597167969,291.1499938964844,258.29669189453125,257.6773376464844,279.14776611328125,292.6611633300781,289.6817321777344,1.0,0.4443924725055694,0.5763119459152222,0.5763119459152222,1.0,1.0,-2.0496039390563965,0.806598961353302,1.2430049180984497,0.332430899143219,0.0,0.0,1.0,137.39138793945312,155.0,113.0991668701172,-21904.7578125,968.5794677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.992431640625,306.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.171875,23400.0,0.0,0.0,0.5191366076469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503592491149902,-1.9849945601890795e-05,0.0,0.0005268576787784,0.0,0.0,414.32122802734375,0.0,0.0,0.0,0.8465971350669861,4.0,0.0,1.0
371520,292.5721435546875,297.1499938964844,293.1499938964844,0.2764499187469482,-5189.42431640625,304.1148681640625,0.7874155640602112,0.3283351063728332,0.2527029812335968,292.4543762207031,297.1499938964844,293.1499938964844,0.3935877680778503,-7212.826171875,304.0962219238281,0.8620834350585938,0.4362070858478546,0.4137510657310486,292.5225524902344,297.1499938964844,293.1499938964844,0.4000275731086731,-5392.18408203125,304.10430908203125,0.8653903603553772,0.4409878253936767,0.3091402053833008,292.4277648925781,297.1499938964844,293.1499938964844,0.4278808534145355,-7699.7275390625,304.0921630859375,0.881314754486084,0.4662461876869201,0.4418058693408966,292.66217041015625,297.1499938964844,293.1499938964844,0.0174650251865386,-4217.0546875,303.8643493652344,0.391811728477478,0.050000000745058,0.2455715090036392,289.6774597167969,291.1499938964844,258.29669189453125,257.6773376464844,279.14776611328125,292.6611633300781,289.6817321777344,1.0,0.4443924725055694,0.5763119459152222,0.5763119459152222,1.0,1.0,-2.0496039390563965,0.806598961353302,1.2430049180984497,0.332430899143219,0.0,0.0,1.0,137.39138793945312,155.0,113.0991668701172,-21904.7578125,968.5794677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.992431640625,306.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,23234.171875,23400.0,0.0,0.0,0.5191366076469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503592491149902,-1.9849945601890795e-05,0.0,0.0005268576787784,0.0,0.0,414.32122802734375,0.0,0.0,0.0,0.8465971350669861,4.0,0.0,1.0
371580,292.6161804199219,297.1499938964844,293.1499938964844,0.2815935909748077,-5263.203125,304.11798095703125,0.7888475656509399,0.3340457379817962,0.257250040769577,292.49761962890625,297.1499938964844,293.1499938964844,0.4023193717002868,-7334.99658203125,304.0995788574219,0.8643643260002136,0.4450568258762359,0.4223214089870453,292.5633239746094,297.1499938964844,293.1499938964844,0.4073240160942077,-5467.1181640625,304.1073303222656,0.8668320178985596,0.4486134946346283,0.3146059513092041,292.4710998535156,297.1499938964844,293.1499938964844,0.4374133348464966,-7830.5888671875,304.09552001953125,0.8837304711341858,0.4757545590400696,0.4509828984737396,292.6894836425781,297.1499938964844,293.1499938964844,0.0178092550486326,-4239.9365234375,303.96893310546875,0.3896205425262451,0.050000000745058,0.2460935562849044,289.7347106933594,291.1499938964844,258.3316955566406,257.7210693359375,279.14923095703125,292.6885681152344,289.7376403808594,1.0,0.451165497303009,0.576308012008667,0.576308012008667,1.0,1.0,-2.0845351219177246,0.8220863938331604,1.2624486684799194,0.3403636217117309,0.0,0.0,1.0,141.11114501953125,158.0,85.28376007080078,-22349.19921875,1015.4298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2796630859375,306.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.528308629989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465413093567,1.5544854402542114,-1.995574166357983e-05,0.0,0.0005361660732887,0.0,0.0,417.6380310058594,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
371640,292.6161804199219,297.1499938964844,293.1499938964844,0.2815935909748077,-5263.203125,304.11798095703125,0.7888475656509399,0.3340457379817962,0.257250040769577,292.49761962890625,297.1499938964844,293.1499938964844,0.4023193717002868,-7334.99658203125,304.0995788574219,0.8643643260002136,0.4450568258762359,0.4223214089870453,292.5633239746094,297.1499938964844,293.1499938964844,0.4073240160942077,-5467.1181640625,304.1073303222656,0.8668320178985596,0.4486134946346283,0.3146059513092041,292.4710998535156,297.1499938964844,293.1499938964844,0.4374133348464966,-7830.5888671875,304.09552001953125,0.8837304711341858,0.4757545590400696,0.4509828984737396,292.6894836425781,297.1499938964844,293.1499938964844,0.0178092550486326,-4239.9365234375,303.96893310546875,0.3896205425262451,0.050000000745058,0.2460935562849044,289.7347106933594,291.1499938964844,258.3316955566406,257.7210693359375,279.14923095703125,292.6885681152344,289.7376403808594,1.0,0.451165497303009,0.576308012008667,0.576308012008667,1.0,1.0,-2.0845351219177246,0.8220863938331604,1.2624486684799194,0.3403636217117309,0.0,0.0,1.0,141.11114501953125,158.0,85.28376007080078,-22349.19921875,1015.4298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2796630859375,306.8440246582031,278.1499938964844,0.0,18000.0,313.1499938964844,23358.005859375,23400.0,0.0,0.0,0.528308629989624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465413093567,1.5544854402542114,-1.995574166357983e-05,0.0,0.0005361660732887,0.0,0.0,417.6380310058594,0.0,0.0,0.0,0.8486562967300415,4.0,0.0,1.0
371700,292.6372375488281,297.1499938964844,293.1499938964844,0.284055083990097,-5298.5087890625,304.11932373046875,0.7893732786178589,0.3366705179214477,0.2593477964401245,292.5183410644531,297.1499938964844,293.1499938964844,0.4066105782985687,-7394.98681640625,304.1009216308594,0.8653432726860046,0.4492501020431518,0.4263873696327209,292.582763671875,297.1499938964844,293.1499938964844,0.4109313189983368,-5504.1962890625,304.1085510253906,0.8674192428588867,0.4522256255149841,0.3171983659267425,292.4917907714844,297.1499938964844,293.1499938964844,0.4421269595623016,-7895.25390625,304.09686279296875,0.8847829699516296,0.4802880585193634,0.4553619027137756,292.7022705078125,297.1499938964844,293.1499938964844,0.0179922170937061,-4252.89111328125,304.0195007324219,0.3885011672973633,0.050000000745058,0.2463558167219162,289.7568664550781,291.1499938964844,258.3500671386719,257.7442321777344,279.1499328613281,292.7013854980469,289.7593994140625,1.0,0.4544252455234527,0.5763584971427917,0.5763584971427917,1.0,1.0,-2.101070642471313,0.8294756412506104,1.271595120429993,0.344174176454544,0.0,0.0,1.0,142.95941162109375,158.0,73.24217224121094,-22554.099609375,1038.3778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4134216308594,306.9477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8515625,24480.0,0.0,0.0,0.5325764417648315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551589727401731,1.5551788806915283,-1.9973551388829947e-05,0.0,0.0005404974217526,0.0,0.0,418.197265625,0.0,0.0,0.0,0.8640023469924927,4.0,0.0,1.0
371760,292.6577453613281,297.1499938964844,293.1499938964844,0.2859883904457092,-5325.525390625,304.12139892578125,0.7897739410400391,0.3391395211219787,0.2613289356231689,292.5385437011719,297.1499938964844,293.1499938964844,0.4102089703083038,-7444.32666015625,304.10333251953125,0.8662157654762268,0.4532870054244995,0.4303086400032043,292.6016540527344,297.1499938964844,293.1499938964844,0.4138628542423248,-5533.640625,304.1107482910156,0.8679182529449463,0.4557016491889953,0.3196982741355896,292.5119323730469,297.1499938964844,293.1499938964844,0.4461104869842529,-7948.88037109375,304.09930419921875,0.8857337236404419,0.4846728444099426,0.4596034586429596,292.71453857421875,297.1499938964844,293.1499938964844,0.0181444119662046,-4260.74755859375,304.0691833496094,0.3873854875564575,0.050000000745058,0.2466192692518234,289.7943725585937,291.1499938964844,258.3690185546875,257.7681884765625,279.150634765625,292.71368408203125,289.7985534667969,1.0,0.4576026201248169,0.5764433145523071,0.5764433145523071,1.0,1.0,-2.116993188858032,0.836630642414093,1.280362606048584,0.3478816449642181,0.0,0.0,1.0,144.80145263671875,161.0,90.02948760986328,-22835.57421875,1060.9840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5281066894531,307.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3828125,24480.0,0.0,0.0,0.5367851853370667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809062719345093,1.5809268951416016,-2.0640392904169858e-05,0.0,0.0005447686999104,0.0,0.0,439.3143005371094,0.0,0.0,0.0,0.8635193705558777,4.0,0.0,1.0
371820,292.6972045898437,297.1499938964844,293.1499938964844,0.2900237143039703,-5382.8115234375,304.1241760253906,0.790371298789978,0.3436077535152435,0.2649306356906891,292.577392578125,297.1499938964844,293.1499938964844,0.4178094267845154,-7549.6884765625,304.1061706542969,0.8678251504898071,0.4608965218067169,0.437704861164093,292.6378173828125,297.1499938964844,293.1499938964844,0.4202051162719726,-5598.34423828125,304.1132202148437,0.8688350915908813,0.4622562527656555,0.3244124948978424,292.550537109375,297.1499938964844,293.1499938964844,0.4545760452747345,-8064.1025390625,304.10205078125,0.8875249028205872,0.4930078685283661,0.4676646292209625,292.7375793457031,297.1499938964844,293.1499938964844,0.0185784976929426,-4295.86279296875,304.14813232421875,0.3861296474933624,0.0511181093752384,0.2480520159006118,289.8409118652344,291.1499938964844,258.40838623046875,257.8183288574219,279.1515808105469,292.73681640625,289.8428955078125,1.0,0.4637494087219238,0.5766685009002686,0.5766685009002686,1.0,1.0,-2.148021459579468,0.8506757020950317,1.2973458766937256,0.3550964593887329,0.0,0.0,1.0,148.33908081054688,164.0,65.76010131835938,-23216.1640625,1105.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7337951660156,307.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.93359375,24480.0,0.0,0.0,0.5447966456413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887571573257446,1.588778018951416,-2.0845905964961275e-05,0.0,0.0005528993788175,0.0,0.0,445.8919372558594,0.0,0.0,0.0,0.8674328923225403,4.0,0.0,1.0
371880,292.6972045898437,297.1499938964844,293.1499938964844,0.2900237143039703,-5382.8115234375,304.1241760253906,0.790371298789978,0.3436077535152435,0.2649306356906891,292.577392578125,297.1499938964844,293.1499938964844,0.4178094267845154,-7549.6884765625,304.1061706542969,0.8678251504898071,0.4608965218067169,0.437704861164093,292.6378173828125,297.1499938964844,293.1499938964844,0.4202051162719726,-5598.34423828125,304.1132202148437,0.8688350915908813,0.4622562527656555,0.3244124948978424,292.550537109375,297.1499938964844,293.1499938964844,0.4545760452747345,-8064.1025390625,304.10205078125,0.8875249028205872,0.4930078685283661,0.4676646292209625,292.7375793457031,297.1499938964844,293.1499938964844,0.0185784976929426,-4295.86279296875,304.14813232421875,0.3861296474933624,0.0511181093752384,0.2480520159006118,289.8409118652344,291.1499938964844,258.40838623046875,257.8183288574219,279.1515808105469,292.73681640625,289.8428955078125,1.0,0.4637494087219238,0.5766685009002686,0.5766685009002686,1.0,1.0,-2.148021459579468,0.8506757020950317,1.2973458766937256,0.3550964593887329,0.0,0.0,1.0,148.33908081054688,164.0,65.76010131835938,-23216.1640625,1105.6685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7337951660156,307.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.93359375,24480.0,0.0,0.0,0.5447966456413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887571573257446,1.588778018951416,-2.0845905964961275e-05,0.0,0.0005528993788175,0.0,0.0,445.8919372558594,0.0,0.0,0.0,0.8674328923225403,4.0,0.0,1.0
371940,292.7349853515625,297.1499938964844,293.1499938964844,0.2943569719791412,-5445.4013671875,304.12548828125,0.7935961484909058,0.347413957118988,0.2679319679737091,292.6146545410156,297.1499938964844,293.1499938964844,0.4261524975299835,-7666.5693359375,304.1067810058594,0.8724162578582764,0.4678432047367096,0.4443717002868652,292.6722412109375,297.1499938964844,293.1499938964844,0.42740398645401,-5672.86083984375,304.1134033203125,0.872817873954773,0.4682526886463165,0.3286598324775696,292.5873107910156,297.1499938964844,293.1499938964844,0.4639658629894256,-8193.220703125,304.102294921875,0.8924882411956787,0.5007367134094238,0.4750480055809021,292.7635192871094,297.1499938964844,293.1499938964844,0.0220432933419942,-4672.37939453125,304.1429443359375,0.4029400944709778,0.0563213378190994,0.2701508998870849,289.83953857421875,291.1499938964844,258.4495849609375,257.8711242675781,279.1482238769531,292.7625732421875,289.8383178710937,1.0,0.4707634150981903,0.5762860774993896,0.5762860774993896,1.0,1.0,-2.2007741928100586,0.8738173246383667,1.3269569873809814,0.3666267693042755,0.0,0.0,1.0,149.67108154296875,167.0,7.02447509765625,-23686.630859375,1166.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8963928222656,307.33807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.927734375,25560.0,0.0,0.0,0.5524877309799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709209442139,1.59073007106781,-2.089716144837439e-05,0.0,0.0005607047933153,0.0,0.0,447.5374450683594,0.0,0.0,0.0,0.8834057450294495,4.0,0.0,1.0
372000,292.7349853515625,297.1499938964844,293.1499938964844,0.2943569719791412,-5445.4013671875,304.12548828125,0.7935961484909058,0.347413957118988,0.2679319679737091,292.6146545410156,297.1499938964844,293.1499938964844,0.4261524975299835,-7666.5693359375,304.1067810058594,0.8724162578582764,0.4678432047367096,0.4443717002868652,292.6722412109375,297.1499938964844,293.1499938964844,0.42740398645401,-5672.86083984375,304.1134033203125,0.872817873954773,0.4682526886463165,0.3286598324775696,292.5873107910156,297.1499938964844,293.1499938964844,0.4639658629894256,-8193.220703125,304.102294921875,0.8924882411956787,0.5007367134094238,0.4750480055809021,292.7635192871094,297.1499938964844,293.1499938964844,0.0220432933419942,-4672.37939453125,304.1429443359375,0.4029400944709778,0.0563213378190994,0.2701508998870849,289.83953857421875,291.1499938964844,258.4495849609375,257.8711242675781,279.1482238769531,292.7625732421875,289.8383178710937,1.0,0.4707634150981903,0.5762860774993896,0.5762860774993896,1.0,1.0,-2.2007741928100586,0.8738173246383667,1.3269569873809814,0.3666267693042755,0.0,0.0,1.0,149.67108154296875,167.0,7.02447509765625,-23686.630859375,1166.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8963928222656,307.33807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.927734375,25560.0,0.0,0.0,0.5524877309799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709209442139,1.59073007106781,-2.089716144837439e-05,0.0,0.0005607047933153,0.0,0.0,447.5374450683594,0.0,0.0,0.0,0.8834057450294495,4.0,0.0,1.0
372060,292.7705078125,297.1499938964844,293.1499938964844,0.298231840133667,-5500.982421875,304.1271667480469,0.7947325706481934,0.3507262170314789,0.2705863714218139,292.6503601074219,297.1499938964844,293.1499938964844,0.4339366853237152,-7774.64794921875,304.1081848144531,0.8747846484184265,0.474166601896286,0.4505111277103424,292.7050170898437,297.1499938964844,293.1499938964844,0.4341318309307098,-5741.89404296875,304.1143493652344,0.8746347427368164,0.473706841468811,0.3325773477554321,292.6224060058594,297.1499938964844,293.1499938964844,0.4728446900844574,-8314.208984375,304.10333251953125,0.8951631784439087,0.5078752636909485,0.4819401800632477,292.7936096191406,297.1499938964844,293.1499938964844,0.0249382182955741,-4985.11767578125,304.1406555175781,0.4135754406452179,0.0600194744765758,0.2884206175804138,289.83697509765625,291.1499938964844,258.4923095703125,257.9262390136719,279.1493835449219,292.7926025390625,289.8358764648437,1.0,0.4779578745365143,0.5762565732002258,0.5762565732002258,1.0,1.0,-2.2468340396881104,0.894311785697937,1.3525222539901731,0.3770934641361236,0.0,0.0,1.0,152.3513946533203,170.0,-6.158445835113525,-24163.572265625,1227.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9809875488281,307.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.9296875,25560.0,0.0,0.0,0.5604721307754517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211143732070925,1.6211360692977903,-2.1703661332139745e-05,0.0,0.0005688079399988,0.0,0.0,473.6943054199219,0.0,0.0,0.0,0.8852104544639587,4.0,0.0,1.0
372120,292.7705078125,297.1499938964844,293.1499938964844,0.298231840133667,-5500.982421875,304.1271667480469,0.7947325706481934,0.3507262170314789,0.2705863714218139,292.6503601074219,297.1499938964844,293.1499938964844,0.4339366853237152,-7774.64794921875,304.1081848144531,0.8747846484184265,0.474166601896286,0.4505111277103424,292.7050170898437,297.1499938964844,293.1499938964844,0.4341318309307098,-5741.89404296875,304.1143493652344,0.8746347427368164,0.473706841468811,0.3325773477554321,292.6224060058594,297.1499938964844,293.1499938964844,0.4728446900844574,-8314.208984375,304.10333251953125,0.8951631784439087,0.5078752636909485,0.4819401800632477,292.7936096191406,297.1499938964844,293.1499938964844,0.0249382182955741,-4985.11767578125,304.1406555175781,0.4135754406452179,0.0600194744765758,0.2884206175804138,289.83697509765625,291.1499938964844,258.4923095703125,257.9262390136719,279.1493835449219,292.7926025390625,289.8358764648437,1.0,0.4779578745365143,0.5762565732002258,0.5762565732002258,1.0,1.0,-2.2468340396881104,0.894311785697937,1.3525222539901731,0.3770934641361236,0.0,0.0,1.0,152.3513946533203,170.0,-6.158445835113525,-24163.572265625,1227.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9809875488281,307.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.9296875,25560.0,0.0,0.0,0.5604721307754517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211143732070925,1.6211360692977903,-2.1703661332139745e-05,0.0,0.0005688079399988,0.0,0.0,473.6943054199219,0.0,0.0,0.0,0.8852104544639587,4.0,0.0,1.0
