time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.8040771484375,297.1499938964844,293.1499938964844,0.3022745847702026,-5559.4501953125,304.1280517578125,0.794399619102478,0.3535298109054565,0.2728852033615112,292.6847229003906,297.1499938964844,293.1499938964844,0.4420369863510132,-7887.33642578125,304.1086120605469,0.8755614757537842,0.4798586368560791,0.456088662147522,292.736328125,297.1499938964844,293.1499938964844,0.4412711560726166,-5815.41162109375,304.1143493652344,0.8749271631240845,0.4786303639411926,0.3361446857452392,292.656005859375,297.1499938964844,293.1499938964844,0.4821656048297882,-8441.3876953125,304.1033630371094,0.8962227702140808,0.5144257545471191,0.4883067011833191,292.8239440917969,297.1499938964844,293.1499938964844,0.0281080063432455,-5243.2978515625,304.1386413574219,0.4208431839942932,0.0628978312015533,0.3025643527507782,289.80792236328125,291.1499938964844,258.5362854003906,257.9833374023437,279.1519470214844,292.822998046875,289.8063049316406,1.0,0.484886109828949,0.5765758752822876,0.5765758752822876,1.0,1.0,-2.285707950592041,0.9119841456413268,1.3737237453460691,0.3862606287002563,0.0,0.0,1.0,155.83432006835938,173.0,-32.00600051879883,-24478.19140625,1285.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0509948730469,307.4508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5683084726333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005767608527094,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
372240,292.8040771484375,297.1499938964844,293.1499938964844,0.3022745847702026,-5559.4501953125,304.1280517578125,0.794399619102478,0.3535298109054565,0.2728852033615112,292.6847229003906,297.1499938964844,293.1499938964844,0.4420369863510132,-7887.33642578125,304.1086120605469,0.8755614757537842,0.4798586368560791,0.456088662147522,292.736328125,297.1499938964844,293.1499938964844,0.4412711560726166,-5815.41162109375,304.1143493652344,0.8749271631240845,0.4786303639411926,0.3361446857452392,292.656005859375,297.1499938964844,293.1499938964844,0.4821656048297882,-8441.3876953125,304.1033630371094,0.8962227702140808,0.5144257545471191,0.4883067011833191,292.8239440917969,297.1499938964844,293.1499938964844,0.0281080063432455,-5243.2978515625,304.1386413574219,0.4208431839942932,0.0628978312015533,0.3025643527507782,289.80792236328125,291.1499938964844,258.5362854003906,257.9833374023437,279.1519470214844,292.822998046875,289.8063049316406,1.0,0.484886109828949,0.5765758752822876,0.5765758752822876,1.0,1.0,-2.285707950592041,0.9119841456413268,1.3737237453460691,0.3862606287002563,0.0,0.0,1.0,155.83432006835938,173.0,-32.00600051879883,-24478.19140625,1285.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0509948730469,307.4508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.5683084726333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005767608527094,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
372300,292.8201904296875,297.1499938964844,293.1499938964844,0.3041622936725616,-5586.6591796875,304.12860107421875,0.7939074039459229,0.3547458350658417,0.2738980650901794,292.70135498046875,297.1499938964844,293.1499938964844,0.4459376335144043,-7941.3046875,304.10906982421875,0.8756025433540344,0.4824830889701843,0.4586723744869232,292.7513732910156,297.1499938964844,293.1499938964844,0.4447357952594757,-5850.912109375,304.1145324707031,0.8747565150260925,0.4809160232543945,0.337807148694992,292.6722106933594,297.1499938964844,293.1499938964844,0.4867088198661804,-8503.03125,304.10357666015625,0.8964106440544128,0.5175018310546875,0.4913044571876526,292.8386535644531,297.1499938964844,293.1499938964844,0.0293786153197288,-5354.923828125,304.1383972167969,0.4237375557422638,0.0641381815075874,0.3086577355861664,289.7915954589844,291.1499938964844,258.5586853027344,258.0124816894531,279.1532287597656,292.8377380371094,289.7900085449219,1.0,0.4882049858570099,0.5768367648124695,0.5768367648124695,1.0,1.0,-2.303161859512329,0.9200479388237,1.3831138610839844,0.3904963731765747,0.0,0.0,1.0,157.70700073242188,173.0,-38.12092208862305,-24619.501953125,1312.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0887451171875,307.4691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.146484375,26640.0,0.0,0.0,0.5720910429954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254866123199463,1.625508427619934,-2.182089156121947e-05,0.0,0.0005805997061543,0.0,0.0,477.5374145507813,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
372360,292.8358764648437,297.1499938964844,293.1499938964844,0.305447518825531,-5604.5078125,304.1301574707031,0.7932646870613098,0.3558423221111297,0.2748218476772308,292.7176513671875,297.1499938964844,293.1499938964844,0.448996901512146,-7982.541015625,304.1109619140625,0.8754860758781433,0.4849653542041778,0.4611250758171081,292.7660217285156,297.1499938964844,293.1499938964844,0.4473934173583984,-5877.3837890625,304.1161499023437,0.8744490742683411,0.4830888509750366,0.3393939733505249,292.6880187988281,297.1499938964844,293.1499938964844,0.4903696179389953,-8551.517578125,304.1053771972656,0.8964477777481079,0.5204497575759888,0.4941854178905487,292.8529357910156,297.1499938964844,293.1499938964844,0.0305035598576068,-5450.72900390625,304.1384582519531,0.4262730181217193,0.0652782395482063,0.3142677545547485,289.794921875,291.1499938964844,258.5813293457031,258.0419921875,279.15447998046875,292.85205078125,289.7950439453125,1.0,0.4914186596870422,0.5771528482437134,0.5771528482437134,1.0,1.0,-2.319520950317383,0.9276848435401917,1.3918360471725464,0.3945416510105133,0.0,0.0,1.0,159.6199951171875,176.0,-13.915764808654783,-24843.4296875,1339.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1158142089844,307.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.287109375,26640.0,0.0,0.0,0.5759145021438599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469422340393,1.6504919528961182,-2.249679710075725e-05,0.0,0.0005844800034537,0.0,0.0,499.8962097167969,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
372420,292.8658142089844,297.1499938964844,293.1499938964844,0.3082240223884582,-5643.8720703125,304.13214111328125,0.7916516661643982,0.3577287495136261,0.2764217853546142,292.74908447265625,297.1499938964844,293.1499938964844,0.4554681479930877,-8070.73388671875,304.1131591796875,0.8749057054519653,0.4895462095737457,0.4656545221805572,292.7940673828125,297.1499938964844,293.1499938964844,0.4531459808349609,-5935.462890625,304.1178283691406,0.8735408782958984,0.4871248602867126,0.342345267534256,292.7184143066406,297.1499938964844,293.1499938964844,0.4981490671634674,-8655.5576171875,304.1072692871094,0.8961912989616394,0.5259892344474792,0.4996025860309601,292.8800048828125,297.1499938964844,293.1499938964844,0.0326400101184845,-5630.94970703125,304.1387634277344,0.4304819405078888,0.0673101842403411,0.3243079483509063,289.7802734375,291.1499938964844,258.6270751953125,258.10186767578125,279.1566162109375,292.87921142578125,289.77935791015625,1.0,0.4975206255912781,0.5779243111610413,0.5779243111610413,1.0,1.0,-2.349339008331299,0.941820502281189,1.4075186252593994,0.4021220505237579,0.0,0.0,1.0,163.4903564453125,179.0,-21.047645568847656,-25106.091796875,1391.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1742248535156,307.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,26566.2109375,26640.0,0.0,0.0,0.5833554267883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577842235565186,1.6578068733215332,-2.269664764753543e-05,0.0,0.0005920315743423,0.0,0.0,506.57232666015625,0.0,0.0,0.0,0.9050999879837036,4.0,0.0,1.0
372480,292.8658142089844,297.1499938964844,293.1499938964844,0.3082240223884582,-5643.8720703125,304.13214111328125,0.7916516661643982,0.3577287495136261,0.2764217853546142,292.74908447265625,297.1499938964844,293.1499938964844,0.4554681479930877,-8070.73388671875,304.1131591796875,0.8749057054519653,0.4895462095737457,0.4656545221805572,292.7940673828125,297.1499938964844,293.1499938964844,0.4531459808349609,-5935.462890625,304.1178283691406,0.8735408782958984,0.4871248602867126,0.342345267534256,292.7184143066406,297.1499938964844,293.1499938964844,0.4981490671634674,-8655.5576171875,304.1072692871094,0.8961912989616394,0.5259892344474792,0.4996025860309601,292.8800048828125,297.1499938964844,293.1499938964844,0.0326400101184845,-5630.94970703125,304.1387634277344,0.4304819405078888,0.0673101842403411,0.3243079483509063,289.7802734375,291.1499938964844,258.6270751953125,258.10186767578125,279.1566162109375,292.87921142578125,289.77935791015625,1.0,0.4975206255912781,0.5779243111610413,0.5779243111610413,1.0,1.0,-2.349339008331299,0.941820502281189,1.4075186252593994,0.4021220505237579,0.0,0.0,1.0,163.4903564453125,179.0,-21.047645568847656,-25106.091796875,1391.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1742248535156,307.5549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,26566.2109375,26640.0,0.0,0.0,0.5833554267883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577842235565186,1.6578068733215332,-2.269664764753543e-05,0.0,0.0005920315743423,0.0,0.0,506.57232666015625,0.0,0.0,0.0,0.9050999879837036,4.0,0.0,1.0
372540,292.8935546875,297.1499938964844,293.1499938964844,0.3107331693172455,-5679.42041015625,304.1339111328125,0.7897952198982239,0.3593011796474457,0.27776700258255,292.7786865234375,297.1499938964844,293.1499938964844,0.461583524942398,-8153.76953125,304.1152648925781,0.8740459084510803,0.4936980903148651,0.4697645902633667,292.8204345703125,297.1499938964844,293.1499938964844,0.4586279690265655,-5990.63330078125,304.1194152832031,0.8724051117897034,0.4907980561256408,0.3450393974781036,292.7470703125,297.1499938964844,293.1499938964844,0.5056091547012329,-8754.90234375,304.1091003417969,0.8956634998321533,0.5311060547828674,0.5046147704124451,292.9050598144531,297.1499938964844,293.1499938964844,0.0345644950866699,-5790.74951171875,304.1393127441406,0.4337901473045349,0.0690702050924301,0.3330649435520172,289.76153564453125,291.1499938964844,258.6733703613281,258.1625671386719,279.15826416015625,292.904296875,289.7607421875,1.0,0.503207802772522,0.5788396000862122,0.5788396000862122,1.0,1.0,-2.3759570121765137,0.9546895027160645,1.4212673902511597,0.409133106470108,0.0,0.0,1.0,167.33493041992188,182.0,-24.024635314941406,-25341.69921875,1439.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2524108886719,307.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.353515625,27720.0,0.0,0.0,0.5903255343437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534931182861,1.6595577001571655,-2.274461257911753e-05,0.0,0.0005991053767502,0.0,0.0,508.1789855957031,0.0,0.0,0.0,0.920970618724823,4.0,0.0,1.0
372600,292.8935546875,297.1499938964844,293.1499938964844,0.3107331693172455,-5679.42041015625,304.1339111328125,0.7897952198982239,0.3593011796474457,0.27776700258255,292.7786865234375,297.1499938964844,293.1499938964844,0.461583524942398,-8153.76953125,304.1152648925781,0.8740459084510803,0.4936980903148651,0.4697645902633667,292.8204345703125,297.1499938964844,293.1499938964844,0.4586279690265655,-5990.63330078125,304.1194152832031,0.8724051117897034,0.4907980561256408,0.3450393974781036,292.7470703125,297.1499938964844,293.1499938964844,0.5056091547012329,-8754.90234375,304.1091003417969,0.8956634998321533,0.5311060547828674,0.5046147704124451,292.9050598144531,297.1499938964844,293.1499938964844,0.0345644950866699,-5790.74951171875,304.1393127441406,0.4337901473045349,0.0690702050924301,0.3330649435520172,289.76153564453125,291.1499938964844,258.6733703613281,258.1625671386719,279.15826416015625,292.904296875,289.7607421875,1.0,0.503207802772522,0.5788396000862122,0.5788396000862122,1.0,1.0,-2.3759570121765137,0.9546895027160645,1.4212673902511597,0.409133106470108,0.0,0.0,1.0,167.33493041992188,182.0,-24.024635314941406,-25341.69921875,1439.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2524108886719,307.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.353515625,27720.0,0.0,0.0,0.5903255343437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534931182861,1.6595577001571655,-2.274461257911753e-05,0.0,0.0005991053767502,0.0,0.0,508.1789855957031,0.0,0.0,0.0,0.920970618724823,4.0,0.0,1.0
372660,292.91925048828125,297.1499938964844,293.1499938964844,0.3121396601200104,-5698.25146484375,304.1368713378906,0.7877739667892456,0.3605857789516449,0.2788940370082855,292.8065795898437,297.1499938964844,293.1499938964844,0.4660791456699371,-8213.0185546875,304.1192626953125,0.8729801177978516,0.4974440038204193,0.4734936058521271,292.8452453613281,297.1499938964844,293.1499938964844,0.4625588953495025,-6028.9296875,304.1229858398437,0.8710986375808716,0.4941148161888122,0.3474873900413513,292.77423095703125,297.1499938964844,293.1499938964844,0.5113418698310852,-8829.240234375,304.11309814453125,0.8949255347251892,0.5358083844184875,0.509239137172699,292.9280700683594,297.1499938964844,293.1499938964844,0.0361552126705646,-5919.36669921875,304.14019775390625,0.4363641440868377,0.0706024467945098,0.3407629132270813,289.77471923828125,291.1499938964844,258.7198791503906,258.2237854003906,279.1595764160156,292.92742919921875,289.7747802734375,1.0,0.5085097551345825,0.5798654556274414,0.5798654556274414,1.0,1.0,-2.399775505065918,0.9664317965507508,1.433343768119812,0.4156341850757599,0.0,0.0,1.0,171.12701416015625,185.0,2.5187158584594727,-25662.390625,1484.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3176574707031,307.6861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.5971327424049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006060138111934,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
372720,292.91925048828125,297.1499938964844,293.1499938964844,0.3121396601200104,-5698.25146484375,304.1368713378906,0.7877739667892456,0.3605857789516449,0.2788940370082855,292.8065795898437,297.1499938964844,293.1499938964844,0.4660791456699371,-8213.0185546875,304.1192626953125,0.8729801177978516,0.4974440038204193,0.4734936058521271,292.8452453613281,297.1499938964844,293.1499938964844,0.4625588953495025,-6028.9296875,304.1229858398437,0.8710986375808716,0.4941148161888122,0.3474873900413513,292.77423095703125,297.1499938964844,293.1499938964844,0.5113418698310852,-8829.240234375,304.11309814453125,0.8949255347251892,0.5358083844184875,0.509239137172699,292.9280700683594,297.1499938964844,293.1499938964844,0.0361552126705646,-5919.36669921875,304.14019775390625,0.4363641440868377,0.0706024467945098,0.3407629132270813,289.77471923828125,291.1499938964844,258.7198791503906,258.2237854003906,279.1595764160156,292.92742919921875,289.7747802734375,1.0,0.5085097551345825,0.5798654556274414,0.5798654556274414,1.0,1.0,-2.399775505065918,0.9664317965507508,1.433343768119812,0.4156341850757599,0.0,0.0,1.0,171.12701416015625,185.0,2.5187158584594727,-25662.390625,1484.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3176574707031,307.6861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.5971327424049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006060138111934,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
372780,292.9430847167969,297.1499938964844,293.1499938964844,0.3136274814605713,-5718.84619140625,304.1387634277344,0.7856066823005676,0.361592948436737,0.2798088788986206,292.8328857421875,297.1499938964844,293.1499938964844,0.4706839621067047,-8274.53515625,304.121826171875,0.8717357516288757,0.5008099675178528,0.4768588542938232,292.8684997558594,297.1499938964844,293.1499938964844,0.4666654467582702,-6069.58642578125,304.1251525878906,0.8696525692939758,0.4971163868904114,0.3497078120708465,292.7998046875,297.1499938964844,293.1499938964844,0.5172329545021057,-8906.46875,304.1155700683594,0.8940096497535706,0.5401381850242615,0.5135012269020081,292.9492492675781,297.1499938964844,293.1499938964844,0.0376241393387317,-6038.47607421875,304.1410217285156,0.4382973313331604,0.0719328969717025,0.3475297093391418,289.7718811035156,291.1499938964844,258.766357421875,258.2850646972656,279.1606140136719,292.9486389160156,289.77178955078125,1.0,0.513452410697937,0.5809788703918457,0.5809788703918457,1.0,1.0,-2.421030044555664,0.977124810218811,1.443905234336853,0.4216526448726654,0.0,0.0,1.0,174.861083984375,188.0,-2.2590014934539795,-25874.06640625,1527.644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3974914550781,307.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.41015625,27720.0,0.0,0.0,0.6035094261169434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692344069480896,1.6923677921295166,-2.365282671235036e-05,0.0,0.0006124853389337,0.0,0.0,538.9192504882812,0.0,0.0,0.0,0.9239049553871156,4.0,0.0,1.0
372840,292.9430847167969,297.1499938964844,293.1499938964844,0.3136274814605713,-5718.84619140625,304.1387634277344,0.7856066823005676,0.361592948436737,0.2798088788986206,292.8328857421875,297.1499938964844,293.1499938964844,0.4706839621067047,-8274.53515625,304.121826171875,0.8717357516288757,0.5008099675178528,0.4768588542938232,292.8684997558594,297.1499938964844,293.1499938964844,0.4666654467582702,-6069.58642578125,304.1251525878906,0.8696525692939758,0.4971163868904114,0.3497078120708465,292.7998046875,297.1499938964844,293.1499938964844,0.5172329545021057,-8906.46875,304.1155700683594,0.8940096497535706,0.5401381850242615,0.5135012269020081,292.9492492675781,297.1499938964844,293.1499938964844,0.0376241393387317,-6038.47607421875,304.1410217285156,0.4382973313331604,0.0719328969717025,0.3475297093391418,289.7718811035156,291.1499938964844,258.766357421875,258.2850646972656,279.1606140136719,292.9486389160156,289.77178955078125,1.0,0.513452410697937,0.5809788703918457,0.5809788703918457,1.0,1.0,-2.421030044555664,0.977124810218811,1.443905234336853,0.4216526448726654,0.0,0.0,1.0,174.861083984375,188.0,-2.2590014934539795,-25874.06640625,1527.644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3974914550781,307.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.41015625,27720.0,0.0,0.0,0.6035094261169434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692344069480896,1.6923677921295166,-2.365282671235036e-05,0.0,0.0006124853389337,0.0,0.0,538.9192504882812,0.0,0.0,0.0,0.9239049553871156,4.0,0.0,1.0
372900,292.9544677734375,297.1499938964844,293.1499938964844,0.3142474293708801,-5727.36962890625,304.1396789550781,0.7844662070274353,0.3619823157787323,0.2801837623119354,292.84552001953125,297.1499938964844,293.1499938964844,0.4728127121925354,-8302.8720703125,304.1230773925781,0.8710501194000244,0.5023485422134399,0.4784086644649505,292.87957763671875,297.1499938964844,293.1499938964844,0.468580037355423,-6088.48876953125,304.1261901855469,0.8688850998878479,0.4985071122646332,0.3507411181926727,292.8120422363281,297.1499938964844,293.1499938964844,0.5200139284133911,-8942.8125,304.11676025390625,0.8934934735298157,0.542172372341156,0.5155085921287537,292.9591369628906,297.1499938964844,293.1499938964844,0.0382921211421489,-6092.46923828125,304.1414489746094,0.4390471875667572,0.0725292712450027,0.3505965769290924,289.77056884765625,291.1499938964844,258.7895202636719,258.3156433105469,279.1610412597656,292.95855712890625,289.77056884765625,1.0,0.5157979726791382,0.5815625786781311,0.5815625786781311,1.0,1.0,-2.430760145187378,0.9820992350578308,1.448660969734192,0.4244894981384277,0.0,0.0,1.0,176.707763671875,188.0,-2.575887441635132,-25975.0078125,1547.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4442749023437,307.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,27703.1796875,28800.0,0.0,0.0,0.6065000891685486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928871870040894,1.6929107904434204,-2.366800981690176e-05,0.0,0.0006155204609967,0.0,0.0,539.4381713867188,0.0,0.0,0.0,0.9391747117042542,4.0,0.0,1.0
372960,292.9655456542969,297.1499938964844,293.1499938964844,0.3142739832401275,-5726.79541015625,304.1415100097656,0.7832765579223633,0.3622824847698211,0.2804958820343017,292.8578491210937,297.1499938964844,293.1499938964844,0.4740768373012543,-8318.4677734375,304.1257019042969,0.8703147172927856,0.5037804841995239,0.4798641502857208,292.8903503417969,297.1499938964844,293.1499938964844,0.4696666002273559,-6098.3515625,304.1285400390625,0.8680840134620667,0.4998196065425873,0.3517232537269592,292.8239440917969,297.1499938964844,293.1499938964844,0.521873950958252,-8965.833984375,304.11944580078125,0.8929343223571777,0.5441147089004517,0.5174340605735779,292.9686279296875,297.1499938964844,293.1499938964844,0.0388285107910633,-6134.3662109375,304.1420288085937,0.4396600127220154,0.0730822756886482,0.3534672260284424,289.7891540527344,291.1499938964844,258.81256103515625,258.3460998535156,279.1614074707031,292.96807861328125,289.7906188964844,1.0,0.5180628299713135,0.582162618637085,0.582162618637085,1.0,1.0,-2.439892768859864,0.9868232607841492,1.4530694484710691,0.4272098243236542,0.0,0.0,1.0,178.5450439453125,191.0,24.131446838378903,-26161.48828125,1567.6126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4811706542969,307.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8515625,28800.0,0.0,0.0,0.6095041632652283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171766757965088,1.7172009944915771,-2.435205715300981e-05,0.0,0.0006185692618601,0.0,0.0,562.9926147460938,0.0,0.0,0.0,0.9378499388694764,4.0,0.0,1.0
373020,292.9869384765625,297.1499938964844,293.1499938964844,0.3146146535873413,-5730.64306640625,304.1437683105469,0.7807275652885437,0.3626188635826111,0.2809158265590668,292.8818054199219,297.1499938964844,293.1499938964844,0.4770640432834625,-8357.2861328125,304.1287841796875,0.8686755895614624,0.5063270926475525,0.4824728369712829,292.910888671875,297.1499938964844,293.1499938964844,0.4723998010158539,-6124.763671875,304.131103515625,0.8663694858551025,0.5022284388542175,0.3535303175449371,292.8468017578125,297.1499938964844,293.1499938964844,0.526179313659668,-9021.203125,304.1224060058594,0.8916753530502319,0.5477414131164551,0.521032989025116,292.9864501953125,297.1499938964844,293.1499938964844,0.0398848950862884,-6218.49169921875,304.1429138183594,0.4404877424240112,0.0740634724497795,0.3586437106132507,289.8036193847656,291.1499938964844,258.85821533203125,258.406494140625,279.162109375,292.9859619140625,289.8041381835937,1.0,0.5223537683486938,0.5834072828292847,0.5834072828292847,1.0,1.0,-2.4563357830047607,0.9955011606216432,1.4608347415924072,0.4322860240936279,0.0,0.0,1.0,182.1995544433593,194.0,19.070199966430664,-26356.521484375,1604.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55914306640625,307.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3125,28800.0,0.0,0.0,0.6152482628822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546387066948228e-05,0.0,0.0006243988173082,0.0,0.0,569.7451171875,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
373080,292.9869384765625,297.1499938964844,293.1499938964844,0.3146146535873413,-5730.64306640625,304.1437683105469,0.7807275652885437,0.3626188635826111,0.2809158265590668,292.8818054199219,297.1499938964844,293.1499938964844,0.4770640432834625,-8357.2861328125,304.1287841796875,0.8686755895614624,0.5063270926475525,0.4824728369712829,292.910888671875,297.1499938964844,293.1499938964844,0.4723998010158539,-6124.763671875,304.131103515625,0.8663694858551025,0.5022284388542175,0.3535303175449371,292.8468017578125,297.1499938964844,293.1499938964844,0.526179313659668,-9021.203125,304.1224060058594,0.8916753530502319,0.5477414131164551,0.521032989025116,292.9864501953125,297.1499938964844,293.1499938964844,0.0398848950862884,-6218.49169921875,304.1429138183594,0.4404877424240112,0.0740634724497795,0.3586437106132507,289.8036193847656,291.1499938964844,258.85821533203125,258.406494140625,279.162109375,292.9859619140625,289.8041381835937,1.0,0.5223537683486938,0.5834072828292847,0.5834072828292847,1.0,1.0,-2.4563357830047607,0.9955011606216432,1.4608347415924072,0.4322860240936279,0.0,0.0,1.0,182.1995544433593,194.0,19.070199966430664,-26356.521484375,1604.744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55914306640625,307.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3125,28800.0,0.0,0.0,0.6152482628822327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240145206451416,1.724039077758789,-2.4546387066948228e-05,0.0,0.0006243988173082,0.0,0.0,569.7451171875,0.0,0.0,0.0,0.9412427544593812,4.0,0.0,1.0
373140,293.0071105957031,297.1499938964844,293.1499938964844,0.3147108852863312,-5731.17626953125,304.1456604003906,0.7780112624168396,0.362655907869339,0.2810984551906585,292.90460205078125,297.1499938964844,293.1499938964844,0.4797254204750061,-8391.8896484375,304.13140869140625,0.8668637275695801,0.5084945559501648,0.4847164154052734,292.9301147460937,297.1499938964844,293.1499938964844,0.4749572277069092,-6149.60302734375,304.1331481933594,0.864557683467865,0.5043857097625732,0.355159193277359,292.8682861328125,297.1499938964844,293.1499938964844,0.5302515625953674,-9073.71484375,304.12481689453125,0.8902830481529236,0.5510637164115906,0.5243405103683472,293.0028076171875,297.1499938964844,293.1499938964844,0.0408071279525756,-6292.05419921875,304.14373779296875,0.4408470094203949,0.0748905763030052,0.3631162643432617,289.8134155273437,291.1499938964844,258.903076171875,258.4658203125,279.16265869140625,293.00250244140625,289.8139953613281,1.0,0.52634596824646,0.5847024917602539,0.5847024917602539,1.0,1.0,-2.470595121383667,1.003250241279602,1.467344880104065,0.436919629573822,0.0,0.0,1.0,185.81082153320312,197.0,15.561076164245604,-26529.880859375,1639.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6533203125,307.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1640625,29880.0,0.0,0.0,0.620485246181488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255995273590088,1.7256240844726562,-2.4591539840912446e-05,0.0,0.0006297136424109,0.0,0.0,571.3179321289062,0.0,0.0,0.0,0.9570293426513672,4.0,0.0,1.0
373200,293.0071105957031,297.1499938964844,293.1499938964844,0.3147108852863312,-5731.17626953125,304.1456604003906,0.7780112624168396,0.362655907869339,0.2810984551906585,292.90460205078125,297.1499938964844,293.1499938964844,0.4797254204750061,-8391.8896484375,304.13140869140625,0.8668637275695801,0.5084945559501648,0.4847164154052734,292.9301147460937,297.1499938964844,293.1499938964844,0.4749572277069092,-6149.60302734375,304.1331481933594,0.864557683467865,0.5043857097625732,0.355159193277359,292.8682861328125,297.1499938964844,293.1499938964844,0.5302515625953674,-9073.71484375,304.12481689453125,0.8902830481529236,0.5510637164115906,0.5243405103683472,293.0028076171875,297.1499938964844,293.1499938964844,0.0408071279525756,-6292.05419921875,304.14373779296875,0.4408470094203949,0.0748905763030052,0.3631162643432617,289.8134155273437,291.1499938964844,258.903076171875,258.4658203125,279.16265869140625,293.00250244140625,289.8139953613281,1.0,0.52634596824646,0.5847024917602539,0.5847024917602539,1.0,1.0,-2.470595121383667,1.003250241279602,1.467344880104065,0.436919629573822,0.0,0.0,1.0,185.81082153320312,197.0,15.561076164245604,-26529.880859375,1639.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6533203125,307.9789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1640625,29880.0,0.0,0.0,0.620485246181488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255995273590088,1.7256240844726562,-2.4591539840912446e-05,0.0,0.0006297136424109,0.0,0.0,571.3179321289062,0.0,0.0,0.0,0.9570293426513672,4.0,0.0,1.0
373260,293.0261535644531,297.1499938964844,293.1499938964844,0.3137817084789276,-5716.31884765625,304.14862060546875,0.7751556038856506,0.3624164462089538,0.2810703217983246,292.92645263671875,297.1499938964844,293.1499938964844,0.4808460772037506,-8404.4208984375,304.1356506347656,0.8648914694786072,0.5102801322937012,0.4866096973419189,292.9482116699219,297.1499938964844,293.1499938964844,0.476124107837677,-6159.63818359375,304.1367492675781,0.8626518249511719,0.5062845349311829,0.356611967086792,292.8886108398437,297.1499938964844,293.1499938964844,0.5327425003051758,-9103.982421875,304.12896728515625,0.8887619376182556,0.5540755987167358,0.5273610949516296,293.0177917480469,297.1499938964844,293.1499938964844,0.0414572805166244,-6341.76513671875,304.1447448730469,0.4407922327518463,0.0755774229764938,0.3669497966766357,289.8517150878906,291.1499938964844,258.94683837890625,258.52374267578125,279.1629943847656,293.0172424316406,289.8529052734375,1.0,0.530060350894928,0.5860194563865662,0.5860194563865662,1.0,1.0,-2.482811689376831,1.0101016759872437,1.4727100133895874,0.4411128461360931,0.0,0.0,1.0,189.3831787109375,200.0,38.21327972412109,-26786.56640625,1670.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7302551269531,308.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8359375,29880.0,0.0,0.0,0.6255472302436829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.540801142458804e-05,0.0,0.0006348508759401,0.0,0.0,600.005859375,0.0,0.0,0.0,0.9577214121818542,4.0,0.0,1.0
373320,293.0261535644531,297.1499938964844,293.1499938964844,0.3137817084789276,-5716.31884765625,304.14862060546875,0.7751556038856506,0.3624164462089538,0.2810703217983246,292.92645263671875,297.1499938964844,293.1499938964844,0.4808460772037506,-8404.4208984375,304.1356506347656,0.8648914694786072,0.5102801322937012,0.4866096973419189,292.9482116699219,297.1499938964844,293.1499938964844,0.476124107837677,-6159.63818359375,304.1367492675781,0.8626518249511719,0.5062845349311829,0.356611967086792,292.8886108398437,297.1499938964844,293.1499938964844,0.5327425003051758,-9103.982421875,304.12896728515625,0.8887619376182556,0.5540755987167358,0.5273610949516296,293.0177917480469,297.1499938964844,293.1499938964844,0.0414572805166244,-6341.76513671875,304.1447448730469,0.4407922327518463,0.0755774229764938,0.3669497966766357,289.8517150878906,291.1499938964844,258.94683837890625,258.52374267578125,279.1629943847656,293.0172424316406,289.8529052734375,1.0,0.530060350894928,0.5860194563865662,0.5860194563865662,1.0,1.0,-2.482811689376831,1.0101016759872437,1.4727100133895874,0.4411128461360931,0.0,0.0,1.0,189.3831787109375,200.0,38.21327972412109,-26786.56640625,1670.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7302551269531,308.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8359375,29880.0,0.0,0.0,0.6255472302436829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540117502212524,1.7540371417999268,-2.540801142458804e-05,0.0,0.0006348508759401,0.0,0.0,600.005859375,0.0,0.0,0.0,0.9577214121818542,4.0,0.0,1.0
373380,293.0440368652344,297.1499938964844,293.1499938964844,0.3130079805850982,-5704.3720703125,304.1503601074219,0.7721783518791199,0.3619237542152405,0.2808452844619751,292.9474182128906,297.1499938964844,293.1499938964844,0.4821536839008331,-8420.5576171875,304.13824462890625,0.8627605438232422,0.5116938948631287,0.4881455898284912,292.96514892578125,297.1499938964844,293.1499938964844,0.4776405394077301,-6173.9951171875,304.1386108398437,0.8606661558151245,0.5079593062400818,0.3579018712043762,292.90777587890625,297.1499938964844,293.1499938964844,0.5355765223503113,-9140.0029296875,304.1312561035156,0.8871265053749084,0.5568124651908875,0.5301129221916199,293.03155517578125,297.1499938964844,293.1499938964844,0.0420625545084476,-6389.158203125,304.1454772949219,0.4403705298900604,0.0761356279253959,0.3701956570148468,289.8719177246094,291.1499938964844,258.98931884765625,258.5798645019531,279.1632385253906,293.0307312011719,289.8728942871094,1.0,0.5335128307342529,0.5873566269874573,0.5873566269874573,1.0,1.0,-2.493096113204956,1.0160995721817017,1.4769965410232544,0.4448826014995575,0.0,0.0,1.0,192.9176025390625,203.0,30.58426856994629,-26936.865234375,1700.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8172607421875,308.1535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.23046875,29880.0,0.0,0.0,0.6301857233047485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572052478790283,1.7572307586669922,-2.550061617512256e-05,0.0,0.0006395584205165,0.0,0.0,603.2891235351562,0.0,0.0,0.0,0.9593048691749572,4.0,0.0,1.0
373440,293.0440368652344,297.1499938964844,293.1499938964844,0.3130079805850982,-5704.3720703125,304.1503601074219,0.7721783518791199,0.3619237542152405,0.2808452844619751,292.9474182128906,297.1499938964844,293.1499938964844,0.4821536839008331,-8420.5576171875,304.13824462890625,0.8627605438232422,0.5116938948631287,0.4881455898284912,292.96514892578125,297.1499938964844,293.1499938964844,0.4776405394077301,-6173.9951171875,304.1386108398437,0.8606661558151245,0.5079593062400818,0.3579018712043762,292.90777587890625,297.1499938964844,293.1499938964844,0.5355765223503113,-9140.0029296875,304.1312561035156,0.8871265053749084,0.5568124651908875,0.5301129221916199,293.03155517578125,297.1499938964844,293.1499938964844,0.0420625545084476,-6389.158203125,304.1454772949219,0.4403705298900604,0.0761356279253959,0.3701956570148468,289.8719177246094,291.1499938964844,258.98931884765625,258.5798645019531,279.1632385253906,293.0307312011719,289.8728942871094,1.0,0.5335128307342529,0.5873566269874573,0.5873566269874573,1.0,1.0,-2.493096113204956,1.0160995721817017,1.4769965410232544,0.4448826014995575,0.0,0.0,1.0,192.9176025390625,203.0,30.58426856994629,-26936.865234375,1700.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8172607421875,308.1535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.23046875,29880.0,0.0,0.0,0.6301857233047485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572052478790283,1.7572307586669922,-2.550061617512256e-05,0.0,0.0006395584205165,0.0,0.0,603.2891235351562,0.0,0.0,0.0,0.9593048691749572,4.0,0.0,1.0
373500,293.0525817871094,297.1499938964844,293.1499938964844,0.3125324845314026,-5697.1650390625,304.1511535644531,0.77065110206604,0.361584335565567,0.2806623578071594,292.95751953125,297.1499938964844,293.1499938964844,0.4826654493808746,-8426.75,304.13946533203125,0.8616461157798767,0.5122709274291992,0.4887903928756714,292.9732360839844,297.1499938964844,293.1499938964844,0.4783169031143188,-6180.3916015625,304.13946533203125,0.8596514463424683,0.5087151527404785,0.3584914803504944,292.9169006347656,297.1499938964844,293.1499938964844,0.5368890762329102,-9156.6845703125,304.1322631835937,0.8862755298614502,0.5580860376358032,0.5313981175422668,293.0379943847656,297.1499938964844,293.1499938964844,0.0423232801258564,-6409.5234375,304.14581298828125,0.440039187669754,0.076370470225811,0.3716151416301727,289.88140869140625,291.1499938964844,259.00994873046875,258.6071472167969,279.1633605957031,293.0371398925781,289.88238525390625,1.0,0.5351470112800598,0.5880321860313416,0.5880321860313416,1.0,1.0,-2.4975709915161133,1.0188028812408447,1.478767991065979,0.446620762348175,0.0,0.0,1.0,194.6690673828125,203.0,28.829450607299805,-27007.5390625,1713.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8658447265625,308.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6875,30960.0,0.0,0.0,0.6323152184486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576895952224731,1.757715106010437,-2.551467696321197e-05,0.0,0.0006417195545509,0.0,0.0,603.7881469726562,0.0,0.0,0.0,0.9745450615882874,4.0,0.0,1.0
373560,293.0609436035156,297.1499938964844,293.1499938964844,0.311518520116806,-5681.681640625,304.1528015136719,0.769097089767456,0.3611803352832794,0.2804327011108398,292.96746826171875,297.1499938964844,293.1499938964844,0.4823572039604187,-8420.9482421875,304.1419372558594,0.860499382019043,0.5127593874931335,0.4893556535243988,292.9811096191406,297.1499938964844,293.1499938964844,0.478211373090744,-6178.2958984375,304.1415710449219,0.8586180210113525,0.5094067454338074,0.3590408563613891,292.92578125,297.1499938964844,293.1499938964844,0.5373318791389465,-9160.8994140625,304.1347045898437,0.885403037071228,0.5592960715293884,0.5326269268989563,293.0441589355469,297.1499938964844,293.1499938964844,0.0424668751657009,-6419.14453125,304.1463317871094,0.4396362602710724,0.0765782743692398,0.3729120790958404,289.9095458984375,291.1499938964844,259.0301818847656,258.6338195800781,279.1634521484375,293.0433654785156,289.91180419921875,1.0,0.5367239117622375,0.5887112617492676,0.5887112617492676,1.0,1.0,-2.5016207695007324,1.0213165283203125,1.48030424118042,0.4482644498348236,0.0,0.0,1.0,196.4125061035156,206.0,52.75712585449219,-27160.8828125,1726.9283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9037475585937,308.259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1484375,30960.0,0.0,0.0,0.6344650387763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813507318496704,1.7813769578933716,-2.6206233087577857e-05,0.0,0.0006439014105126,0.0,0.0,628.5017700195312,0.0,0.0,0.0,0.9728577136993408,4.0,0.0,1.0
373620,293.07696533203125,297.1499938964844,293.1499938964844,0.3099086582660675,-5657.6240234375,304.1545104980469,0.7658995389938354,0.3601855039596557,0.2798271179199219,292.9867248535156,297.1499938964844,293.1499938964844,0.4823478460311889,-8419.12109375,304.1446228027344,0.8580982685089111,0.5134789943695068,0.4902374148368835,292.9962158203125,297.1499938964844,293.1499938964844,0.4786991477012634,-6182.2412109375,304.1435241699219,0.8564851880073547,0.5106217265129089,0.3600135147571563,292.9428405761719,297.1499938964844,293.1499938964844,0.5389822721481323,-9181.1708984375,304.13702392578125,0.883577287197113,0.5615168213844299,0.5348973274230957,293.0556945800781,297.1499938964844,293.1499938964844,0.0427984930574893,-6443.79248046875,304.1470031738281,0.438624769449234,0.0769161581993103,0.375152438879013,289.94122314453125,291.1499938964844,259.0692138671875,258.6851806640625,279.1634216308594,293.054443359375,289.9425354003906,1.0,0.5397071838378906,0.5900534391403198,0.5900534391403198,1.0,1.0,-2.508413791656494,1.0257340669631958,1.4826797246932983,0.4512318968772888,0.0,0.0,1.0,199.8809509277344,209.0,44.2540168762207,-27295.046875,1751.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.981201171875,308.3322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,30895.525390625,30960.0,0.0,0.0,0.6385237574577332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877672910690308,1.7877936363220217,-2.6395366148790345e-05,0.0,0.0006480204756371,0.0,0.0,635.3179931640625,0.0,0.0,0.0,0.9760348796844482,4.0,0.0,1.0
373680,293.07696533203125,297.1499938964844,293.1499938964844,0.3099086582660675,-5657.6240234375,304.1545104980469,0.7658995389938354,0.3601855039596557,0.2798271179199219,292.9867248535156,297.1499938964844,293.1499938964844,0.4823478460311889,-8419.12109375,304.1446228027344,0.8580982685089111,0.5134789943695068,0.4902374148368835,292.9962158203125,297.1499938964844,293.1499938964844,0.4786991477012634,-6182.2412109375,304.1435241699219,0.8564851880073547,0.5106217265129089,0.3600135147571563,292.9428405761719,297.1499938964844,293.1499938964844,0.5389822721481323,-9181.1708984375,304.13702392578125,0.883577287197113,0.5615168213844299,0.5348973274230957,293.0556945800781,297.1499938964844,293.1499938964844,0.0427984930574893,-6443.79248046875,304.1470031738281,0.438624769449234,0.0769161581993103,0.375152438879013,289.94122314453125,291.1499938964844,259.0692138671875,258.6851806640625,279.1634216308594,293.054443359375,289.9425354003906,1.0,0.5397071838378906,0.5900534391403198,0.5900534391403198,1.0,1.0,-2.508413791656494,1.0257340669631958,1.4826797246932983,0.4512318968772888,0.0,0.0,1.0,199.8809509277344,209.0,44.2540168762207,-27295.046875,1751.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.981201171875,308.3322448730469,278.1499938964844,0.0,18000.0,313.1499938964844,30895.525390625,30960.0,0.0,0.0,0.6385237574577332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877672910690308,1.7877936363220217,-2.6395366148790345e-05,0.0,0.0006480204756371,0.0,0.0,635.3179931640625,0.0,0.0,0.0,0.9760348796844482,4.0,0.0,1.0
373740,293.0921325683594,297.1499938964844,293.1499938964844,0.3081916272640228,-5632.216796875,304.1558837890625,0.7626122832298279,0.3589584529399872,0.279043972492218,293.005126953125,297.1499938964844,293.1499938964844,0.4821596443653106,-8415.2197265625,304.1466979980469,0.8555858731269836,0.5138798356056213,0.4908176064491272,293.0103454589844,297.1499938964844,293.1499938964844,0.4791575372219085,-6186.15478515625,304.1449279785156,0.8543052077293396,0.5116510987281799,0.3608533143997192,292.9590148925781,297.1499938964844,293.1499938964844,0.5405392050743103,-9200.568359375,304.13873291015625,0.8816621899604797,0.563480019569397,0.5369253158569336,293.0662841796875,297.1499938964844,293.1499938964844,0.0430634878575801,-6463.46826171875,304.1475524902344,0.4373811781406402,0.0771593004465103,0.3769589960575104,289.96661376953125,291.1499938964844,259.10614013671875,258.7335510253906,279.16326904296875,293.0643310546875,289.9678649902344,1.0,0.5424773693084717,0.591374397277832,0.591374397277832,1.0,1.0,-2.5136213302612305,1.0294065475463867,1.4842147827148438,0.4538050889968872,0.0,0.0,1.0,203.3165283203125,212.0,37.96922302246094,-27409.5703125,1773.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0710754394531,308.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.578125,32040.0,0.0,0.0,0.6421219706535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789214849472046,1.7892413139343262,-2.6438128770678304e-05,0.0,0.0006516721332445,0.0,0.0,636.862548828125,0.0,0.0,0.0,0.9917519092559814,4.0,0.0,1.0
373800,293.0921325683594,297.1499938964844,293.1499938964844,0.3081916272640228,-5632.216796875,304.1558837890625,0.7626122832298279,0.3589584529399872,0.279043972492218,293.005126953125,297.1499938964844,293.1499938964844,0.4821596443653106,-8415.2197265625,304.1466979980469,0.8555858731269836,0.5138798356056213,0.4908176064491272,293.0103454589844,297.1499938964844,293.1499938964844,0.4791575372219085,-6186.15478515625,304.1449279785156,0.8543052077293396,0.5116510987281799,0.3608533143997192,292.9590148925781,297.1499938964844,293.1499938964844,0.5405392050743103,-9200.568359375,304.13873291015625,0.8816621899604797,0.563480019569397,0.5369253158569336,293.0662841796875,297.1499938964844,293.1499938964844,0.0430634878575801,-6463.46826171875,304.1475524902344,0.4373811781406402,0.0771593004465103,0.3769589960575104,289.96661376953125,291.1499938964844,259.10614013671875,258.7335510253906,279.16326904296875,293.0643310546875,289.9678649902344,1.0,0.5424773693084717,0.591374397277832,0.591374397277832,1.0,1.0,-2.5136213302612305,1.0294065475463867,1.4842147827148438,0.4538050889968872,0.0,0.0,1.0,203.3165283203125,212.0,37.96922302246094,-27409.5703125,1773.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0710754394531,308.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.578125,32040.0,0.0,0.0,0.6421219706535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789214849472046,1.7892413139343262,-2.6438128770678304e-05,0.0,0.0006516721332445,0.0,0.0,636.862548828125,0.0,0.0,0.0,0.9917519092559814,4.0,0.0,1.0
373860,293.1065979003906,297.1499938964844,293.1499938964844,0.3056014478206634,-5593.54931640625,304.1581726074219,0.7592325210571289,0.3574924170970917,0.2780822515487671,293.0228881835937,297.1499938964844,293.1499938964844,0.4806084930896759,-8391.8076171875,304.1502990722656,0.8529571890830994,0.5139496326446533,0.4910931885242462,293.023681640625,297.1499938964844,293.1499938964844,0.4784137904644012,-6177.263671875,304.14776611328125,0.8520742058753967,0.5124861598014832,0.3615621626377105,292.9744567871094,297.1499938964844,293.1499938964844,0.5406888723373413,-9200.2451171875,304.14215087890625,0.8796551823616028,0.5651871562004089,0.5387147665023804,293.0759582519531,297.1499938964844,293.1499938964844,0.0431228131055831,-6464.83740234375,304.14825439453125,0.4359402358531952,0.0773177668452262,0.378380537033081,290.01727294921875,291.1499938964844,259.14068603515625,258.778564453125,279.16314697265625,293.0736389160156,290.0190124511719,1.0,0.5450484156608582,0.592680811882019,0.592680811882019,1.0,1.0,-2.517303943634033,1.0323665142059326,1.48493754863739,0.4560030400753021,0.0,0.0,1.0,206.7279510498047,215.0,56.70483016967773,-27603.279296875,1793.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1417236328125,308.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.6455882787704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0006551900296472,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
373920,293.1065979003906,297.1499938964844,293.1499938964844,0.3056014478206634,-5593.54931640625,304.1581726074219,0.7592325210571289,0.3574924170970917,0.2780822515487671,293.0228881835937,297.1499938964844,293.1499938964844,0.4806084930896759,-8391.8076171875,304.1502990722656,0.8529571890830994,0.5139496326446533,0.4910931885242462,293.023681640625,297.1499938964844,293.1499938964844,0.4784137904644012,-6177.263671875,304.14776611328125,0.8520742058753967,0.5124861598014832,0.3615621626377105,292.9744567871094,297.1499938964844,293.1499938964844,0.5406888723373413,-9200.2451171875,304.14215087890625,0.8796551823616028,0.5651871562004089,0.5387147665023804,293.0759582519531,297.1499938964844,293.1499938964844,0.0431228131055831,-6464.83740234375,304.14825439453125,0.4359402358531952,0.0773177668452262,0.378380537033081,290.01727294921875,291.1499938964844,259.14068603515625,258.778564453125,279.16314697265625,293.0736389160156,290.0190124511719,1.0,0.5450484156608582,0.592680811882019,0.592680811882019,1.0,1.0,-2.517303943634033,1.0323665142059326,1.48493754863739,0.4560030400753021,0.0,0.0,1.0,206.7279510498047,215.0,56.70483016967773,-27603.279296875,1793.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1417236328125,308.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.6455882787704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0006551900296472,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
