time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.1203308105469,297.1499938964844,293.1499938964844,0.3032363057136535,-5558.716796875,304.1593933105469,0.755774974822998,0.3558055460453033,0.2769482433795929,293.0399475097656,297.1499938964844,293.1499938964844,0.4793711304664612,-8373.7275390625,304.1522521972656,0.8502246141433716,0.5137085318565369,0.4910698533058166,293.0361328125,297.1499938964844,293.1499938964844,0.4781443476676941,-6173.939453125,304.1489562988281,0.8498075008392334,0.5131574869155884,0.3621504306793213,292.989013671875,297.1499938964844,293.1499938964844,0.5413163900375366,-9207.4794921875,304.1437072753906,0.8775796294212341,0.5666812658309937,0.5402923822402954,293.08477783203125,297.1499938964844,293.1499938964844,0.043198250234127,-6468.8203125,304.1487121582031,0.4343382716178894,0.0774003192782402,0.3794533908367157,290.04901123046875,291.1499938964844,259.172607421875,258.81982421875,279.1629333496094,293.08251953125,290.05047607421875,1.0,0.5474315285682678,0.5939664244651794,0.5939664244651794,1.0,1.0,-2.51956558227539,1.0346544981002808,1.48491108417511,0.4578393101692199,0.0,0.0,1.0,210.11070251464844,218.0,47.19506454467773,-27695.876953125,1811.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2202453613281,308.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5546875,32040.0,0.0,0.0,0.6486815810203552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197418451309204,1.819769263267517,-2.734798363235313e-05,0.0,0.0006583293434232,0.0,0.0,670.02001953125,0.0,0.0,0.0,0.9934369325637816,4.0,0.0,1.0
374040,293.1203308105469,297.1499938964844,293.1499938964844,0.3032363057136535,-5558.716796875,304.1593933105469,0.755774974822998,0.3558055460453033,0.2769482433795929,293.0399475097656,297.1499938964844,293.1499938964844,0.4793711304664612,-8373.7275390625,304.1522521972656,0.8502246141433716,0.5137085318565369,0.4910698533058166,293.0361328125,297.1499938964844,293.1499938964844,0.4781443476676941,-6173.939453125,304.1489562988281,0.8498075008392334,0.5131574869155884,0.3621504306793213,292.989013671875,297.1499938964844,293.1499938964844,0.5413163900375366,-9207.4794921875,304.1437072753906,0.8775796294212341,0.5666812658309937,0.5402923822402954,293.08477783203125,297.1499938964844,293.1499938964844,0.043198250234127,-6468.8203125,304.1487121582031,0.4343382716178894,0.0774003192782402,0.3794533908367157,290.04901123046875,291.1499938964844,259.172607421875,258.81982421875,279.1629333496094,293.08251953125,290.05047607421875,1.0,0.5474315285682678,0.5939664244651794,0.5939664244651794,1.0,1.0,-2.51956558227539,1.0346544981002808,1.48491108417511,0.4578393101692199,0.0,0.0,1.0,210.11070251464844,218.0,47.19506454467773,-27695.876953125,1811.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2202453613281,308.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5546875,32040.0,0.0,0.0,0.6486815810203552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197418451309204,1.819769263267517,-2.734798363235313e-05,0.0,0.0006583293434232,0.0,0.0,670.02001953125,0.0,0.0,0.0,0.9934369325637816,4.0,0.0,1.0
374100,293.1269226074219,297.1499938964844,293.1499938964844,0.3019956648349762,-5540.47412109375,304.1599426269531,0.7540233135223389,0.3548835217952728,0.2763203978538513,293.0482177734375,297.1499938964844,293.1499938964844,0.4786534011363983,-8363.390625,304.15313720703125,0.8488252758979797,0.5134739279747009,0.4909513592720032,293.04205322265625,297.1499938964844,293.1499938964844,0.477974534034729,-6171.966796875,304.1494445800781,0.8486673831939697,0.5134360790252686,0.3624049425125122,292.9959716796875,297.1499938964844,293.1499938964844,0.541574239730835,-9210.4287109375,304.1443786621094,0.8765245079994202,0.5673545598983765,0.5410115718841553,293.0888977050781,297.1499938964844,293.1499938964844,0.0432151593267917,-6469.1943359375,304.14892578125,0.433488667011261,0.0774158164858818,0.3798713684082031,290.0638732910156,291.1499938964844,259.1875,258.83892822265625,279.1628112792969,293.0867919921875,290.0653076171875,1.0,0.5485571622848511,0.594598114490509,0.594598114490509,1.0,1.0,-2.5202083587646484,1.035563349723816,1.4846450090408323,0.4586286246776581,0.0,0.0,1.0,211.789794921875,218.0,44.60750198364258,-27738.44140625,1819.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2637939453125,308.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.90625,33120.0,0.0,0.0,0.6500599980354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201782703399656,1.820205569267273,-2.73610985459527e-05,0.0,0.0006597283063456,0.0,0.0,670.5021362304688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333312988281,297.1499938964844,293.1499938964844,0.3004654347896576,-5517.74169921875,304.1609191894531,0.7522614598274231,0.3539199233055115,0.2756583094596863,293.0563659667969,297.1499938964844,293.1499938964844,0.4774691462516784,-8346.2412109375,304.1547241210937,0.8474043607711792,0.5131628513336182,0.4907635152339935,293.0477905273437,297.1499938964844,293.1499938964844,0.4773794412612915,-6165.3798828125,304.150634765625,0.8475221991539001,0.513674795627594,0.3626336753368377,293.0027160644531,297.1499938964844,293.1499938964844,0.5413448214530945,-9206.423828125,304.14581298828125,0.8754578232765198,0.5679776072502136,0.5416861176490784,293.0928649902344,297.1499938964844,293.1499938964844,0.043167520314455,-6463.66650390625,304.1492004394531,0.4326107501983642,0.0774145424365997,0.3802165389060974,290.08868408203125,291.1499938964844,259.2016296386719,258.85693359375,279.1626892089844,293.0910339355469,290.0906066894531,1.0,0.5496426820755005,0.5952208638191223,0.5952208638191223,1.0,1.0,-2.520547389984131,1.0363235473632812,1.48422372341156,0.4593355059623718,0.0,0.0,1.0,213.4625701904297,221.0,55.65128326416016,-27819.509765625,1826.8714599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30230712890625,308.6727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6514083743095398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.000661096710246,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1455078125,297.1499938964844,293.1499938964844,0.2977128028869629,-5477.2734375,304.161865234375,0.7487114071846008,0.351868212223053,0.274238646030426,293.072265625,297.1499938964844,293.1499938964844,0.4754970073699951,-8318.2861328125,304.15643310546875,0.8444900512695312,0.5123132467269897,0.4901699125766754,293.0587463378906,297.1499938964844,293.1499938964844,0.476714164018631,-6158.2021484375,304.1515197753906,0.8452115654945374,0.5140427350997925,0.3630104660987854,293.01568603515625,297.1499938964844,293.1499938964844,0.5414425730705261,-9206.8916015625,304.14703369140625,0.8732848763465881,0.5690825581550598,0.5428962111473083,293.1002502441406,297.1499938964844,293.1499938964844,0.0431130304932594,-6457.15185546875,304.1495666503906,0.4307695627212524,0.0773638039827346,0.3806857168674469,290.1205749511719,291.1499938964844,259.2275390625,258.8894958496094,279.1623229980469,293.0992736816406,290.1221008300781,1.0,0.5516942143440247,0.5964357256889343,0.5964357256889343,1.0,1.0,-2.520298957824707,1.037387728691101,1.482911229133606,0.4604927003383636,0.0,0.0,1.0,216.79165649414065,224.0,47.27501678466797,-27888.21875,1840.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3857727050781,308.7471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6538000702857971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006635239114984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1455078125,297.1499938964844,293.1499938964844,0.2977128028869629,-5477.2734375,304.161865234375,0.7487114071846008,0.351868212223053,0.274238646030426,293.072265625,297.1499938964844,293.1499938964844,0.4754970073699951,-8318.2861328125,304.15643310546875,0.8444900512695312,0.5123132467269897,0.4901699125766754,293.0587463378906,297.1499938964844,293.1499938964844,0.476714164018631,-6158.2021484375,304.1515197753906,0.8452115654945374,0.5140427350997925,0.3630104660987854,293.01568603515625,297.1499938964844,293.1499938964844,0.5414425730705261,-9206.8916015625,304.14703369140625,0.8732848763465881,0.5690825581550598,0.5428962111473083,293.1002502441406,297.1499938964844,293.1499938964844,0.0431130304932594,-6457.15185546875,304.1495666503906,0.4307695627212524,0.0773638039827346,0.3806857168674469,290.1205749511719,291.1499938964844,259.2275390625,258.8894958496094,279.1623229980469,293.0992736816406,290.1221008300781,1.0,0.5516942143440247,0.5964357256889343,0.5964357256889343,1.0,1.0,-2.520298957824707,1.037387728691101,1.482911229133606,0.4604927003383636,0.0,0.0,1.0,216.79165649414065,224.0,47.27501678466797,-27888.21875,1840.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3857727050781,308.7471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6538000702857971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006635239114984,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.156982421875,297.1499938964844,293.1499938964844,0.2947925329208374,-5434.29296875,304.16278076171875,0.7451347708702087,0.3496558964252472,0.2726955711841583,293.0875549316406,297.1499938964844,293.1499938964844,0.4731748402118683,-8285.5166015625,304.1581420898437,0.8414957523345947,0.511176347732544,0.489303708076477,293.0689697265625,297.1499938964844,293.1499938964844,0.4758718609809875,-6149.23388671875,304.15240478515625,0.8428902626037598,0.5142770409584045,0.3632940351963043,293.02783203125,297.1499938964844,293.1499938964844,0.5413019061088562,-9204.208984375,304.14825439453125,0.8710779547691345,0.5700135827064514,0.5439420342445374,293.1069641113281,297.1499938964844,293.1499938964844,0.0430009886622428,-6445.95166015625,304.14990234375,0.4288437664508819,0.0772563889622688,0.3808923661708832,290.1526794433594,291.1499938964844,259.25,258.9171142578125,279.161865234375,293.1073303222656,290.1542663574219,1.0,0.5535968542098999,0.5975993871688843,0.5975993871688843,1.0,1.0,-2.51892352104187,1.0378825664520264,1.4810408353805542,0.4613220393657684,0.0,0.0,1.0,220.09420776367188,227.0,45.75286483764648,-27955.24609375,1852.9769287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47607421875,308.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6557703614234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655235774815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.156982421875,297.1499938964844,293.1499938964844,0.2947925329208374,-5434.29296875,304.16278076171875,0.7451347708702087,0.3496558964252472,0.2726955711841583,293.0875549316406,297.1499938964844,293.1499938964844,0.4731748402118683,-8285.5166015625,304.1581420898437,0.8414957523345947,0.511176347732544,0.489303708076477,293.0689697265625,297.1499938964844,293.1499938964844,0.4758718609809875,-6149.23388671875,304.15240478515625,0.8428902626037598,0.5142770409584045,0.3632940351963043,293.02783203125,297.1499938964844,293.1499938964844,0.5413019061088562,-9204.208984375,304.14825439453125,0.8710779547691345,0.5700135827064514,0.5439420342445374,293.1069641113281,297.1499938964844,293.1499938964844,0.0430009886622428,-6445.95166015625,304.14990234375,0.4288437664508819,0.0772563889622688,0.3808923661708832,290.1526794433594,291.1499938964844,259.25,258.9171142578125,279.161865234375,293.1073303222656,290.1542663574219,1.0,0.5535968542098999,0.5975993871688843,0.5975993871688843,1.0,1.0,-2.51892352104187,1.0378825664520264,1.4810408353805542,0.4613220393657684,0.0,0.0,1.0,220.09420776367188,227.0,45.75286483764648,-27955.24609375,1852.9769287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47607421875,308.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6557703614234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655235774815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1684265136719,297.1499938964844,293.1499938964844,0.2916034460067749,-5387.22412109375,304.1638488769531,0.741403341293335,0.3471554219722748,0.2709777653217315,293.1030578613281,297.1499938964844,293.1499938964844,0.4703738093376159,-8246.0224609375,304.1601257324219,0.838293194770813,0.50961834192276,0.4881008267402649,293.079345703125,297.1499938964844,293.1499938964844,0.4747077524662018,-6136.90283203125,304.153564453125,0.8404224514961243,0.5142318606376648,0.3634280264377594,293.04010009765625,297.1499938964844,293.1499938964844,0.5407701730728149,-9196.1875,304.1497497558594,0.8686944246292114,0.5706243515014648,0.5447482466697693,293.11395263671875,297.1499938964844,293.1499938964844,0.0427436269819736,-6422.78515625,304.1503601074219,0.4265483319759369,0.0769319608807563,0.3804439902305603,290.1868591308594,291.1499938964844,259.26715087890625,258.9386291503906,279.16143798828125,293.115966796875,290.1885986328125,1.0,0.5553250312805176,0.5987186431884766,0.5987186431884766,1.0,1.0,-2.515643835067749,1.0374572277069092,1.4781866073608398,0.4616661667823791,0.0,0.0,1.0,223.4744110107422,230.0,47.719757080078125,-28011.392578125,1862.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5685729980469,308.91387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6573560833930969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006671328446827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1684265136719,297.1499938964844,293.1499938964844,0.2916034460067749,-5387.22412109375,304.1638488769531,0.741403341293335,0.3471554219722748,0.2709777653217315,293.1030578613281,297.1499938964844,293.1499938964844,0.4703738093376159,-8246.0224609375,304.1601257324219,0.838293194770813,0.50961834192276,0.4881008267402649,293.079345703125,297.1499938964844,293.1499938964844,0.4747077524662018,-6136.90283203125,304.153564453125,0.8404224514961243,0.5142318606376648,0.3634280264377594,293.04010009765625,297.1499938964844,293.1499938964844,0.5407701730728149,-9196.1875,304.1497497558594,0.8686944246292114,0.5706243515014648,0.5447482466697693,293.11395263671875,297.1499938964844,293.1499938964844,0.0427436269819736,-6422.78515625,304.1503601074219,0.4265483319759369,0.0769319608807563,0.3804439902305603,290.1868591308594,291.1499938964844,259.26715087890625,258.9386291503906,279.16143798828125,293.115966796875,290.1885986328125,1.0,0.5553250312805176,0.5987186431884766,0.5987186431884766,1.0,1.0,-2.515643835067749,1.0374572277069092,1.4781866073608398,0.4616661667823791,0.0,0.0,1.0,223.4744110107422,230.0,47.719757080078125,-28011.392578125,1862.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5685729980469,308.91387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6573560833930969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006671328446827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.17987060546875,297.1499938964844,293.1499938964844,0.2880098223686218,-5333.9755859375,304.16522216796875,0.7374111413955688,0.344365507364273,0.2690248787403106,293.1188049316406,297.1499938964844,293.1499938964844,0.4668898582458496,-8196.845703125,304.1625366210937,0.8347707390785217,0.5076144933700562,0.4864653646945953,293.08984375,297.1499938964844,293.1499938964844,0.4730182290077209,-6119.048828125,304.1551818847656,0.8376986384391785,0.5138900876045227,0.3633446991443634,293.0525207519531,297.1499938964844,293.1499938964844,0.539620041847229,-9179.650390625,304.1517333984375,0.8660172820091248,0.5708889365196228,0.545215904712677,293.1214294433594,297.1499938964844,293.1499938964844,0.0422006547451019,-6376.10009765625,304.1511535644531,0.4235252141952514,0.0763323754072189,0.3787166476249695,290.2256774902344,291.1499938964844,259.2776794433594,258.9534912109375,279.1610107421875,293.1253967285156,290.2276611328125,1.0,0.5567925572395325,0.5997989177703857,0.5997989177703857,1.0,1.0,-2.509307146072388,1.035597562789917,1.4737095832824707,0.4612397253513336,0.0,0.0,1.0,226.9886779785156,233.0,53.012020111083984,-28049.017578125,1868.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6635131835937,309.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6585395932197571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006683339597657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.17987060546875,297.1499938964844,293.1499938964844,0.2880098223686218,-5333.9755859375,304.16522216796875,0.7374111413955688,0.344365507364273,0.2690248787403106,293.1188049316406,297.1499938964844,293.1499938964844,0.4668898582458496,-8196.845703125,304.1625366210937,0.8347707390785217,0.5076144933700562,0.4864653646945953,293.08984375,297.1499938964844,293.1499938964844,0.4730182290077209,-6119.048828125,304.1551818847656,0.8376986384391785,0.5138900876045227,0.3633446991443634,293.0525207519531,297.1499938964844,293.1499938964844,0.539620041847229,-9179.650390625,304.1517333984375,0.8660172820091248,0.5708889365196228,0.545215904712677,293.1214294433594,297.1499938964844,293.1499938964844,0.0422006547451019,-6376.10009765625,304.1511535644531,0.4235252141952514,0.0763323754072189,0.3787166476249695,290.2256774902344,291.1499938964844,259.2776794433594,258.9534912109375,279.1610107421875,293.1253967285156,290.2276611328125,1.0,0.5567925572395325,0.5997989177703857,0.5997989177703857,1.0,1.0,-2.509307146072388,1.035597562789917,1.4737095832824707,0.4612397253513336,0.0,0.0,1.0,226.9886779785156,233.0,53.012020111083984,-28049.017578125,1868.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6635131835937,309.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6585395932197571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006683339597657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1854248046875,297.1499938964844,293.1499938964844,0.2860963940620422,-5305.56298828125,304.1659240722656,0.7353807687759399,0.3428960144519806,0.2679871320724487,293.1265869140625,297.1499938964844,293.1499938964844,0.4649251401424408,-8169.1298828125,304.1638488769531,0.8329538106918335,0.5064798593521118,0.485516756772995,293.094970703125,297.1499938964844,293.1499938964844,0.4720097482204437,-6108.4296875,304.15606689453125,0.8363067507743835,0.5136434435844421,0.3632456958293915,293.05859375,297.1499938964844,293.1499938964844,0.538844883441925,-9168.6787109375,304.15283203125,0.8646396994590759,0.5709269046783447,0.5453546047210693,293.1251220703125,297.1499938964844,293.1499938964844,0.0418514981865882,-6346.35986328125,304.1515808105469,0.4218706488609314,0.0759656503796577,0.3775153160095215,290.246826171875,291.1499938964844,259.2806091308594,258.9585876464844,279.16070556640625,293.13018798828125,290.2489013671875,1.0,0.557432234287262,0.6003128886222839,0.6003128886222839,1.0,1.0,-2.505305767059326,1.0342612266540527,1.4710445404052734,0.4607982635498047,0.0,0.0,1.0,228.742416381836,233.0,55.96181869506836,-28062.912109375,1870.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118530273437,309.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6589782238006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006687791319563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1908264160156,297.1499938964844,293.1499938964844,0.2841209471225738,-5276.1923828125,304.1666259765625,0.7333422303199768,0.3413856923580169,0.2669165432453155,293.1342468261719,297.1499938964844,293.1499938964844,0.4628334939479828,-8139.6416015625,304.1651306152344,0.8311168551445007,0.505268394947052,0.4844932854175567,293.0999755859375,297.1499938964844,293.1499938964844,0.4709118902683258,-6096.89697265625,304.156982421875,0.8349123001098633,0.513356626033783,0.3631170094013214,293.0645751953125,297.1499938964844,293.1499938964844,0.5379578471183777,-9156.2158203125,304.1539306640625,0.8632557988166809,0.5709133744239807,0.5454422235488892,293.1287536621094,297.1499938964844,293.1499938964844,0.0414651110768318,-6313.55419921875,304.1519775390625,0.4201691150665283,0.0755670666694641,0.3761540055274963,290.2689208984375,291.1499938964844,259.2821044921875,258.9622497558594,279.1603698730469,293.135009765625,290.2711181640625,1.0,0.5580166578292847,0.6008052229881287,0.6008052229881287,1.0,1.0,-2.5008788108825684,1.032708764076233,1.4681700468063354,0.4602318704128265,0.0,0.0,1.0,230.4818115234375,236.0,58.793827056884766,-28074.115234375,1871.0345458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76043701171875,309.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6593194007873535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006691253511235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.201171875,297.1499938964844,293.1499938964844,0.2800075709819793,-5214.92236328125,304.1679382324219,0.729246199131012,0.3382512032985687,0.2646851241588592,293.1492614746094,297.1499938964844,293.1499938964844,0.4583005011081695,-8075.79248046875,304.1676330566406,0.8273929953575134,0.5026242733001709,0.4822331070899963,293.1095886230469,297.1499938964844,293.1499938964844,0.4684792160987854,-6071.4306640625,304.15869140625,0.8321306109428406,0.5126743316650391,0.3627801537513733,293.0760498046875,297.1499938964844,293.1499938964844,0.5358824729919434,-9127.3173828125,304.15606689453125,0.8604877591133118,0.570745050907135,0.5454787611961365,293.1357116699219,297.1499938964844,293.1499938964844,0.0406034402549266,-6240.62060546875,304.1527709960937,0.4166883826255798,0.0746930241584777,0.3730482459068298,290.3155822753906,291.1499938964844,259.28106689453125,258.9654541015625,279.1595458984375,293.14453125,290.31793212890625,1.0,0.5590335726737976,0.6017187833786011,0.6017187833786011,1.0,1.0,-2.490918159484864,1.0290274620056152,1.4618908166885376,0.4587600529193878,0.0,0.0,1.0,233.9081115722656,239.0,63.71253967285156,-28088.603515625,1871.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8574523925781,309.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6597115397453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006695233169011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.201171875,297.1499938964844,293.1499938964844,0.2800075709819793,-5214.92236328125,304.1679382324219,0.729246199131012,0.3382512032985687,0.2646851241588592,293.1492614746094,297.1499938964844,293.1499938964844,0.4583005011081695,-8075.79248046875,304.1676330566406,0.8273929953575134,0.5026242733001709,0.4822331070899963,293.1095886230469,297.1499938964844,293.1499938964844,0.4684792160987854,-6071.4306640625,304.15869140625,0.8321306109428406,0.5126743316650391,0.3627801537513733,293.0760498046875,297.1499938964844,293.1499938964844,0.5358824729919434,-9127.3173828125,304.15606689453125,0.8604877591133118,0.570745050907135,0.5454787611961365,293.1357116699219,297.1499938964844,293.1499938964844,0.0406034402549266,-6240.62060546875,304.1527709960937,0.4166883826255798,0.0746930241584777,0.3730482459068298,290.3155822753906,291.1499938964844,259.28106689453125,258.9654541015625,279.1595458984375,293.14453125,290.31793212890625,1.0,0.5590335726737976,0.6017187833786011,0.6017187833786011,1.0,1.0,-2.490918159484864,1.0290274620056152,1.4618908166885376,0.4587600529193878,0.0,0.0,1.0,233.9081115722656,239.0,63.71253967285156,-28088.603515625,1871.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8574523925781,309.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6597115397453308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006695233169011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2109375,297.1499938964844,293.1499938964844,0.2757150828838348,-5150.8232421875,304.1690979003906,0.7251132726669312,0.3349767923355102,0.2623441219329834,293.16375732421875,297.1499938964844,293.1499938964844,0.4533568024635315,-8006.2109375,304.16998291015625,0.8236010074615479,0.4997002780437469,0.4797055423259735,293.1186218261719,297.1499938964844,293.1499938964844,0.4657832086086273,-6043.3154296875,304.1602783203125,0.8293650150299072,0.5118633508682251,0.3623502850532532,293.0869445800781,297.1499938964844,293.1499938964844,0.5334653854370117,-9093.955078125,304.1580810546875,0.8577314019203186,0.5704072713851929,0.5453506112098694,293.1422119140625,297.1499938964844,293.1499938964844,0.0396528989076614,-6160.34765625,304.1534118652344,0.4131641387939453,0.0737389251589775,0.3695501685142517,290.36474609375,291.1499938964844,259.275146484375,258.9636535644531,279.1586303710937,293.1539001464844,290.3671875,1.0,0.5598752498626709,0.6025350689888,0.6025350689888,1.0,1.0,-2.4797005653381348,1.0246752500534058,1.455025315284729,0.456887423992157,0.0,0.0,1.0,237.26754760742188,242.0,67.45110321044922,-28092.49609375,1868.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,309.28729248046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6613358855247498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006711718160659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2109375,297.1499938964844,293.1499938964844,0.2757150828838348,-5150.8232421875,304.1690979003906,0.7251132726669312,0.3349767923355102,0.2623441219329834,293.16375732421875,297.1499938964844,293.1499938964844,0.4533568024635315,-8006.2109375,304.16998291015625,0.8236010074615479,0.4997002780437469,0.4797055423259735,293.1186218261719,297.1499938964844,293.1499938964844,0.4657832086086273,-6043.3154296875,304.1602783203125,0.8293650150299072,0.5118633508682251,0.3623502850532532,293.0869445800781,297.1499938964844,293.1499938964844,0.5334653854370117,-9093.955078125,304.1580810546875,0.8577314019203186,0.5704072713851929,0.5453506112098694,293.1422119140625,297.1499938964844,293.1499938964844,0.0396528989076614,-6160.34765625,304.1534118652344,0.4131641387939453,0.0737389251589775,0.3695501685142517,290.36474609375,291.1499938964844,259.275146484375,258.9636535644531,279.1586303710937,293.1539001464844,290.3671875,1.0,0.5598752498626709,0.6025350689888,0.6025350689888,1.0,1.0,-2.4797005653381348,1.0246752500534058,1.455025315284729,0.456887423992157,0.0,0.0,1.0,237.26754760742188,242.0,67.45110321044922,-28092.49609375,1868.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,309.28729248046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6613358855247498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006711718160659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2203063964844,297.1499938964844,293.1499938964844,0.2711638212203979,-5082.564453125,304.1703186035156,0.7208938002586365,0.3315322697162628,0.2598868012428283,293.1779479980469,297.1499938964844,293.1499938964844,0.4478846192359924,-7929.0400390625,304.1724548339844,0.8197107315063477,0.496475487947464,0.4769091010093689,293.12713623046875,297.1499938964844,293.1499938964844,0.4627123773097992,-6011.28271484375,304.1619873046875,0.8266069889068604,0.5109337568283081,0.3618373274803161,293.0972595214844,297.1499938964844,293.1499938964844,0.5305817127227783,-9054.259765625,304.1601867675781,0.8549841046333313,0.5699130296707153,0.5450741648674011,293.148193359375,297.1499938964844,293.1499938964844,0.0386179685592651,-6072.7861328125,304.15399169921875,0.4096182286739349,0.0727219879627227,0.3657508790493011,290.4197692871094,291.1499938964844,259.264892578125,258.9574279785156,279.1577453613281,293.1632080078125,290.4225769042969,1.0,0.5605676770210266,0.6032635569572449,0.6032635569572449,1.0,1.0,-2.467355489730835,1.0197206735610962,1.4476349353790283,0.4546564221382141,0.0,0.0,1.0,240.5775909423828,245.0,75.24208068847656,-28105.76953125,1864.9476318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06903076171875,309.4020080566406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6613667607307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006712031899951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2203063964844,297.1499938964844,293.1499938964844,0.2711638212203979,-5082.564453125,304.1703186035156,0.7208938002586365,0.3315322697162628,0.2598868012428283,293.1779479980469,297.1499938964844,293.1499938964844,0.4478846192359924,-7929.0400390625,304.1724548339844,0.8197107315063477,0.496475487947464,0.4769091010093689,293.12713623046875,297.1499938964844,293.1499938964844,0.4627123773097992,-6011.28271484375,304.1619873046875,0.8266069889068604,0.5109337568283081,0.3618373274803161,293.0972595214844,297.1499938964844,293.1499938964844,0.5305817127227783,-9054.259765625,304.1601867675781,0.8549841046333313,0.5699130296707153,0.5450741648674011,293.148193359375,297.1499938964844,293.1499938964844,0.0386179685592651,-6072.7861328125,304.15399169921875,0.4096182286739349,0.0727219879627227,0.3657508790493011,290.4197692871094,291.1499938964844,259.264892578125,258.9574279785156,279.1577453613281,293.1632080078125,290.4225769042969,1.0,0.5605676770210266,0.6032635569572449,0.6032635569572449,1.0,1.0,-2.467355489730835,1.0197206735610962,1.4476349353790283,0.4546564221382141,0.0,0.0,1.0,240.5775909423828,245.0,75.24208068847656,-28105.76953125,1864.9476318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06903076171875,309.4020080566406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6613667607307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006712031899951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22979736328125,297.1499938964844,293.1499938964844,0.2663261592388153,-5009.72509765625,304.1716003417969,0.7164506316184998,0.3278241753578186,0.2572387158870697,293.1922607421875,297.1499938964844,293.1499938964844,0.4418939054012298,-7844.4208984375,304.1749267578125,0.8156253099441528,0.4928641617298126,0.473760038614273,293.1351318359375,297.1499938964844,293.1499938964844,0.4593617916107178,-5976.38720703125,304.16357421875,0.8238261342048645,0.5098850727081299,0.3612416982650757,293.1070556640625,297.1499938964844,293.1499938964844,0.5273392796516418,-9009.81640625,304.1622009277344,0.8522204160690308,0.569263219833374,0.5446513295173645,293.1536865234375,297.1499938964844,293.1499938964844,0.0375242345035076,-5980.0732421875,304.15447998046875,0.40602508187294,0.0716499015688896,0.3617036044597626,290.4783935546875,291.1499938964844,259.2509155273437,258.9472961425781,279.15704345703125,293.1728210449219,290.4813232421875,1.0,0.5611168742179871,0.6039331555366516,0.6039331555366516,1.0,1.0,-2.453744411468506,1.0141279697418213,1.439616560935974,0.4520632326602936,0.0,0.0,1.0,243.8708038330078,248.0,80.13114166259766,-28103.75,1859.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789855957031,309.51220703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6610056161880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708366563543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22979736328125,297.1499938964844,293.1499938964844,0.2663261592388153,-5009.72509765625,304.1716003417969,0.7164506316184998,0.3278241753578186,0.2572387158870697,293.1922607421875,297.1499938964844,293.1499938964844,0.4418939054012298,-7844.4208984375,304.1749267578125,0.8156253099441528,0.4928641617298126,0.473760038614273,293.1351318359375,297.1499938964844,293.1499938964844,0.4593617916107178,-5976.38720703125,304.16357421875,0.8238261342048645,0.5098850727081299,0.3612416982650757,293.1070556640625,297.1499938964844,293.1499938964844,0.5273392796516418,-9009.81640625,304.1622009277344,0.8522204160690308,0.569263219833374,0.5446513295173645,293.1536865234375,297.1499938964844,293.1499938964844,0.0375242345035076,-5980.0732421875,304.15447998046875,0.40602508187294,0.0716499015688896,0.3617036044597626,290.4783935546875,291.1499938964844,259.2509155273437,258.9472961425781,279.15704345703125,293.1728210449219,290.4813232421875,1.0,0.5611168742179871,0.6039331555366516,0.6039331555366516,1.0,1.0,-2.453744411468506,1.0141279697418213,1.439616560935974,0.4520632326602936,0.0,0.0,1.0,243.8708038330078,248.0,80.13114166259766,-28103.75,1859.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789855957031,309.51220703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6610056161880493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708366563543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2344055175781,297.1499938964844,293.1499938964844,0.2638324201107025,-4972.083984375,304.1722106933594,0.7141355276107788,0.3259061872959137,0.2558548152446747,293.1992492675781,297.1499938964844,293.1499938964844,0.4387522935867309,-7800.01708984375,304.1761169433594,0.8135100603103638,0.4909527599811554,0.4720712006092071,293.13897705078125,297.1499938964844,293.1499938964844,0.4576146304607391,-5958.21630859375,304.1642761230469,0.8224294781684875,0.5093210935592651,0.3609152734279632,293.1117248535156,297.1499938964844,293.1499938964844,0.5256211161613464,-8986.3359375,304.1630859375,0.8508374094963074,0.5688852667808533,0.5443886518478394,293.1562805175781,297.1499938964844,293.1499938964844,0.0369586497545242,-5932.05908203125,304.1546936035156,0.4041932821273803,0.071091279387474,0.3595821261405945,290.5082702636719,291.1499938964844,259.24273681640625,258.94091796875,279.1567687988281,293.1776733398437,290.51123046875,1.0,0.561340868473053,0.6042483448982239,0.6042483448982239,1.0,1.0,-2.4465034008026123,1.011113166809082,1.4353902339935305,0.4506415128707886,0.0,0.0,1.0,245.5078582763672,248.0,81.6523208618164,-28097.21875,1855.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314147949219,309.5654602050781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6654874682426453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006753851776011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2388610839844,297.1499938964844,293.1499938964844,0.2612297832965851,-4932.63916015625,304.17291259765625,0.7117624878883362,0.323963850736618,0.2544487118721008,293.2060852050781,297.1499938964844,293.1499938964844,0.4354068338871002,-7752.56298828125,304.1774597167969,0.8113548755645752,0.4889887571334839,0.4703294038772583,293.1426696777344,297.1499938964844,293.1499938964844,0.4556851983070373,-5938.052734375,304.1651916503906,0.8210321068763733,0.5087331533432007,0.3605721890926361,293.1163024902344,297.1499938964844,293.1499938964844,0.5236860513687134,-8959.7666015625,304.16424560546875,0.8494588136672974,0.5684749484062195,0.5440954566001892,293.1588134765625,297.1499938964844,293.1499938964844,0.0363643951714038,-5881.32275390625,304.1549377441406,0.4023275673389435,0.0705188065767288,0.3573961555957794,290.5419921875,291.1499938964844,259.2338256835937,258.9338073730469,279.1564636230469,293.1824645996094,290.5458068847656,1.0,0.5615360736846924,0.6045504808425903,0.6045504808425903,1.0,1.0,-2.439033269882202,1.0079809427261353,1.431052327156067,0.4491512179374695,0.0,0.0,1.0,247.13528442382807,251.0,90.07807159423828,-28118.55859375,1851.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,309.6506042480469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.66563880443573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006755387294106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2472229003906,297.1499938964844,293.1499938964844,0.2557689249515533,-4849.49169921875,304.1743469238281,0.7068179249763489,0.3200157582759857,0.2515844106674194,293.2191772460937,297.1499938964844,293.1499938964844,0.4281934201717376,-7649.9365234375,304.1802978515625,0.8069026470184326,0.4849079251289367,0.4666976630687713,293.1497497558594,297.1499938964844,293.1499938964844,0.4513461589813232,-5892.5947265625,304.1673278808594,0.8182271122932434,0.5074801445007324,0.3598323166370392,293.12506103515625,297.1499938964844,293.1499938964844,0.5192369222640991,-8898.5849609375,304.1669006347656,0.8467102646827698,0.5675507187843323,0.5434117317199707,293.1635437011719,297.1499938964844,293.1499938964844,0.0351050198078155,-5772.9677734375,304.1553649902344,0.3984438180923462,0.0693342313170433,0.3528384268283844,290.6203918457031,291.1499938964844,259.21417236328125,258.91754150390625,279.1559753417969,293.1919250488281,290.6243591308594,1.0,0.5618447661399841,0.6051207780838013,0.6051207780838013,1.0,1.0,-2.4234368801116943,1.0013823509216309,1.422054409980774,0.4459779560565948,0.0,0.0,1.0,250.36329650878903,254.0,103.94739532470705,-28146.708984375,1842.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857482910156,309.8133850097656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6655153036117554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006754134083166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2472229003906,297.1499938964844,293.1499938964844,0.2557689249515533,-4849.49169921875,304.1743469238281,0.7068179249763489,0.3200157582759857,0.2515844106674194,293.2191772460937,297.1499938964844,293.1499938964844,0.4281934201717376,-7649.9365234375,304.1802978515625,0.8069026470184326,0.4849079251289367,0.4666976630687713,293.1497497558594,297.1499938964844,293.1499938964844,0.4513461589813232,-5892.5947265625,304.1673278808594,0.8182271122932434,0.5074801445007324,0.3598323166370392,293.12506103515625,297.1499938964844,293.1499938964844,0.5192369222640991,-8898.5849609375,304.1669006347656,0.8467102646827698,0.5675507187843323,0.5434117317199707,293.1635437011719,297.1499938964844,293.1499938964844,0.0351050198078155,-5772.9677734375,304.1553649902344,0.3984438180923462,0.0693342313170433,0.3528384268283844,290.6203918457031,291.1499938964844,259.21417236328125,258.91754150390625,279.1559753417969,293.1919250488281,290.6243591308594,1.0,0.5618447661399841,0.6051207780838013,0.6051207780838013,1.0,1.0,-2.4234368801116943,1.0013823509216309,1.422054409980774,0.4459779560565948,0.0,0.0,1.0,250.36329650878903,254.0,103.94739532470705,-28146.708984375,1842.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857482910156,309.8133850097656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6655153036117554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006754134083166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2548828125,297.1499938964844,293.1499938964844,0.2502663135528564,-4765.42138671875,304.1753845214844,0.7017653584480286,0.3159978985786438,0.2486634403467178,293.2315368652344,297.1499938964844,293.1499938964844,0.4207699596881866,-7544.2470703125,304.1825561523437,0.8022706508636475,0.4806455671787262,0.4628888666629791,293.1563720703125,297.1499938964844,293.1499938964844,0.4468542635440826,-5845.6416015625,304.1690368652344,0.8154048919677734,0.5061405301094055,0.359028697013855,293.13330078125,297.1499938964844,293.1499938964844,0.5145697593688965,-8834.6689453125,304.16900634765625,0.8439773321151733,0.5665061473846436,0.5426097512245178,293.1679077148437,297.1499938964844,293.1499938964844,0.0338167995214462,-5661.42236328125,304.1557312011719,0.394248753786087,0.0681019872426986,0.3480575680732727,290.69976806640625,291.1499938964844,259.1925354003906,258.8990173339844,279.1555480957031,293.201171875,290.7037353515625,1.0,0.5620575547218323,0.6056545376777649,0.6056545376777649,1.0,1.0,-2.4070608615875244,0.994390606880188,1.4126702547073364,0.4425788819789886,0.0,0.0,1.0,253.55848693847656,257.0,108.62432098388672,-28154.669921875,1832.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63623046875,309.9627990722656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6697129607200623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796735106036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2548828125,297.1499938964844,293.1499938964844,0.2502663135528564,-4765.42138671875,304.1753845214844,0.7017653584480286,0.3159978985786438,0.2486634403467178,293.2315368652344,297.1499938964844,293.1499938964844,0.4207699596881866,-7544.2470703125,304.1825561523437,0.8022706508636475,0.4806455671787262,0.4628888666629791,293.1563720703125,297.1499938964844,293.1499938964844,0.4468542635440826,-5845.6416015625,304.1690368652344,0.8154048919677734,0.5061405301094055,0.359028697013855,293.13330078125,297.1499938964844,293.1499938964844,0.5145697593688965,-8834.6689453125,304.16900634765625,0.8439773321151733,0.5665061473846436,0.5426097512245178,293.1679077148437,297.1499938964844,293.1499938964844,0.0338167995214462,-5661.42236328125,304.1557312011719,0.394248753786087,0.0681019872426986,0.3480575680732727,290.69976806640625,291.1499938964844,259.1925354003906,258.8990173339844,279.1555480957031,293.201171875,290.7037353515625,1.0,0.5620575547218323,0.6056545376777649,0.6056545376777649,1.0,1.0,-2.4070608615875244,0.994390606880188,1.4126702547073364,0.4425788819789886,0.0,0.0,1.0,253.55848693847656,257.0,108.62432098388672,-28154.669921875,1832.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63623046875,309.9627990722656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6697129607200623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796735106036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2618713378906,297.1499938964844,293.1499938964844,0.244521677494049,-4677.05126953125,304.176513671875,0.6966798901557922,0.311918556690216,0.2456946521997451,293.2431945800781,297.1499938964844,293.1499938964844,0.4128127992153168,-7430.3544921875,304.1849670410156,0.7975791692733765,0.4762170612812042,0.458922415971756,293.1625671386719,297.1499938964844,293.1499938964844,0.4418477416038513,-5793.0693359375,304.1710510253906,0.8125584721565247,0.504723310470581,0.358171135187149,293.1410827636719,297.1499938964844,293.1499938964844,0.509274959564209,-8761.87109375,304.1715087890625,0.8412635922431946,0.5653529763221741,0.5417054891586304,293.1719665527344,297.1499938964844,293.1499938964844,0.0324663035571575,-5542.8330078125,304.15606689453125,0.3895587027072906,0.0668283253908157,0.3430834710597992,290.7904052734375,291.1499938964844,259.1695556640625,258.8788452148437,279.1552734375,293.2101745605469,290.7952880859375,1.0,0.5621898174285889,0.6061657071113586,0.6061657071113586,1.0,1.0,-2.390008449554444,0.9870653748512268,1.4029430150985718,0.4389920532703399,0.0,0.0,1.0,256.7272033691406,260.0,123.98497009277344,-28204.203125,1821.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451538085937,310.1653137207031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6697360873222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796970264986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2618713378906,297.1499938964844,293.1499938964844,0.244521677494049,-4677.05126953125,304.176513671875,0.6966798901557922,0.311918556690216,0.2456946521997451,293.2431945800781,297.1499938964844,293.1499938964844,0.4128127992153168,-7430.3544921875,304.1849670410156,0.7975791692733765,0.4762170612812042,0.458922415971756,293.1625671386719,297.1499938964844,293.1499938964844,0.4418477416038513,-5793.0693359375,304.1710510253906,0.8125584721565247,0.504723310470581,0.358171135187149,293.1410827636719,297.1499938964844,293.1499938964844,0.509274959564209,-8761.87109375,304.1715087890625,0.8412635922431946,0.5653529763221741,0.5417054891586304,293.1719665527344,297.1499938964844,293.1499938964844,0.0324663035571575,-5542.8330078125,304.15606689453125,0.3895587027072906,0.0668283253908157,0.3430834710597992,290.7904052734375,291.1499938964844,259.1695556640625,258.8788452148437,279.1552734375,293.2101745605469,290.7952880859375,1.0,0.5621898174285889,0.6061657071113586,0.6061657071113586,1.0,1.0,-2.390008449554444,0.9870653748512268,1.4029430150985718,0.4389920532703399,0.0,0.0,1.0,256.7272033691406,260.0,123.98497009277344,-28204.203125,1821.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8451538085937,310.1653137207031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6697360873222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796970264986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
