time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.268310546875,297.1499938964844,293.1499938964844,0.2386989295482635,-4587.0302734375,304.1773681640625,0.6915673017501831,0.3077816069126129,0.2426799237728119,293.2541809082031,297.1499938964844,293.1499938964844,0.4045847058296203,-7312.240234375,304.18701171875,0.792835533618927,0.4716234505176544,0.4547979235649109,293.1683654785156,297.1499938964844,293.1499938964844,0.4365902543067932,-5737.8515625,304.1727600097656,0.8096697330474854,0.5032293200492859,0.357258528470993,293.1484069824219,297.1499938964844,293.1499938964844,0.5036510229110718,-8684.6279296875,304.1737060546875,0.8385614156723022,0.5640919208526611,0.5406973361968994,293.1756896972656,297.1499938964844,293.1499938964844,0.0310949273407459,-5420.74267578125,304.1563415527344,0.3843849897384643,0.0655164048075676,0.337932288646698,290.8856811523437,291.1499938964844,259.145751953125,258.8575134277344,279.1551208496094,293.21893310546875,290.8905029296875,1.0,0.5622484087944031,0.606671154499054,0.606671154499054,1.0,1.0,-2.372297525405884,0.9794300198554992,1.3928675651550293,0.4352370500564575,0.0,0.0,1.0,259.87652587890625,263.0,129.97337341308594,-28228.615234375,1808.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0323181152344,310.3492736816406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.669173538684845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791260675527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.268310546875,297.1499938964844,293.1499938964844,0.2386989295482635,-4587.0302734375,304.1773681640625,0.6915673017501831,0.3077816069126129,0.2426799237728119,293.2541809082031,297.1499938964844,293.1499938964844,0.4045847058296203,-7312.240234375,304.18701171875,0.792835533618927,0.4716234505176544,0.4547979235649109,293.1683654785156,297.1499938964844,293.1499938964844,0.4365902543067932,-5737.8515625,304.1727600097656,0.8096697330474854,0.5032293200492859,0.357258528470993,293.1484069824219,297.1499938964844,293.1499938964844,0.5036510229110718,-8684.6279296875,304.1737060546875,0.8385614156723022,0.5640919208526611,0.5406973361968994,293.1756896972656,297.1499938964844,293.1499938964844,0.0310949273407459,-5420.74267578125,304.1563415527344,0.3843849897384643,0.0655164048075676,0.337932288646698,290.8856811523437,291.1499938964844,259.145751953125,258.8575134277344,279.1551208496094,293.21893310546875,290.8905029296875,1.0,0.5622484087944031,0.606671154499054,0.606671154499054,1.0,1.0,-2.372297525405884,0.9794300198554992,1.3928675651550293,0.4352370500564575,0.0,0.0,1.0,259.87652587890625,263.0,129.97337341308594,-28228.615234375,1808.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0323181152344,310.3492736816406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.669173538684845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791260675527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.27130126953125,297.1499938964844,293.1499938964844,0.2358115911483764,-4542.2529296875,304.1776428222656,0.6890066862106323,0.3056952655315399,0.2411581426858902,293.2594299316406,297.1499938964844,293.1499938964844,0.4004597663879394,-7252.9306640625,304.1877746582031,0.7904489636421204,0.4692703485488891,0.4526813924312591,293.1711120605469,297.1499938964844,293.1499938964844,0.4339613020420074,-5710.2646484375,304.17340087890625,0.8082078099250793,0.5024588108062744,0.3567849099636078,293.1518859863281,297.1499938964844,293.1499938964844,0.5008236765861511,-8645.8662109375,304.1745300292969,0.837216854095459,0.563427209854126,0.5401596426963806,293.17742919921875,297.1499938964844,293.1499938964844,0.0304137580096721,-5359.46142578125,304.1564025878906,0.3817417621612549,0.0648475140333175,0.335296481847763,290.9325866699219,291.1499938964844,259.1337585449219,258.8466186523437,279.1551208496094,293.2232360839844,290.9373474121094,1.0,0.5622533559799194,0.6069263815879822,0.6069263815879822,1.0,1.0,-2.3632233142852783,0.9755128622055054,1.387710452079773,0.4333071708679199,0.0,0.0,1.0,261.44415283203125,263.0,130.2154541015625,-28231.912109375,1802.4339599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1177978515625,310.434326171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6735039353370667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006835209205746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2741394042969,297.1499938964844,293.1499938964844,0.2328710108995437,-4496.46240234375,304.1779479980469,0.6864458918571472,0.3035983145236969,0.2396278977394104,293.2645568847656,297.1499938964844,293.1499938964844,0.3962137103080749,-7191.6513671875,304.1886291503906,0.7880547642707825,0.4668816030025482,0.4505310356616974,293.1737365722656,297.1499938964844,293.1499938964844,0.4312074184417724,-5681.2646484375,304.1741638183594,0.8067326545715332,0.5016735196113586,0.3563012182712555,293.1552734375,297.1499938964844,293.1499938964844,0.4978445172309875,-8604.8798828125,304.17547607421875,0.8358770608901978,0.5627409815788269,0.5396018624305725,293.1791076660156,297.1499938964844,293.1499938964844,0.029723210260272,-5296.6328125,304.156494140625,0.379065990447998,0.0641707405447959,0.3326242864131927,290.9822692871094,291.1499938964844,259.12176513671875,258.8356628417969,279.1551513671875,293.2274475097656,290.98785400390625,1.0,0.5622437596321106,0.607185959815979,0.607185959815979,1.0,1.0,-2.3540163040161133,0.9715377688407898,1.3824785947799685,0.43134805560112,0.0,0.0,1.0,263.0074157714844,266.0,136.63043212890625,-28260.046875,1795.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353210449219,310.5482177734375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6734759211540222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006834924570284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.27947998046875,297.1499938964844,293.1499938964844,0.2268694937229156,-4402.5087890625,304.1786193847656,0.6813266277313232,0.2993724942207336,0.2365423887968063,293.2743530273437,297.1499938964844,293.1499938964844,0.38741534948349,-7064.11328125,304.1903991699219,0.7832415699958801,0.4619926810264587,0.4461252689361572,293.17877197265625,297.1499938964844,293.1499938964844,0.4253766238689422,-5619.6767578125,304.1758117675781,0.8037434816360474,0.5000526905059814,0.3552995026111603,293.1617126464844,297.1499938964844,293.1499938964844,0.4914880096912384,-8517.1953125,304.17755126953125,0.8332051038742065,0.5612971782684326,0.5384203791618347,293.1822509765625,297.1499938964844,293.1499938964844,0.0279264729470014,-5160.74365234375,304.1573791503906,0.3736194670200348,0.0627937912940979,0.327173501253128,291.0899658203125,291.1499938964844,259.09814453125,258.81378173828125,279.15533447265625,293.2356872558594,291.09552001953125,1.0,0.5621821284294128,0.6077286601066589,0.6077286601066589,1.0,1.0,-2.335193157196045,0.9634169340133668,1.371776103973389,0.4273481070995331,0.0,0.0,1.0,266.1249084472656,269.0,145.92327880859375,-28295.701171875,1782.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4522705078125,310.7604675292969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6729187369346619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006829269696027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.27947998046875,297.1499938964844,293.1499938964844,0.2268694937229156,-4402.5087890625,304.1786193847656,0.6813266277313232,0.2993724942207336,0.2365423887968063,293.2743530273437,297.1499938964844,293.1499938964844,0.38741534948349,-7064.11328125,304.1903991699219,0.7832415699958801,0.4619926810264587,0.4461252689361572,293.17877197265625,297.1499938964844,293.1499938964844,0.4253766238689422,-5619.6767578125,304.1758117675781,0.8037434816360474,0.5000526905059814,0.3552995026111603,293.1617126464844,297.1499938964844,293.1499938964844,0.4914880096912384,-8517.1953125,304.17755126953125,0.8332051038742065,0.5612971782684326,0.5384203791618347,293.1822509765625,297.1499938964844,293.1499938964844,0.0279264729470014,-5160.74365234375,304.1573791503906,0.3736194670200348,0.0627937912940979,0.327173501253128,291.0899658203125,291.1499938964844,259.09814453125,258.81378173828125,279.15533447265625,293.2356872558594,291.09552001953125,1.0,0.5621821284294128,0.6077286601066589,0.6077286601066589,1.0,1.0,-2.335193157196045,0.9634169340133668,1.371776103973389,0.4273481070995331,0.0,0.0,1.0,266.1249084472656,269.0,145.92327880859375,-28295.701171875,1782.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4522705078125,310.7604675292969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6729187369346619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006829269696027,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2842712402344,297.1499938964844,293.1499938964844,0.2209738790988922,-4309.77734375,304.17889404296875,0.6762264966964722,0.295114666223526,0.2334297597408294,293.2835693359375,297.1499938964844,293.1499938964844,0.3786580860614776,-6936.76953125,304.1914978027344,0.7784071564674377,0.4569689035415649,0.4415886402130127,293.1834411621094,297.1499938964844,293.1499938964844,0.4195946753025055,-5558.6201171875,304.17681884765625,0.800757110118866,0.4983772039413452,0.3542572557926178,293.1677551269531,297.1499938964844,293.1499938964844,0.4851503372192383,-8429.8798828125,304.1789245605469,0.8305449485778809,0.559772789478302,0.5371591448783875,293.1851501464844,297.1499938964844,293.1499938964844,0.0269821044057607,-5038.26708984375,304.15655517578125,0.3680632710456848,0.0613902993500232,0.3215949833393097,291.19500732421875,291.1499938964844,259.0754699707031,258.7924499511719,279.1557006835937,293.2436218261719,291.20037841796875,1.0,0.5620694160461426,0.6083158254623413,0.6083158254623413,1.0,1.0,-2.3158767223358154,0.9551035165786744,1.3607730865478516,0.4232620000839233,0.0,0.0,0.9913546442985536,269.2294616699219,272.0,145.39688110351562,-28302.1171875,1767.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64337158203125,310.9494934082031,278.1499938964844,0.0,18000.0,315.2300109863281,32603.7109375,36000.0,0.0,0.0,0.6766061782836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312162160873413,1.8312439918518064,-2.773651613097172e-05,0.0,0.0006866692565381,0.0,0.0,683.4811401367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2842712402344,297.1499938964844,293.1499938964844,0.2209738790988922,-4309.77734375,304.17889404296875,0.6762264966964722,0.295114666223526,0.2334297597408294,293.2835693359375,297.1499938964844,293.1499938964844,0.3786580860614776,-6936.76953125,304.1914978027344,0.7784071564674377,0.4569689035415649,0.4415886402130127,293.1834411621094,297.1499938964844,293.1499938964844,0.4195946753025055,-5558.6201171875,304.17681884765625,0.800757110118866,0.4983772039413452,0.3542572557926178,293.1677551269531,297.1499938964844,293.1499938964844,0.4851503372192383,-8429.8798828125,304.1789245605469,0.8305449485778809,0.559772789478302,0.5371591448783875,293.1851501464844,297.1499938964844,293.1499938964844,0.0269821044057607,-5038.26708984375,304.15655517578125,0.3680632710456848,0.0613902993500232,0.3215949833393097,291.19500732421875,291.1499938964844,259.0754699707031,258.7924499511719,279.1557006835937,293.2436218261719,291.20037841796875,1.0,0.5620694160461426,0.6083158254623413,0.6083158254623413,1.0,1.0,-2.3158767223358154,0.9551035165786744,1.3607730865478516,0.4232620000839233,0.0,0.0,0.9913546442985536,269.2294616699219,272.0,145.39688110351562,-28302.1171875,1767.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64337158203125,310.9494934082031,278.1499938964844,0.0,18000.0,315.2300109863281,32603.7109375,36000.0,0.0,0.0,0.6766061782836914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312162160873413,1.8312439918518064,-2.773651613097172e-05,0.0,0.0006866692565381,0.0,0.0,683.4811401367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.28863525390625,297.1499938964844,293.1499938964844,0.2150399833917617,-4215.78564453125,304.1791687011719,0.6711642146110535,0.2908327579498291,0.2302974462509155,293.29229736328125,297.1499938964844,293.1499938964844,0.3697040379047394,-6805.74853515625,304.1925964355469,0.7735650539398193,0.4518191516399383,0.4369320869445801,293.187744140625,297.1499938964844,293.1499938964844,0.4135912954807281,-5494.9423828125,304.1778869628906,0.7977859973907471,0.4966524243354797,0.3531808257102966,293.1734313964844,297.1499938964844,293.1499938964844,0.4785261452198028,-8338.234375,304.1803283691406,0.8278979063034058,0.5581746697425842,0.5358286499977112,293.18780517578125,297.1499938964844,293.1499938964844,0.0256153494119644,-4906.8662109375,304.1566467285156,0.3624188005924225,0.0599622279405593,0.3159049451351166,291.3052978515625,291.1499938964844,259.05438232421875,258.7722473144531,279.1562194824219,293.25128173828125,291.3112487792969,1.0,0.5619123578071594,0.6089640855789185,0.6089640855789185,1.0,1.0,-2.296130418777466,0.946639120578766,1.3494913578033447,0.4191185235977173,0.0,0.0,0.9634351134300232,272.3211669921875,275.0,153.06199645996094,-28332.822265625,1752.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8868713378906,311.1813659667969,278.1499938964844,0.0,18000.0,315.2300109863281,33605.1328125,36000.0,0.0,0.0,0.6760250329971313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827422857284546,1.8274507522583008,-2.7878708351636305e-05,0.0,0.0006860794965177,0.0,0.0,683.4993896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.28863525390625,297.1499938964844,293.1499938964844,0.2150399833917617,-4215.78564453125,304.1791687011719,0.6711642146110535,0.2908327579498291,0.2302974462509155,293.29229736328125,297.1499938964844,293.1499938964844,0.3697040379047394,-6805.74853515625,304.1925964355469,0.7735650539398193,0.4518191516399383,0.4369320869445801,293.187744140625,297.1499938964844,293.1499938964844,0.4135912954807281,-5494.9423828125,304.1778869628906,0.7977859973907471,0.4966524243354797,0.3531808257102966,293.1734313964844,297.1499938964844,293.1499938964844,0.4785261452198028,-8338.234375,304.1803283691406,0.8278979063034058,0.5581746697425842,0.5358286499977112,293.18780517578125,297.1499938964844,293.1499938964844,0.0256153494119644,-4906.8662109375,304.1566467285156,0.3624188005924225,0.0599622279405593,0.3159049451351166,291.3052978515625,291.1499938964844,259.05438232421875,258.7722473144531,279.1562194824219,293.25128173828125,291.3112487792969,1.0,0.5619123578071594,0.6089640855789185,0.6089640855789185,1.0,1.0,-2.296130418777466,0.946639120578766,1.3494913578033447,0.4191185235977173,0.0,0.0,0.9634351134300232,272.3211669921875,275.0,153.06199645996094,-28332.822265625,1752.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8868713378906,311.1813659667969,278.1499938964844,0.0,18000.0,315.2300109863281,33605.1328125,36000.0,0.0,0.0,0.6760250329971313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827422857284546,1.8274507522583008,-2.7878708351636305e-05,0.0,0.0006860794965177,0.0,0.0,683.4993896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2925109863281,297.1499938964844,293.1499938964844,0.2092156708240509,-4123.0302734375,304.1791381835937,0.6661501526832581,0.2865294814109802,0.2271477133035659,293.3005065917969,297.1499938964844,293.1499938964844,0.3608033955097198,-6674.94482421875,304.1932067871094,0.7687197923660278,0.4465449452400207,0.4321568310260772,293.1917724609375,297.1499938964844,293.1499938964844,0.4076337218284607,-5431.67822265625,304.1784973144531,0.7948275804519653,0.4948787093162536,0.3520691990852356,293.1787414550781,297.1499938964844,293.1499938964844,0.4719223380088806,-8246.830078125,304.18121337890625,0.8252557516098022,0.5565040111541748,0.534428060054779,293.1902160644531,297.1499938964844,293.1499938964844,0.0243125017732381,-4776.125,304.1565856933594,0.3567002713680267,0.0585117265582084,0.3101105093955993,291.4139404296875,291.1499938964844,259.035400390625,258.7536926269531,279.1569519042969,293.2586364746094,291.4195251464844,1.0,0.561714768409729,0.6096932291984558,0.6096932291984558,1.0,1.0,-2.275965452194214,0.9380435943603516,1.3379218578338623,0.4149353504180908,0.0,0.0,0.920900821685791,275.4042663574219,278.0,150.50640869140625,-28323.44921875,1737.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1080017089844,311.3876342773437,278.1499938964844,0.0,18000.0,315.2300109863281,35685.55859375,36000.0,0.0,0.0,0.674736499786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819488525390625,1.8195167779922483,-2.817348467942793e-05,0.0,0.0006847718032076,0.0,0.0,683.4808959960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2925109863281,297.1499938964844,293.1499938964844,0.2092156708240509,-4123.0302734375,304.1791381835937,0.6661501526832581,0.2865294814109802,0.2271477133035659,293.3005065917969,297.1499938964844,293.1499938964844,0.3608033955097198,-6674.94482421875,304.1932067871094,0.7687197923660278,0.4465449452400207,0.4321568310260772,293.1917724609375,297.1499938964844,293.1499938964844,0.4076337218284607,-5431.67822265625,304.1784973144531,0.7948275804519653,0.4948787093162536,0.3520691990852356,293.1787414550781,297.1499938964844,293.1499938964844,0.4719223380088806,-8246.830078125,304.18121337890625,0.8252557516098022,0.5565040111541748,0.534428060054779,293.1902160644531,297.1499938964844,293.1499938964844,0.0243125017732381,-4776.125,304.1565856933594,0.3567002713680267,0.0585117265582084,0.3101105093955993,291.4139404296875,291.1499938964844,259.035400390625,258.7536926269531,279.1569519042969,293.2586364746094,291.4195251464844,1.0,0.561714768409729,0.6096932291984558,0.6096932291984558,1.0,1.0,-2.275965452194214,0.9380435943603516,1.3379218578338623,0.4149353504180908,0.0,0.0,0.920900821685791,275.4042663574219,278.0,150.50640869140625,-28323.44921875,1737.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1080017089844,311.3876342773437,278.1499938964844,0.0,18000.0,315.2300109863281,35685.55859375,36000.0,0.0,0.0,0.674736499786377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819488525390625,1.8195167779922483,-2.817348467942793e-05,0.0,0.0006847718032076,0.0,0.0,683.4808959960938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2943115234375,297.1499938964844,293.1499938964844,0.2065096646547317,-4079.94482421875,304.1787414550781,0.6636656522750854,0.284371554851532,0.2255674302577972,293.304443359375,297.1499938964844,293.1499938964844,0.3566572666168213,-6614.11474609375,304.19287109375,0.7662996053695679,0.4438641965389251,0.4297268986701965,293.19366455078125,297.1499938964844,293.1499938964844,0.4049932062625885,-5403.85302734375,304.1781005859375,0.7933558225631714,0.4939785301685333,0.3515026569366455,293.1812438964844,297.1499938964844,293.1499938964844,0.4689971208572387,-8206.7158203125,304.1808166503906,0.8239370584487915,0.5556472539901733,0.5337054133415222,293.1913757324219,297.1499938964844,293.1499938964844,0.02370679192245,-4714.396484375,304.156494140625,0.3538198471069336,0.0577789098024368,0.3071776032447815,291.4594116210937,291.1499938964844,259.02691650390625,258.7452087402344,279.1573791503906,293.2621765136719,291.4625549316406,1.0,0.5616022348403931,0.6100934147834778,0.6100934147834778,1.0,1.0,-2.265742063522339,0.9337077736854552,1.3320341110229492,0.412836492061615,0.0,0.0,0.8955937623977661,276.9421691894531,278.0,130.64739990234375,-28230.923828125,1729.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2161560058594,311.4557189941406,278.1499938964844,0.0,18000.0,315.7099914550781,36523.0859375,36000.0,0.0,0.0,0.6785920262336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.793773531913757,1.7938014268875122,-2.779866554192268e-05,0.0,0.0006886846385896,0.0,0.0,661.671875,0.0,0.0,0.0,0.9870293736457824,4.0,0.0,1.0
376560,293.2959899902344,297.1499938964844,293.1499938964844,0.2042375802993774,-4044.122314453125,304.1776428222656,0.6612007021903992,0.2822135090827942,0.223985269665718,293.3082580566406,297.1499938964844,293.1499938964844,0.3532273173332214,-6564.41748046875,304.1913146972656,0.7638857364654541,0.4411616325378418,0.4272727370262146,293.1954345703125,297.1499938964844,293.1499938964844,0.4031678736209869,-5385.2158203125,304.1763000488281,0.7918943762779236,0.4930806756019592,0.3509339094161987,293.18359375,297.1499938964844,293.1499938964844,0.4670015871524811,-8180.345703125,304.1788330078125,0.8226237893104553,0.5547889471054077,0.532975435256958,293.19244384765625,297.1499938964844,293.1499938964844,0.0231786947697401,-4661.05712890625,304.1562805175781,0.3509300351142883,0.0570415817201137,0.3042230010032654,291.48150634765625,291.1499938964844,259.0191650390625,258.73736572265625,279.1578369140625,293.265625,291.4833068847656,1.0,0.5614820122718811,0.6105186343193054,0.6105186343193054,1.0,1.0,-2.2554492950439453,0.9293586611747742,1.3260905742645264,0.4107389748096466,0.0,0.0,0.8712291717529297,278.47564697265625,281.0,96.2007293701172,-28104.984375,1721.6300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3776550292969,311.5404663085937,278.1499938964844,0.0,18000.0,315.7099914550781,36912.4609375,36000.0,0.0,0.0,0.6778075695037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749843716621399,1.7498706579208374,-2.6941414034808983e-05,0.0,0.0006878885324113,0.0,0.0,621.97412109375,0.0,0.0,0.0,0.9662561416625975,4.0,0.0,1.0
376620,293.2990417480469,297.1499938964844,293.1499938964844,0.2003084421157837,-3982.577880859375,304.1749572753906,0.6563388705253601,0.2778944075107574,0.2208190858364105,293.3154602050781,297.1499938964844,293.1499938964844,0.3473727703094482,-6480.232421875,304.187255859375,0.7590875625610352,0.4356890320777893,0.4223017394542694,293.1985778808594,297.1499938964844,293.1499938964844,0.4007122218608856,-5361.09130859375,304.1716003417969,0.7890152335166931,0.4912924170494079,0.349802017211914,293.1878662109375,297.1499938964844,293.1499938964844,0.4643784463405609,-8147.27880859375,304.1735534667969,0.8200226426124573,0.5530705451965332,0.5315137505531311,293.1944885253906,297.1499938964844,293.1499938964844,0.022230789065361,-4565.349609375,304.15576171875,0.3451334834098816,0.0555547848343849,0.2982531487941742,291.49371337890625,291.1499938964844,259.0062255859375,258.7238464355469,279.1588439941406,293.2721862792969,291.4931335449219,1.0,0.5612249374389648,0.6114517450332642,0.6114517450332642,1.0,1.0,-2.234718084335327,0.9206527471542358,1.3140653371810913,0.4065687954425812,0.0,0.0,0.8241026401519775,281.5253601074219,284.0,32.04365158081055,-27775.751953125,1705.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75982666015625,311.712158203125,278.1499938964844,0.0,18000.0,315.7099914550781,37278.7734375,36000.0,0.0,0.0,0.6745733618736267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6391314268112185,1.6391562223434448,-2.4745851987972856e-05,0.0,0.0006846062024123,0.0,0.0,527.6580200195312,0.0,0.0,0.0,0.9141985774040222,4.0,0.0,1.0
376680,293.2990417480469,297.1499938964844,293.1499938964844,0.2003084421157837,-3982.577880859375,304.1749572753906,0.6563388705253601,0.2778944075107574,0.2208190858364105,293.3154602050781,297.1499938964844,293.1499938964844,0.3473727703094482,-6480.232421875,304.187255859375,0.7590875625610352,0.4356890320777893,0.4223017394542694,293.1985778808594,297.1499938964844,293.1499938964844,0.4007122218608856,-5361.09130859375,304.1716003417969,0.7890152335166931,0.4912924170494079,0.349802017211914,293.1878662109375,297.1499938964844,293.1499938964844,0.4643784463405609,-8147.27880859375,304.1735534667969,0.8200226426124573,0.5530705451965332,0.5315137505531311,293.1944885253906,297.1499938964844,293.1499938964844,0.022230789065361,-4565.349609375,304.15576171875,0.3451334834098816,0.0555547848343849,0.2982531487941742,291.49371337890625,291.1499938964844,259.0062255859375,258.7238464355469,279.1588439941406,293.2721862792969,291.4931335449219,1.0,0.5612249374389648,0.6114517450332642,0.6114517450332642,1.0,1.0,-2.234718084335327,0.9206527471542358,1.3140653371810913,0.4065687954425812,0.0,0.0,0.8241026401519775,281.5253601074219,284.0,32.04365158081055,-27775.751953125,1705.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75982666015625,311.712158203125,278.1499938964844,0.0,18000.0,315.7099914550781,37278.7734375,36000.0,0.0,0.0,0.6745733618736267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6391314268112185,1.6391562223434448,-2.4745851987972856e-05,0.0,0.0006846062024123,0.0,0.0,527.6580200195312,0.0,0.0,0.0,0.9141985774040222,4.0,0.0,1.0
376740,293.30181884765625,297.1499938964844,293.1499938964844,0.197031170129776,-3931.712646484375,304.172119140625,0.651560366153717,0.2735592126846313,0.2176444679498672,293.32232666015625,297.1499938964844,293.1499938964844,0.3425898849964142,-6412.10302734375,304.1828308105469,0.7543180584907532,0.4301085174083709,0.4172355532646179,293.20135498046875,297.1499938964844,293.1499938964844,0.3995847105979919,-5351.38818359375,304.1662902832031,0.7861809134483337,0.489497423171997,0.3486688137054443,293.19171142578125,297.1499938964844,293.1499938964844,0.4632856547832489,-8135.8662109375,304.16754150390625,0.8174375295639038,0.5513331890106201,0.5300389528274536,293.1963195800781,297.1499938964844,293.1499938964844,0.0213938672095537,-4481.02294921875,304.1552429199219,0.3393252491950989,0.0540533810853958,0.2922138571739197,291.4707946777344,291.1499938964844,258.9971923828125,258.7136535644531,279.1600341796875,293.2783508300781,291.4687805175781,1.0,0.560949981212616,0.6125131845474243,0.6125131845474243,1.0,1.0,-2.2137603759765625,0.9119334816932678,1.30182683467865,0.4024369716644287,0.0,0.0,0.7825844287872314,284.5633239746094,287.0,-17.972000122070312,-27394.486328125,1689.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2108459472656,311.8997802734375,278.1499938964844,0.0,18000.0,315.2300109863281,37339.171875,36000.0,0.0,0.0,0.664177417755127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5177127122879028,1.5177351236343384,-2.243192466266919e-05,0.0,0.0006740555982105,0.0,0.0,435.6043395996094,0.0,0.0,0.0,0.8580203652381897,4.0,0.0,1.0
376800,293.30181884765625,297.1499938964844,293.1499938964844,0.197031170129776,-3931.712646484375,304.172119140625,0.651560366153717,0.2735592126846313,0.2176444679498672,293.32232666015625,297.1499938964844,293.1499938964844,0.3425898849964142,-6412.10302734375,304.1828308105469,0.7543180584907532,0.4301085174083709,0.4172355532646179,293.20135498046875,297.1499938964844,293.1499938964844,0.3995847105979919,-5351.38818359375,304.1662902832031,0.7861809134483337,0.489497423171997,0.3486688137054443,293.19171142578125,297.1499938964844,293.1499938964844,0.4632856547832489,-8135.8662109375,304.16754150390625,0.8174375295639038,0.5513331890106201,0.5300389528274536,293.1963195800781,297.1499938964844,293.1499938964844,0.0213938672095537,-4481.02294921875,304.1552429199219,0.3393252491950989,0.0540533810853958,0.2922138571739197,291.4707946777344,291.1499938964844,258.9971923828125,258.7136535644531,279.1600341796875,293.2783508300781,291.4687805175781,1.0,0.560949981212616,0.6125131845474243,0.6125131845474243,1.0,1.0,-2.2137603759765625,0.9119334816932678,1.30182683467865,0.4024369716644287,0.0,0.0,0.7825844287872314,284.5633239746094,287.0,-17.972000122070312,-27394.486328125,1689.2369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2108459472656,311.8997802734375,278.1499938964844,0.0,18000.0,315.2300109863281,37339.171875,36000.0,0.0,0.0,0.664177417755127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5177127122879028,1.5177351236343384,-2.243192466266919e-05,0.0,0.0006740555982105,0.0,0.0,435.6043395996094,0.0,0.0,0.0,0.8580203652381897,4.0,0.0,1.0
376860,293.3050231933594,297.1499938964844,293.1499938964844,0.1941510140895843,-3887.332275390625,304.1695556640625,0.646772027015686,0.2690639793872833,0.2143833339214325,293.3296203613281,297.1499938964844,293.1499938964844,0.3384995758533478,-6354.17041015625,304.1787414550781,0.749498188495636,0.4242681264877319,0.4119716286659241,293.2039489746094,297.1499938964844,293.1499938964844,0.399479866027832,-5352.625,304.1610412597656,0.7833567261695862,0.4876705110073089,0.3475185632705688,293.1952819824219,297.1499938964844,293.1499938964844,0.463379293680191,-8140.94189453125,304.1615600585937,0.8148273229598999,0.5495505332946777,0.5285289287567139,293.19805908203125,297.1499938964844,293.1499938964844,0.0206311289221048,-4404.26171875,304.1547546386719,0.3334805071353912,0.052526943385601,0.2860864400863647,291.4210205078125,291.1499938964844,258.9926452636719,258.7073669433594,279.1613464355469,293.2832336425781,291.4179382324219,1.0,0.5606472492218018,0.6137101650238037,0.6137101650238037,1.0,1.0,-2.192275047302246,0.9030620455741882,1.289212942123413,0.3982751965522766,0.0,0.0,0.7495207190513611,287.6246643066406,290.0,-57.37538909912109,-26964.794921875,1672.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6285400390625,312.0465087890625,278.1499938964844,0.0,18000.0,315.2300109863281,37174.96875,36000.0,0.0,0.0,0.6552466154098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4056029319763184,1.4056233167648315,-2.0404640963533893e-05,0.0,0.0006649919669143,0.0,0.0,360.8622131347656,0.0,0.0,0.0,0.8071198463439941,4.0,0.0,1.0
376920,293.3050231933594,297.1499938964844,293.1499938964844,0.1941510140895843,-3887.332275390625,304.1695556640625,0.646772027015686,0.2690639793872833,0.2143833339214325,293.3296203613281,297.1499938964844,293.1499938964844,0.3384995758533478,-6354.17041015625,304.1787414550781,0.749498188495636,0.4242681264877319,0.4119716286659241,293.2039489746094,297.1499938964844,293.1499938964844,0.399479866027832,-5352.625,304.1610412597656,0.7833567261695862,0.4876705110073089,0.3475185632705688,293.1952819824219,297.1499938964844,293.1499938964844,0.463379293680191,-8140.94189453125,304.1615600585937,0.8148273229598999,0.5495505332946777,0.5285289287567139,293.19805908203125,297.1499938964844,293.1499938964844,0.0206311289221048,-4404.26171875,304.1547546386719,0.3334805071353912,0.052526943385601,0.2860864400863647,291.4210205078125,291.1499938964844,258.9926452636719,258.7073669433594,279.1613464355469,293.2832336425781,291.4179382324219,1.0,0.5606472492218018,0.6137101650238037,0.6137101650238037,1.0,1.0,-2.192275047302246,0.9030620455741882,1.289212942123413,0.3982751965522766,0.0,0.0,0.7495207190513611,287.6246643066406,290.0,-57.37538909912109,-26964.794921875,1672.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6285400390625,312.0465087890625,278.1499938964844,0.0,18000.0,315.2300109863281,37174.96875,36000.0,0.0,0.0,0.6552466154098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4056029319763184,1.4056233167648315,-2.0404640963533893e-05,0.0,0.0006649919669143,0.0,0.0,360.8622131347656,0.0,0.0,0.0,0.8071198463439941,4.0,0.0,1.0
376980,293.3083801269531,297.1499938964844,293.1499938964844,0.191140815615654,-3840.41552734375,304.1680908203125,0.6419490575790405,0.2644584774971008,0.2110110223293304,293.337158203125,297.1499938964844,293.1499938964844,0.3341848850250244,-6291.9453125,304.1763916015625,0.744593620300293,0.4181853532791137,0.4064538180828094,293.2064819335937,297.1499938964844,293.1499938964844,0.3993978798389435,-5353.44091796875,304.1575622558594,0.7805296182632446,0.4857915043830871,0.3463371694087982,293.1987609863281,297.1499938964844,293.1499938964844,0.4635119438171386,-8145.41015625,304.15753173828125,0.8121690154075623,0.5476993918418884,0.5269623398780823,293.1997375488281,297.1499938964844,293.1499938964844,0.0198599565774202,-4324.31689453125,304.15447998046875,0.3275634944438934,0.0509694851934909,0.2798256576061249,291.3718566894531,291.1499938964844,258.9931640625,258.7055358886719,279.1631774902344,293.2882995605469,291.3692321777344,1.0,0.5603004097938538,0.6151146292686462,0.6151146292686462,1.0,1.0,-2.170062303543091,0.8939999938011169,1.2760623693466189,0.3940824270248413,0.0,0.0,0.7233114838600159,290.7109680175781,293.0,-64.0442123413086,-26580.4609375,1654.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0447998046875,312.21142578125,278.1499938964844,0.0,18000.0,315.2300109863281,36955.453125,36000.0,0.0,0.0,0.6446467041969299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3135802745819092,1.3135991096496582,-1.883550066850148e-05,0.0,0.0006542344926856,0.0,0.0,306.61248779296875,0.0,0.0,0.0,0.7659326791763306,4.0,0.0,1.0
377040,293.3083801269531,297.1499938964844,293.1499938964844,0.191140815615654,-3840.41552734375,304.1680908203125,0.6419490575790405,0.2644584774971008,0.2110110223293304,293.337158203125,297.1499938964844,293.1499938964844,0.3341848850250244,-6291.9453125,304.1763916015625,0.744593620300293,0.4181853532791137,0.4064538180828094,293.2064819335937,297.1499938964844,293.1499938964844,0.3993978798389435,-5353.44091796875,304.1575622558594,0.7805296182632446,0.4857915043830871,0.3463371694087982,293.1987609863281,297.1499938964844,293.1499938964844,0.4635119438171386,-8145.41015625,304.15753173828125,0.8121690154075623,0.5476993918418884,0.5269623398780823,293.1997375488281,297.1499938964844,293.1499938964844,0.0198599565774202,-4324.31689453125,304.15447998046875,0.3275634944438934,0.0509694851934909,0.2798256576061249,291.3718566894531,291.1499938964844,258.9931640625,258.7055358886719,279.1631774902344,293.2882995605469,291.3692321777344,1.0,0.5603004097938538,0.6151146292686462,0.6151146292686462,1.0,1.0,-2.170062303543091,0.8939999938011169,1.2760623693466189,0.3940824270248413,0.0,0.0,0.7233114838600159,290.7109680175781,293.0,-64.0442123413086,-26580.4609375,1654.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0447998046875,312.21142578125,278.1499938964844,0.0,18000.0,315.2300109863281,36955.453125,36000.0,0.0,0.0,0.6446467041969299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3135802745819092,1.3135991096496582,-1.883550066850148e-05,0.0,0.0006542344926856,0.0,0.0,306.61248779296875,0.0,0.0,0.0,0.7659326791763306,4.0,0.0,1.0
377100,293.3099365234375,297.1499938964844,293.1499938964844,0.1895748078823089,-3815.793212890625,304.1676330566406,0.6395580768585205,0.2621466517448425,0.2093133777379989,293.34088134765625,297.1499938964844,293.1499938964844,0.3318909108638763,-6258.4580078125,304.1757507324219,0.7421331405639648,0.4150835573673248,0.4036318659782409,293.2077331542969,297.1499938964844,293.1499938964844,0.3992609977722168,-5352.5859375,304.15643310546875,0.7791185975074768,0.4848276078701019,0.345730185508728,293.20050048828125,297.1499938964844,293.1499938964844,0.4634702503681183,-8145.728515625,304.15625,0.8108212351799011,0.5467420220375061,0.5261504054069519,293.2005615234375,297.1499938964844,293.1499938964844,0.0194667242467403,-4282.37841796875,304.15435791015625,0.3245808780193329,0.0501808524131774,0.2766483128070831,291.3502197265625,291.1499938964844,258.9954833984375,258.7064514160156,279.1641540527344,293.2907409667969,291.3478088378906,1.0,0.5601116418838501,0.615898072719574,0.615898072719574,1.0,1.0,-2.1587538719177246,0.8894296288490295,1.2693241834640503,0.3919913172721863,0.0,0.0,0.7121424674987793,292.2527160644531,293.0,-61.86628341674805,-26398.146484375,1645.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2408752441406,312.29119873046875,278.1499938964844,0.0,18000.0,314.75,36857.3359375,36000.0,0.0,0.0,0.6340574026107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273956537246704,1.2739746570587158,-1.819071076170076e-05,0.0,0.0006434876122511,0.0,0.0,285.172607421875,0.0,0.0,0.0,0.7484298348426819,4.0,0.0,1.0
377160,293.3114013671875,297.1499938964844,293.1499938964844,0.1880249828100204,-3791.403564453125,304.1672668457031,0.6372496485710144,0.2598288953304291,0.2076064199209213,293.3445739746094,297.1499938964844,293.1499938964844,0.3296038508415222,-6225.01318359375,304.1752319335937,0.7397481203079224,0.4119433164596557,0.4007671773433685,293.2090148925781,297.1499938964844,293.1499938964844,0.3991675674915313,-5352.166015625,304.1554260253906,0.7777993083000183,0.4838437438011169,0.3451055288314819,293.2022399902344,297.1499938964844,293.1499938964844,0.4634794294834137,-8146.69775390625,304.15509033203125,0.8095504641532898,0.5457594394683838,0.525309681892395,293.2013854980469,297.1499938964844,293.1499938964844,0.0191764459013938,-4253.49755859375,304.1456604003906,0.3224466443061828,0.050000000745058,0.2745493948459625,291.32733154296875,291.1499938964844,258.99932861328125,258.70867919921875,279.1647644042969,293.29315185546875,291.3241577148437,1.0,0.5599613189697266,0.6166865825653076,0.6166865825653076,1.0,1.0,-2.1486153602600098,0.8854057788848877,1.263209581375122,0.3901335299015045,0.0,0.0,0.7025665640830994,293.6376647949219,296.0,-65.59681701660156,-26205.19140625,1637.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3869934082031,312.3324890136719,278.1499938964844,0.0,18000.0,314.75,36758.68359375,36000.0,0.0,0.0,0.6274639368057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384968996047974,1.238514423370361,-1.7627397028263658e-05,0.0,0.0006367961759679,0.0,0.0,266.90264892578125,0.0,0.0,0.0,0.7329301834106445,4.0,0.0,1.0
377220,293.3142395019531,297.1499938964844,293.1499938964844,0.1849848926067352,-3743.508056640625,304.1665954589844,0.6328221559524536,0.2551682591438293,0.2041575312614441,293.351806640625,297.1499938964844,293.1499938964844,0.3250811398029327,-6158.70849609375,304.1744079589844,0.735149621963501,0.4055475890636444,0.3949064314365387,293.2115478515625,297.1499938964844,293.1499938964844,0.3991605043411255,-5353.1630859375,304.1536865234375,0.7753923535346985,0.4818368852138519,0.3438061773777008,293.2056884765625,297.1499938964844,293.1499938964844,0.4637070298194885,-8151.37353515625,304.153076171875,0.8072001934051514,0.5437393188476562,0.5235456824302673,293.2045593261719,297.1499938964844,293.1499938964844,0.0192155074328184,-4266.39990234375,304.1178894042969,0.3216144144535064,0.050000000745058,0.2748616933822632,291.27447509765625,291.1499938964844,259.01171875,258.7174072265625,279.1653137207031,293.2982482910156,291.2718200683594,1.0,0.5599422454833984,0.6182388067245483,0.6182388067245483,1.0,1.0,-2.1333978176116943,0.8796054720878601,1.253792405128479,0.3876631557941437,0.0,0.0,0.6896383762359619,296.05987548828125,299.0,-68.53347778320312,-25913.64453125,1627.1824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6109924316406,312.3940734863281,278.1499938964844,0.0,18000.0,314.75,36496.8828125,36000.0,0.0,0.0,0.6141937375068665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1868009567260742,1.1868177652359009,-1.680683453741949e-05,0.0,0.000623328553047,0.0,0.0,241.52886962890625,0.0,0.0,0.0,0.7105262875556946,4.0,0.0,1.0
377280,293.3142395019531,297.1499938964844,293.1499938964844,0.1849848926067352,-3743.508056640625,304.1665954589844,0.6328221559524536,0.2551682591438293,0.2041575312614441,293.351806640625,297.1499938964844,293.1499938964844,0.3250811398029327,-6158.70849609375,304.1744079589844,0.735149621963501,0.4055475890636444,0.3949064314365387,293.2115478515625,297.1499938964844,293.1499938964844,0.3991605043411255,-5353.1630859375,304.1536865234375,0.7753923535346985,0.4818368852138519,0.3438061773777008,293.2056884765625,297.1499938964844,293.1499938964844,0.4637070298194885,-8151.37353515625,304.153076171875,0.8072001934051514,0.5437393188476562,0.5235456824302673,293.2045593261719,297.1499938964844,293.1499938964844,0.0192155074328184,-4266.39990234375,304.1178894042969,0.3216144144535064,0.050000000745058,0.2748616933822632,291.27447509765625,291.1499938964844,259.01171875,258.7174072265625,279.1653137207031,293.2982482910156,291.2718200683594,1.0,0.5599422454833984,0.6182388067245483,0.6182388067245483,1.0,1.0,-2.1333978176116943,0.8796054720878601,1.253792405128479,0.3876631557941437,0.0,0.0,0.6896383762359619,296.05987548828125,299.0,-68.53347778320312,-25913.64453125,1627.1824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6109924316406,312.3940734863281,278.1499938964844,0.0,18000.0,314.75,36496.8828125,36000.0,0.0,0.0,0.6141937375068665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1868009567260742,1.1868177652359009,-1.680683453741949e-05,0.0,0.000623328553047,0.0,0.0,241.52886962890625,0.0,0.0,0.0,0.7105262875556946,4.0,0.0,1.0
377340,293.3169860839844,297.1499938964844,293.1499938964844,0.1816927343606948,-3690.983154296875,304.16656494140625,0.6282925009727478,0.2504517436027527,0.2006803452968597,293.3589782714844,297.1499938964844,293.1499938964844,0.3200375139713287,-6083.7412109375,304.1746826171875,0.7303825616836548,0.3989826440811157,0.3889030218124389,293.2139892578125,297.1499938964844,293.1499938964844,0.3986941277980804,-5348.72900390625,304.1532592773437,0.7728725075721741,0.4797854423522949,0.3424851894378662,293.208984375,297.1499938964844,293.1499938964844,0.4633989930152893,-8147.7041015625,304.152587890625,0.8046679496765137,0.5416551828384399,0.5217337012290955,293.20947265625,297.1499938964844,293.1499938964844,0.0192368663847446,-4277.20654296875,304.0845642089844,0.3208937048912048,0.050000000745058,0.2754423320293426,291.2348022460937,291.1499938964844,259.03094482421875,258.7322692871094,279.1668701171875,293.30377197265625,291.2326965332031,1.0,0.5600769519805908,0.6199982166290283,0.6199982166290283,1.0,1.0,-2.11820912361145,0.8739388585090637,1.2442703247070312,0.3853441476821899,0.0,0.0,0.6810752749443054,298.74090576171875,302.0,-57.48788070678711,-25658.82421875,1617.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7271423339844,312.4109802246094,278.1499938964844,0.0,18000.0,314.2699890136719,36321.671875,36000.0,0.0,0.0,0.5965223908424377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533647775650024,1.1533809900283811,-1.6292060536216013e-05,0.0,0.0006053944234736,0.0,0.0,226.0638732910156,0.0,0.0,0.0,0.6961223483085632,4.0,0.0,1.0
377400,293.3169860839844,297.1499938964844,293.1499938964844,0.1816927343606948,-3690.983154296875,304.16656494140625,0.6282925009727478,0.2504517436027527,0.2006803452968597,293.3589782714844,297.1499938964844,293.1499938964844,0.3200375139713287,-6083.7412109375,304.1746826171875,0.7303825616836548,0.3989826440811157,0.3889030218124389,293.2139892578125,297.1499938964844,293.1499938964844,0.3986941277980804,-5348.72900390625,304.1532592773437,0.7728725075721741,0.4797854423522949,0.3424851894378662,293.208984375,297.1499938964844,293.1499938964844,0.4633989930152893,-8147.7041015625,304.152587890625,0.8046679496765137,0.5416551828384399,0.5217337012290955,293.20947265625,297.1499938964844,293.1499938964844,0.0192368663847446,-4277.20654296875,304.0845642089844,0.3208937048912048,0.050000000745058,0.2754423320293426,291.2348022460937,291.1499938964844,259.03094482421875,258.7322692871094,279.1668701171875,293.30377197265625,291.2326965332031,1.0,0.5600769519805908,0.6199982166290283,0.6199982166290283,1.0,1.0,-2.11820912361145,0.8739388585090637,1.2442703247070312,0.3853441476821899,0.0,0.0,0.6810752749443054,298.74090576171875,302.0,-57.48788070678711,-25658.82421875,1617.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7271423339844,312.4109802246094,278.1499938964844,0.0,18000.0,314.2699890136719,36321.671875,36000.0,0.0,0.0,0.5965223908424377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533647775650024,1.1533809900283811,-1.6292060536216013e-05,0.0,0.0006053944234736,0.0,0.0,226.0638732910156,0.0,0.0,0.0,0.6961223483085632,4.0,0.0,1.0
377460,293.3196716308594,297.1499938964844,293.1499938964844,0.1783498376607895,-3637.40771484375,304.1665954589844,0.6236350536346436,0.2456722408533096,0.197158858180046,293.3661193847656,297.1499938964844,293.1499938964844,0.3148244023323059,-6005.91064453125,304.1751403808594,0.7254387140274048,0.3922366499900818,0.382735013961792,293.21636962890625,297.1499938964844,293.1499938964844,0.3981977105140686,-5343.9228515625,304.1529846191406,0.7702767848968506,0.4776798188686371,0.3411315679550171,293.2122497558594,297.1499938964844,293.1499938964844,0.4630481600761413,-8143.337890625,304.1523132324219,0.8020229339599609,0.539499819278717,0.5198609232902527,293.2154846191406,297.1499938964844,293.1499938964844,0.0192441288381814,-4287.17919921875,304.046630859375,0.3201465606689453,0.050000000745058,0.2760553061962127,291.1949462890625,291.1499938964844,259.0575866699219,258.7537536621094,279.169189453125,293.3096923828125,291.1927795410156,1.0,0.5602815747261047,0.622028648853302,0.622028648853302,1.0,1.0,-2.102686882019043,0.8682816028594971,1.2344053983688354,0.3831156194210052,0.0,0.0,0.6776880025863647,301.5903015136719,305.0,-55.8047103881836,-25382.724609375,1607.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6609802246094,312.3173217773437,278.1499938964844,0.0,18000.0,314.2699890136719,36151.3125,36000.0,0.0,0.0,0.5834500193595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1353155374526978,1.135331630706787,-1.600268660695292e-05,0.0,0.0005921276169829,0.0,0.0,217.84445190429688,0.0,0.0,0.0,0.6884389519691467,4.0,0.0,1.0
