time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3196716308594,297.1499938964844,293.1499938964844,0.1783498376607895,-3637.40771484375,304.1665954589844,0.6236350536346436,0.2456722408533096,0.197158858180046,293.3661193847656,297.1499938964844,293.1499938964844,0.3148244023323059,-6005.91064453125,304.1751403808594,0.7254387140274048,0.3922366499900818,0.382735013961792,293.21636962890625,297.1499938964844,293.1499938964844,0.3981977105140686,-5343.9228515625,304.1529846191406,0.7702767848968506,0.4776798188686371,0.3411315679550171,293.2122497558594,297.1499938964844,293.1499938964844,0.4630481600761413,-8143.337890625,304.1523132324219,0.8020229339599609,0.539499819278717,0.5198609232902527,293.2154846191406,297.1499938964844,293.1499938964844,0.0192441288381814,-4287.17919921875,304.046630859375,0.3201465606689453,0.050000000745058,0.2760553061962127,291.1949462890625,291.1499938964844,259.0575866699219,258.7537536621094,279.169189453125,293.3096923828125,291.1927795410156,1.0,0.5602815747261047,0.622028648853302,0.622028648853302,1.0,1.0,-2.102686882019043,0.8682816028594971,1.2344053983688354,0.3831156194210052,0.0,0.0,0.6776880025863647,301.5903015136719,305.0,-55.8047103881836,-25382.724609375,1607.9595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6609802246094,312.3173217773437,278.1499938964844,0.0,18000.0,314.2699890136719,36151.3125,36000.0,0.0,0.0,0.5834500193595886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1353155374526978,1.135331630706787,-1.600268660695292e-05,0.0,0.0005921276169829,0.0,0.0,217.84445190429688,0.0,0.0,0.0,0.6884389519691467,4.0,0.0,1.0
377580,293.3222961425781,297.1499938964844,293.1499938964844,0.1748058348894119,-3580.082763671875,304.1669921875,0.6188141703605652,0.2408444136381149,0.1936005353927612,293.3732604980469,297.1499938964844,293.1499938964844,0.3091634511947632,-5920.64892578125,304.1762084960937,0.720295786857605,0.3853168487548828,0.3764050602912903,293.2187194824219,297.1499938964844,293.1499938964844,0.3973112106323242,-5334.6474609375,304.1534729003906,0.7676448225975037,0.4755194187164306,0.3397437334060669,293.2154541015625,297.1499938964844,293.1499938964844,0.4622407257556915,-8132.1142578125,304.15289306640625,0.7993184924125671,0.5372743010520935,0.517927348613739,293.22216796875,297.1499938964844,293.1499938964844,0.0192149709910154,-4292.841796875,304.0048522949219,0.3193917870521545,0.050000000745058,0.2766864895820617,291.1648254394531,291.1499938964844,259.0922241210937,258.7824401855469,279.17205810546875,293.3158569335937,291.1632080078125,1.0,0.5605125427246094,0.624376118183136,0.624376118183136,1.0,1.0,-2.08682632446289,0.8626513481140137,1.2241748571395874,0.3809967041015625,0.0,0.0,0.6778279542922974,304.531982421875,308.0,-44.38906478881836,-25139.244140625,1598.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4935302734375,312.18310546875,278.1499938964844,0.0,18000.0,314.2699890136719,36024.8359375,36000.0,0.0,0.0,0.5718688368797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316014528274536,1.1316174268722534,-1.5922958482406102e-05,0.0,0.0005803741514682,0.0,0.0,215.9678497314453,0.0,0.0,0.0,0.6867784261703491,4.0,0.0,1.0
377640,293.3222961425781,297.1499938964844,293.1499938964844,0.1748058348894119,-3580.082763671875,304.1669921875,0.6188141703605652,0.2408444136381149,0.1936005353927612,293.3732604980469,297.1499938964844,293.1499938964844,0.3091634511947632,-5920.64892578125,304.1762084960937,0.720295786857605,0.3853168487548828,0.3764050602912903,293.2187194824219,297.1499938964844,293.1499938964844,0.3973112106323242,-5334.6474609375,304.1534729003906,0.7676448225975037,0.4755194187164306,0.3397437334060669,293.2154541015625,297.1499938964844,293.1499938964844,0.4622407257556915,-8132.1142578125,304.15289306640625,0.7993184924125671,0.5372743010520935,0.517927348613739,293.22216796875,297.1499938964844,293.1499938964844,0.0192149709910154,-4292.841796875,304.0048522949219,0.3193917870521545,0.050000000745058,0.2766864895820617,291.1648254394531,291.1499938964844,259.0922241210937,258.7824401855469,279.17205810546875,293.3158569335937,291.1632080078125,1.0,0.5605125427246094,0.624376118183136,0.624376118183136,1.0,1.0,-2.08682632446289,0.8626513481140137,1.2241748571395874,0.3809967041015625,0.0,0.0,0.6778279542922974,304.531982421875,308.0,-44.38906478881836,-25139.244140625,1598.374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4935302734375,312.18310546875,278.1499938964844,0.0,18000.0,314.2699890136719,36024.8359375,36000.0,0.0,0.0,0.5718688368797302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316014528274536,1.1316174268722534,-1.5922958482406102e-05,0.0,0.0005803741514682,0.0,0.0,215.9678497314453,0.0,0.0,0.0,0.6867784261703491,4.0,0.0,1.0
377700,293.32354736328125,297.1499938964844,293.1499938964844,0.1729801893234253,-3550.392822265625,304.1672058105469,0.6163182258605957,0.2384168058633804,0.1918104737997055,293.3768005371094,297.1499938964844,293.1499938964844,0.3061969578266144,-5875.7568359375,304.1768493652344,0.7176299095153809,0.3817943930625915,0.3731809556484222,293.21990966796875,297.1499938964844,293.1499938964844,0.3967518210411072,-5328.7138671875,304.15386962890625,0.7663214206695557,0.474417507648468,0.3390353620052337,293.217041015625,297.1499938964844,293.1499938964844,0.4616996943950653,-8124.50146484375,304.1533508300781,0.7979505658149719,0.5361342430114746,0.5169356465339661,293.2256774902344,297.1499938964844,293.1499938964844,0.0191895458847284,-4294.423828125,303.9826965332031,0.3190148472785949,0.050000000745058,0.2770062983036041,291.1524658203125,291.1499938964844,259.1127319335937,258.7996520996094,279.1736755371094,293.31903076171875,291.1510314941406,1.0,0.5606299638748169,0.6256822347640991,0.6256822347640991,1.0,1.0,-2.0787672996521,0.8598499894142151,1.2189172506332395,0.3799825608730316,0.0,0.0,0.6789135932922363,306.0235290527344,308.0,-39.267826080322266,-25020.53515625,1593.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.37860107421875,312.1004638671875,278.1499938964844,0.0,18000.0,313.7900085449219,35976.6796875,36000.0,0.0,0.0,0.5618854761123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133210301399231,1.1332261562347412,-1.59341925609624e-05,0.0,0.0005702423513866,0.0,0.0,216.540283203125,0.0,0.0,0.0,0.6874443292617798,4.0,0.0,1.0
377760,293.3247375488281,297.1499938964844,293.1499938964844,0.1711664050817489,-3520.86767578125,304.1673889160156,0.613745927810669,0.235982596874237,0.1900146901607513,293.3803100585937,297.1499938964844,293.1499938964844,0.303221732378006,-5830.7041015625,304.1773681640625,0.714884877204895,0.3782326579093933,0.3699189722537994,293.2210693359375,297.1499938964844,293.1499938964844,0.3962167501449585,-5323.0947265625,304.1541442871094,0.7649960517883301,0.4733024537563324,0.3383176624774933,293.2185974121094,297.1499938964844,293.1499938964844,0.4611840844154358,-8117.33349609375,304.1536865234375,0.7965753674507141,0.5349776148796082,0.5159280300140381,293.229248046875,297.1499938964844,293.1499938964844,0.0191637650132179,-4296.18603515625,303.959716796875,0.3186393678188324,0.050000000745058,0.2773279547691345,291.1391296386719,291.1499938964844,259.1354675292969,258.8188781738281,279.1754150390625,293.3222351074219,291.1371154785156,1.0,0.5607461929321289,0.6270832419395447,0.6270832419395447,1.0,1.0,-2.070626735687256,0.8570612668991089,1.213565468788147,0.3790012001991272,0.0,0.0,0.6809433698654175,307.5238037109375,311.0,-40.31160354614258,-24880.37109375,1588.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2093505859375,311.9781188964844,278.1499938964844,0.0,18000.0,313.7900085449219,35927.69140625,36000.0,0.0,0.0,0.5565658211708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1370692253112793,1.137085199356079,-1.597631307959091e-05,0.0,0.0005648435326293,0.0,0.0,218.07369995117188,0.0,0.0,0.0,0.6890934109687805,4.0,0.0,1.0
377820,293.3269958496094,297.1499938964844,293.1499938964844,0.1675148904323578,-3461.19677734375,304.1676940917969,0.6083349585533142,0.2311003059148788,0.1864114850759506,293.38720703125,297.1499938964844,293.1499938964844,0.2971377968788147,-5738.25244140625,304.17840576171875,0.7090886831283569,0.3709962964057922,0.3632874190807342,293.2233581542969,297.1499938964844,293.1499938964844,0.3950801789760589,-5311.12548828125,304.1546630859375,0.7623484134674072,0.4710378348827362,0.3368580937385559,293.2216491699219,297.1499938964844,293.1499938964844,0.4600704610347748,-8101.81884765625,304.1543273925781,0.7938129305839539,0.5326206684112549,0.5138711333274841,293.236572265625,297.1499938964844,293.1499938964844,0.0191005673259496,-4298.6640625,303.9112548828125,0.3178953826427459,0.050000000745058,0.2779745757579803,291.1123352050781,291.1499938964844,259.1878662109375,258.86358642578125,279.1787109375,293.3265686035156,291.1110534667969,1.0,0.5609714984893799,0.6301178932189941,0.6301178932189941,1.0,1.0,-2.0541250705718994,0.8514903783798218,1.2026346921920776,0.3771009147167206,0.0,0.0,0.6879183053970337,310.5394287109375,314.0,-35.29066848754883,-24635.9609375,1578.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8258056640625,311.72479248046875,278.1499938964844,0.0,18000.0,313.7900085449219,35804.84375,36000.0,0.0,0.0,0.547478973865509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1547638177871704,1.154780030250549,-1.6194791896850802e-05,0.0,0.0005556215764954,0.0,0.0,225.4553985595703,0.0,0.0,0.0,0.6965968608856201,4.0,0.0,1.0
377880,293.3269958496094,297.1499938964844,293.1499938964844,0.1675148904323578,-3461.19677734375,304.1676940917969,0.6083349585533142,0.2311003059148788,0.1864114850759506,293.38720703125,297.1499938964844,293.1499938964844,0.2971377968788147,-5738.25244140625,304.17840576171875,0.7090886831283569,0.3709962964057922,0.3632874190807342,293.2233581542969,297.1499938964844,293.1499938964844,0.3950801789760589,-5311.12548828125,304.1546630859375,0.7623484134674072,0.4710378348827362,0.3368580937385559,293.2216491699219,297.1499938964844,293.1499938964844,0.4600704610347748,-8101.81884765625,304.1543273925781,0.7938129305839539,0.5326206684112549,0.5138711333274841,293.236572265625,297.1499938964844,293.1499938964844,0.0191005673259496,-4298.6640625,303.9112548828125,0.3178953826427459,0.050000000745058,0.2779745757579803,291.1123352050781,291.1499938964844,259.1878662109375,258.86358642578125,279.1787109375,293.3265686035156,291.1110534667969,1.0,0.5609714984893799,0.6301178932189941,0.6301178932189941,1.0,1.0,-2.0541250705718994,0.8514903783798218,1.2026346921920776,0.3771009147167206,0.0,0.0,0.6879183053970337,310.5394287109375,314.0,-35.29066848754883,-24635.9609375,1578.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8258056640625,311.72479248046875,278.1499938964844,0.0,18000.0,313.7900085449219,35804.84375,36000.0,0.0,0.0,0.547478973865509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1547638177871704,1.154780030250549,-1.6194791896850802e-05,0.0,0.0005556215764954,0.0,0.0,225.4553985595703,0.0,0.0,0.0,0.6965968608856201,4.0,0.0,1.0
377940,293.3290100097656,297.1499938964844,293.1499938964844,0.1637178808450698,-3398.646728515625,304.1681213378906,0.6027097105979919,0.2262059152126312,0.1827967315912246,293.3939819335937,297.1499938964844,293.1499938964844,0.2906672656536102,-5639.22216796875,304.1797180175781,0.7029088735580444,0.3636118769645691,0.3565143346786499,293.2256164550781,297.1499938964844,293.1499938964844,0.3935626149177551,-5294.89697265625,304.1556396484375,0.7597067952156067,0.4687213897705078,0.3353631198406219,293.2246398925781,297.1499938964844,293.1499938964844,0.458509087562561,-8079.775390625,304.1554870605469,0.7910373210906982,0.5301998853683472,0.5117550492286682,293.2441101074219,297.1499938964844,293.1499938964844,0.0190046783536672,-4297.029296875,303.8597717285156,0.3171621859073639,0.050000000745058,0.2786240577697754,291.0950622558594,291.1499938964844,259.25,258.9171142578125,279.1825561523437,293.33038330078125,291.0941467285156,1.0,0.5611827969551086,0.6335636377334595,0.6335636377334595,1.0,1.0,-2.037327289581299,0.8459721207618713,1.1913551092147827,0.375328928232193,0.0,0.0,0.6964629888534546,313.5672302246094,317.0,-26.079301834106445,-24404.990234375,1568.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.40704345703125,311.4593505859375,278.1499938964844,0.0,18000.0,313.3099975585937,35737.109375,36000.0,0.0,0.0,0.5355596542358398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179442048072815,1.179458498954773,-1.652927130635362e-05,0.0,0.0005435249768197,0.0,0.0,236.31765747070312,0.0,0.0,0.0,0.70716392993927,4.0,0.0,1.0
378000,293.3290100097656,297.1499938964844,293.1499938964844,0.1637178808450698,-3398.646728515625,304.1681213378906,0.6027097105979919,0.2262059152126312,0.1827967315912246,293.3939819335937,297.1499938964844,293.1499938964844,0.2906672656536102,-5639.22216796875,304.1797180175781,0.7029088735580444,0.3636118769645691,0.3565143346786499,293.2256164550781,297.1499938964844,293.1499938964844,0.3935626149177551,-5294.89697265625,304.1556396484375,0.7597067952156067,0.4687213897705078,0.3353631198406219,293.2246398925781,297.1499938964844,293.1499938964844,0.458509087562561,-8079.775390625,304.1554870605469,0.7910373210906982,0.5301998853683472,0.5117550492286682,293.2441101074219,297.1499938964844,293.1499938964844,0.0190046783536672,-4297.029296875,303.8597717285156,0.3171621859073639,0.050000000745058,0.2786240577697754,291.0950622558594,291.1499938964844,259.25,258.9171142578125,279.1825561523437,293.33038330078125,291.0941467285156,1.0,0.5611827969551086,0.6335636377334595,0.6335636377334595,1.0,1.0,-2.037327289581299,0.8459721207618713,1.1913551092147827,0.375328928232193,0.0,0.0,0.6964629888534546,313.5672302246094,317.0,-26.079301834106445,-24404.990234375,1568.0826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.40704345703125,311.4593505859375,278.1499938964844,0.0,18000.0,313.3099975585937,35737.109375,36000.0,0.0,0.0,0.5355596542358398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179442048072815,1.179458498954773,-1.652927130635362e-05,0.0,0.0005435249768197,0.0,0.0,236.31765747070312,0.0,0.0,0.0,0.70716392993927,4.0,0.0,1.0
378060,293.3300476074219,297.1499938964844,293.1499938964844,0.1600427031517028,-3337.94140625,304.1681823730469,0.5970200300216675,0.2214597016572952,0.1792475879192352,293.3998413085937,297.1499938964844,293.1499938964844,0.2842264771461487,-5540.41650390625,304.1805114746094,0.696646511554718,0.3562424182891845,0.3496943116188049,293.2270812988281,297.1499938964844,293.1499938964844,0.3921725749969482,-5280.24462890625,304.15606689453125,0.7571424245834351,0.4665062129497528,0.3338966071605682,293.2267761230469,297.1499938964844,293.1499938964844,0.4570751488208771,-8059.87158203125,304.1560363769531,0.7883219122886658,0.5278714895248413,0.509667694568634,293.2508850097656,297.1499938964844,293.1499938964844,0.0189155638217926,-4296.35888671875,303.8075866699219,0.3164507448673248,0.050000000745058,0.2792660892009735,291.0745849609375,291.1499938964844,259.3175354003906,258.9750366210937,279.1858825683594,293.3335266113281,291.07330322265625,1.0,0.5613929629325867,0.6373334527015686,0.6373334527015686,1.0,1.0,-2.020624876022339,0.8406189680099487,1.18000590801239,0.3737005591392517,0.0,0.0,0.7077862024307251,316.5619812011719,320.0,-28.527013778686523,-24149.794921875,1557.7191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9016418457031,311.1329345703125,278.1499938964844,0.0,18000.0,313.3099975585937,35649.5390625,36000.0,0.0,0.0,0.529236912727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2110249996185305,1.211042046546936,-1.6967929695965722e-05,0.0,0.0005371082224883,0.0,0.0,250.78257751464844,0.0,0.0,0.0,0.7208796739578247,4.0,0.0,1.0
378120,293.3300476074219,297.1499938964844,293.1499938964844,0.1600427031517028,-3337.94140625,304.1681823730469,0.5970200300216675,0.2214597016572952,0.1792475879192352,293.3998413085937,297.1499938964844,293.1499938964844,0.2842264771461487,-5540.41650390625,304.1805114746094,0.696646511554718,0.3562424182891845,0.3496943116188049,293.2270812988281,297.1499938964844,293.1499938964844,0.3921725749969482,-5280.24462890625,304.15606689453125,0.7571424245834351,0.4665062129497528,0.3338966071605682,293.2267761230469,297.1499938964844,293.1499938964844,0.4570751488208771,-8059.87158203125,304.1560363769531,0.7883219122886658,0.5278714895248413,0.509667694568634,293.2508850097656,297.1499938964844,293.1499938964844,0.0189155638217926,-4296.35888671875,303.8075866699219,0.3164507448673248,0.050000000745058,0.2792660892009735,291.0745849609375,291.1499938964844,259.3175354003906,258.9750366210937,279.1858825683594,293.3335266113281,291.07330322265625,1.0,0.5613929629325867,0.6373334527015686,0.6373334527015686,1.0,1.0,-2.020624876022339,0.8406189680099487,1.18000590801239,0.3737005591392517,0.0,0.0,0.7077862024307251,316.5619812011719,320.0,-28.527013778686523,-24149.794921875,1557.7191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9016418457031,311.1329345703125,278.1499938964844,0.0,18000.0,313.3099975585937,35649.5390625,36000.0,0.0,0.0,0.529236912727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2110249996185305,1.211042046546936,-1.6967929695965722e-05,0.0,0.0005371082224883,0.0,0.0,250.78257751464844,0.0,0.0,0.0,0.7208796739578247,4.0,0.0,1.0
378180,293.3300170898437,297.1499938964844,293.1499938964844,0.1564573645591735,-3278.35546875,304.1680908203125,0.5914084911346436,0.2169001996517181,0.1758541315793991,293.40460205078125,297.1499938964844,293.1499938964844,0.2777138948440552,-5439.94384765625,304.18121337890625,0.6904252171516418,0.3489470183849334,0.3429552912712097,293.22772216796875,297.1499938964844,293.1499938964844,0.3907086551189422,-5264.7373046875,304.156494140625,0.7547247409820557,0.4644233882427215,0.3325362801551819,293.22802734375,297.1499938964844,293.1499938964844,0.4555317163467407,-8038.36376953125,304.1565856933594,0.7857419848442078,0.5256755948066711,0.5077222585678101,293.2562561035156,297.1499938964844,293.1499938964844,0.0188178904354572,-4293.85986328125,303.7569580078125,0.3157669603824615,0.050000000745058,0.2798943519592285,291.0598449707031,291.1499938964844,259.3857116699219,259.0326232910156,279.18817138671875,293.3359069824219,291.0591125488281,1.0,0.5616350173950195,0.641268253326416,0.641268253326416,1.0,1.0,-2.004521608352661,0.8355453014373779,1.1689764261245728,0.3722240626811981,0.0,0.0,0.7208814024925232,319.50299072265625,308.0,-21.27294158935547,-23936.318359375,1547.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.403564453125,310.82635498046875,278.1499938964844,0.0,18000.0,313.3099975585937,35580.12890625,36000.0,0.0,0.0,0.5248599052429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250532627105713,1.2505501508712769,-1.7542783098178916e-05,0.0,0.0005326661048457,0.0,0.0,269.898193359375,0.0,0.0,0.0,0.7381110787391663,4.0,0.0,1.0
378240,293.3300170898437,297.1499938964844,293.1499938964844,0.1564573645591735,-3278.35546875,304.1680908203125,0.5914084911346436,0.2169001996517181,0.1758541315793991,293.40460205078125,297.1499938964844,293.1499938964844,0.2777138948440552,-5439.94384765625,304.18121337890625,0.6904252171516418,0.3489470183849334,0.3429552912712097,293.22772216796875,297.1499938964844,293.1499938964844,0.3907086551189422,-5264.7373046875,304.156494140625,0.7547247409820557,0.4644233882427215,0.3325362801551819,293.22802734375,297.1499938964844,293.1499938964844,0.4555317163467407,-8038.36376953125,304.1565856933594,0.7857419848442078,0.5256755948066711,0.5077222585678101,293.2562561035156,297.1499938964844,293.1499938964844,0.0188178904354572,-4293.85986328125,303.7569580078125,0.3157669603824615,0.050000000745058,0.2798943519592285,291.0598449707031,291.1499938964844,259.3857116699219,259.0326232910156,279.18817138671875,293.3359069824219,291.0591125488281,1.0,0.5616350173950195,0.641268253326416,0.641268253326416,1.0,1.0,-2.004521608352661,0.8355453014373779,1.1689764261245728,0.3722240626811981,0.0,0.0,0.7208814024925232,319.50299072265625,308.0,-21.27294158935547,-23936.318359375,1547.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.403564453125,310.82635498046875,278.1499938964844,0.0,18000.0,313.3099975585937,35580.12890625,36000.0,0.0,0.0,0.5248599052429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250532627105713,1.2505501508712769,-1.7542783098178916e-05,0.0,0.0005326661048457,0.0,0.0,269.898193359375,0.0,0.0,0.0,0.7381110787391663,4.0,0.0,1.0
378300,293.3297424316406,297.1499938964844,293.1499938964844,0.1545835584402084,-3247.001220703125,304.168212890625,0.5894758701324463,0.2146749049425125,0.1741158664226532,293.4067077636719,297.1499938964844,293.1499938964844,0.2743012011051178,-5386.96240234375,304.1817321777344,0.6882871985435486,0.3453090190887451,0.3394946455955505,293.2278747558594,297.1499938964844,293.1499938964844,0.389796644449234,-5254.94921875,304.1569519042969,0.754535436630249,0.463409274816513,0.3318013250827789,293.2284545898437,297.1499938964844,293.1499938964844,0.4545604586601257,-8024.6611328125,304.1571655273437,0.7855737805366516,0.5246036052703857,0.5066752433776855,293.25848388671875,297.1499938964844,293.1499938964844,0.0187047347426414,-4284.564453125,303.7323303222656,0.3159383237361908,0.050000000745058,0.27973672747612,291.0555725097656,291.1499938964844,259.4200134277344,259.061279296875,279.1894836425781,293.3369445800781,291.0552062988281,1.0,0.5599048733711243,0.6433414816856384,0.6433414816856384,1.0,1.0,-1.9955823421478271,0.8326187133789062,1.162963628768921,0.3713109493255615,0.0,0.0,0.7276219129562378,318.4346008300781,308.0,-15.742806434631348,-23829.65234375,1533.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1644287109375,310.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,35562.3203125,35280.0,0.0,0.0,0.5217052698135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271431803703308,1.2714496850967407,-1.785881795512978e-05,0.0,0.0005294645088724,0.0,0.0,280.4855651855469,0.0,0.0,0.0,0.7373096942901611,4.0,0.0,1.0
378360,293.3292236328125,297.1499938964844,293.1499938964844,0.1528341919183731,-3217.8759765625,304.1680908203125,0.5880447626113892,0.2125018686056137,0.1723698079586029,293.4085998535156,297.1499938964844,293.1499938964844,0.2710804343223572,-5337.150390625,304.18182373046875,0.6866785883903503,0.3416866362094879,0.3359911441802978,293.2278747558594,297.1499938964844,293.1499938964844,0.3891757130622864,-5248.55859375,304.1568298339844,0.7549083232879639,0.4624249935150146,0.3310439586639404,293.22869873046875,297.1499938964844,293.1499938964844,0.4539256989955902,-8016.10693359375,304.1570129394531,0.7860242128372192,0.5235580205917358,0.5055952072143555,293.2604064941406,297.1499938964844,293.1499938964844,0.0185815598815679,-4274.72216796875,303.70782470703125,0.3163926005363464,0.050000000745058,0.2793213725090027,291.0419006347656,291.1499938964844,259.4544677734375,259.0898742675781,279.1907958984375,293.3378601074219,291.0404968261719,1.0,0.5575054287910461,0.6454785466194153,0.6454785466194153,1.0,1.0,-1.9862031936645508,0.82950359582901,1.156699538230896,0.3702883124351501,0.0,0.0,0.7361006140708923,315.9796447753906,296.0,-27.073633193969727,-23671.224609375,1513.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.931884765625,310.51971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,34923.37109375,35280.0,0.0,0.0,0.5202365517616272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2829664945602417,1.2829843759536743,-1.7893242329591885e-05,0.0,0.0005279739852994,0.0,0.0,284.8038024902344,0.0,0.0,0.0,0.7508599162101746,4.0,0.0,1.0
378420,293.3275756835937,297.1499938964844,293.1499938964844,0.1489760428667068,-3152.672607421875,304.1684875488281,0.5861413478851318,0.2082929611206054,0.1689110100269317,293.4118347167969,297.1499938964844,293.1499938964844,0.2638777494430542,-5224.263671875,304.1832275390625,0.6844068765640259,0.3344752192497253,0.3289252519607544,293.2275085449219,297.1499938964844,293.1499938964844,0.3868846297264099,-5223.70556640625,304.15838623046875,0.7567082047462463,0.4605241417884826,0.3295131921768188,293.2289123535156,297.1499938964844,293.1499938964844,0.4514366686344147,-7980.64501953125,304.1588439941406,0.7880765199661255,0.5215247273445129,0.5034042000770569,293.26336669921875,297.1499938964844,293.1499938964844,0.0182262938469648,-4238.578125,303.661376953125,0.3178305029869079,0.050000000745058,0.2780374884605407,291.0440673828125,291.1499938964844,259.5238037109375,259.1468200683594,279.1932373046875,293.3392944335937,291.0445251464844,1.0,0.5512322783470154,0.6499285697937012,0.6499285697937012,1.0,1.0,-1.966820478439331,0.8229997158050537,1.1438207626342771,0.3680989742279053,0.0,0.0,0.7503806352615356,308.6387023925781,284.0,-1.5220441818237305,-23479.984375,1465.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5011291503906,310.27569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,34817.734375,35280.0,0.0,0.0,0.5182955861091614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287556171417236,1.3287742137908936,-1.8595552319311537e-05,0.0,0.0005260041798464,0.0,0.0,309.2001953125,0.0,0.0,0.0,0.7709771990776062,4.0,0.0,1.0
378480,293.3275756835937,297.1499938964844,293.1499938964844,0.1489760428667068,-3152.672607421875,304.1684875488281,0.5861413478851318,0.2082929611206054,0.1689110100269317,293.4118347167969,297.1499938964844,293.1499938964844,0.2638777494430542,-5224.263671875,304.1832275390625,0.6844068765640259,0.3344752192497253,0.3289252519607544,293.2275085449219,297.1499938964844,293.1499938964844,0.3868846297264099,-5223.70556640625,304.15838623046875,0.7567082047462463,0.4605241417884826,0.3295131921768188,293.2289123535156,297.1499938964844,293.1499938964844,0.4514366686344147,-7980.64501953125,304.1588439941406,0.7880765199661255,0.5215247273445129,0.5034042000770569,293.26336669921875,297.1499938964844,293.1499938964844,0.0182262938469648,-4238.578125,303.661376953125,0.3178305029869079,0.050000000745058,0.2780374884605407,291.0440673828125,291.1499938964844,259.5238037109375,259.1468200683594,279.1932373046875,293.3392944335937,291.0445251464844,1.0,0.5512322783470154,0.6499285697937012,0.6499285697937012,1.0,1.0,-1.966820478439331,0.8229997158050537,1.1438207626342771,0.3680989742279053,0.0,0.0,0.7503806352615356,308.6387023925781,284.0,-1.5220441818237305,-23479.984375,1465.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5011291503906,310.27569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,34817.734375,35280.0,0.0,0.0,0.5182955861091614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287556171417236,1.3287742137908936,-1.8595552319311537e-05,0.0,0.0005260041798464,0.0,0.0,309.2001953125,0.0,0.0,0.0,0.7709771990776062,4.0,0.0,1.0
378540,293.32537841796875,297.1499938964844,293.1499938964844,0.1450983732938766,-3086.664794921875,304.1687927246094,0.5851122736930847,0.2042387127876281,0.165512353181839,293.41455078125,297.1499938964844,293.1499938964844,0.2564676105976105,-5107.353515625,304.1845092773437,0.6829380989074707,0.3272898197174072,0.321808397769928,293.2268981933594,297.1499938964844,293.1499938964844,0.3842772245407104,-5195.42138671875,304.1599426269531,0.7594751119613647,0.4586856067180633,0.3279711306095123,293.22882080078125,297.1499938964844,293.1499938964844,0.4485629200935364,-7939.779296875,304.1606750488281,0.7911703586578369,0.5195408463478088,0.5011853575706482,293.26531982421875,297.1499938964844,293.1499938964844,0.0178247652947902,-4194.837890625,303.61700439453125,0.3197656571865082,0.050000000745058,0.2763825058937073,291.0551147460937,291.1499938964844,259.5936889648437,259.2035217285156,279.1955871582031,293.34033203125,291.055908203125,1.0,0.5437019467353821,0.6546042561531067,0.6546042561531067,1.0,1.0,-1.9469687938690183,0.8162828683853149,1.1306859254837036,0.3657920360565185,0.0,0.0,0.7623512744903564,299.3105773925781,272.0,11.767122268676758,-23277.734375,1411.2852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1321105957031,310.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,34868.0546875,34200.0,0.0,0.0,0.51734858751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3678696155548096,1.3678889274597168,-1.9247432646807283e-05,0.0,0.0005250430549494,0.0,0.0,331.6260681152344,0.0,0.0,0.0,0.7735713720321655,4.0,0.0,1.0
378600,293.32537841796875,297.1499938964844,293.1499938964844,0.1450983732938766,-3086.664794921875,304.1687927246094,0.5851122736930847,0.2042387127876281,0.165512353181839,293.41455078125,297.1499938964844,293.1499938964844,0.2564676105976105,-5107.353515625,304.1845092773437,0.6829380989074707,0.3272898197174072,0.321808397769928,293.2268981933594,297.1499938964844,293.1499938964844,0.3842772245407104,-5195.42138671875,304.1599426269531,0.7594751119613647,0.4586856067180633,0.3279711306095123,293.22882080078125,297.1499938964844,293.1499938964844,0.4485629200935364,-7939.779296875,304.1606750488281,0.7911703586578369,0.5195408463478088,0.5011853575706482,293.26531982421875,297.1499938964844,293.1499938964844,0.0178247652947902,-4194.837890625,303.61700439453125,0.3197656571865082,0.050000000745058,0.2763825058937073,291.0551147460937,291.1499938964844,259.5936889648437,259.2035217285156,279.1955871582031,293.34033203125,291.055908203125,1.0,0.5437019467353821,0.6546042561531067,0.6546042561531067,1.0,1.0,-1.9469687938690183,0.8162828683853149,1.1306859254837036,0.3657920360565185,0.0,0.0,0.7623512744903564,299.3105773925781,272.0,11.767122268676758,-23277.734375,1411.2852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1321105957031,310.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,34868.0546875,34200.0,0.0,0.0,0.51734858751297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3678696155548096,1.3678889274597168,-1.9247432646807283e-05,0.0,0.0005250430549494,0.0,0.0,331.6260681152344,0.0,0.0,0.0,0.7735713720321655,4.0,0.0,1.0
378660,293.3228454589844,297.1499938964844,293.1499938964844,0.1414748579263687,-3024.9169921875,304.1685791015625,0.5846720337867737,0.2003087401390075,0.1621825844049453,293.4169006347656,297.1499938964844,293.1499938964844,0.2493490278720855,-4994.79541015625,304.1849060058594,0.6819567680358887,0.3201130628585815,0.3146652281284332,293.2260131835937,297.1499938964844,293.1499938964844,0.3820873498916626,-5172.03662109375,304.16033935546875,0.7629234194755554,0.4569114148616791,0.3264418244361877,293.2284851074219,297.1499938964844,293.1499938964844,0.4461546838283539,-7906.12158203125,304.1612243652344,0.7949774861335754,0.5176130533218384,0.4989747703075409,293.2665100097656,297.1499938964844,293.1499938964844,0.017439592629671,-4152.82177734375,303.573486328125,0.3220592737197876,0.050000000745058,0.2745240330696106,291.05303955078125,291.1499938964844,259.6640930175781,259.2599792480469,279.19781494140625,293.34112548828125,291.0546264648437,1.0,0.5354267954826355,0.6594991087913513,0.6594991087913513,1.0,1.0,-1.9269640445709229,0.8094837069511414,1.1174802780151367,0.3634305000305176,0.0,0.0,0.775875985622406,288.8983154296875,275.0,10.691683769226074,-23041.47265625,1354.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8573303222656,309.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,33849.15234375,34200.0,0.0,0.0,0.5167413353919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879201412200928,1.387939453125,-1.935254294949118e-05,0.0,0.0005244267522357,0.0,0.0,340.595458984375,0.0,0.0,0.0,0.7951602935791016,4.0,0.0,1.0
378720,293.3228454589844,297.1499938964844,293.1499938964844,0.1414748579263687,-3024.9169921875,304.1685791015625,0.5846720337867737,0.2003087401390075,0.1621825844049453,293.4169006347656,297.1499938964844,293.1499938964844,0.2493490278720855,-4994.79541015625,304.1849060058594,0.6819567680358887,0.3201130628585815,0.3146652281284332,293.2260131835937,297.1499938964844,293.1499938964844,0.3820873498916626,-5172.03662109375,304.16033935546875,0.7629234194755554,0.4569114148616791,0.3264418244361877,293.2284851074219,297.1499938964844,293.1499938964844,0.4461546838283539,-7906.12158203125,304.1612243652344,0.7949774861335754,0.5176130533218384,0.4989747703075409,293.2665100097656,297.1499938964844,293.1499938964844,0.017439592629671,-4152.82177734375,303.573486328125,0.3220592737197876,0.050000000745058,0.2745240330696106,291.05303955078125,291.1499938964844,259.6640930175781,259.2599792480469,279.19781494140625,293.34112548828125,291.0546264648437,1.0,0.5354267954826355,0.6594991087913513,0.6594991087913513,1.0,1.0,-1.9269640445709229,0.8094837069511414,1.1174802780151367,0.3634305000305176,0.0,0.0,0.775875985622406,288.8983154296875,275.0,10.691683769226074,-23041.47265625,1354.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8573303222656,309.8880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,33849.15234375,34200.0,0.0,0.0,0.5167413353919983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3879201412200928,1.387939453125,-1.935254294949118e-05,0.0,0.0005244267522357,0.0,0.0,340.595458984375,0.0,0.0,0.0,0.7951602935791016,4.0,0.0,1.0
378780,293.3212890625,297.1499938964844,293.1499938964844,0.1376898884773254,-2959.548828125,304.168701171875,0.5819793343544006,0.1962465196847915,0.1589921861886978,293.4202575683594,297.1499938964844,293.1499938964844,0.2417364865541458,-4872.97802734375,304.1859436035156,0.6784240007400513,0.312676191329956,0.3075764775276184,293.2254333496094,297.1499938964844,293.1499938964844,0.3792082965373993,-5140.7431640625,304.16168212890625,0.7639320492744446,0.4551090598106384,0.3250798285007477,293.22833251953125,297.1499938964844,293.1499938964844,0.4429073333740234,-7859.958984375,304.1628723144531,0.7961169481277466,0.5156546831130981,0.4969866275787353,293.26739501953125,297.1499938964844,293.1499938964844,0.0171378124505281,-4118.16162109375,303.53155517578125,0.3230932056903839,0.050000000745058,0.2737216651439667,291.0790405273437,291.1499938964844,259.7350158691406,259.3162536621094,279.19970703125,293.34283447265625,291.0805969238281,1.0,0.5311661958694458,0.6645598411560059,0.6645598411560059,1.0,1.0,-1.9089561700820925,0.8035654425621033,1.1053906679153442,0.3614944219589233,0.0,0.0,0.7835612893104553,284.17791748046875,278.0,28.184919357299805,-22886.646484375,1318.5899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6436462402344,309.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,33924.02734375,34200.0,0.0,0.0,0.5164967775344849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4152621030807495,1.415281891822815,-1.9834898921544664e-05,0.0,0.0005241785547696,0.0,0.0,357.4338073730469,0.0,0.0,0.0,0.8075001239776611,4.0,0.0,1.0
378840,293.3212890625,297.1499938964844,293.1499938964844,0.1376898884773254,-2959.548828125,304.168701171875,0.5819793343544006,0.1962465196847915,0.1589921861886978,293.4202575683594,297.1499938964844,293.1499938964844,0.2417364865541458,-4872.97802734375,304.1859436035156,0.6784240007400513,0.312676191329956,0.3075764775276184,293.2254333496094,297.1499938964844,293.1499938964844,0.3792082965373993,-5140.7431640625,304.16168212890625,0.7639320492744446,0.4551090598106384,0.3250798285007477,293.22833251953125,297.1499938964844,293.1499938964844,0.4429073333740234,-7859.958984375,304.1628723144531,0.7961169481277466,0.5156546831130981,0.4969866275787353,293.26739501953125,297.1499938964844,293.1499938964844,0.0171378124505281,-4118.16162109375,303.53155517578125,0.3230932056903839,0.050000000745058,0.2737216651439667,291.0790405273437,291.1499938964844,259.7350158691406,259.3162536621094,279.19970703125,293.34283447265625,291.0805969238281,1.0,0.5311661958694458,0.6645598411560059,0.6645598411560059,1.0,1.0,-1.9089561700820925,0.8035654425621033,1.1053906679153442,0.3614944219589233,0.0,0.0,0.7835612893104553,284.17791748046875,278.0,28.184919357299805,-22886.646484375,1318.5899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6436462402344,309.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,33924.02734375,34200.0,0.0,0.0,0.5164967775344849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4152621030807495,1.415281891822815,-1.9834898921544664e-05,0.0,0.0005241785547696,0.0,0.0,357.4338073730469,0.0,0.0,0.0,0.8075001239776611,4.0,0.0,1.0
378900,293.3208312988281,297.1499938964844,293.1499938964844,0.1358076184988021,-2926.904541015625,304.1687316894531,0.57996666431427,0.1941676437854766,0.1573923379182815,293.4222106933594,297.1499938964844,293.1499938964844,0.2379116863012313,-4811.4853515625,304.1863708496094,0.6759383082389832,0.3088651597499847,0.3039827942848205,293.22528076171875,297.1499938964844,293.1499938964844,0.3778002858161926,-5125.48974609375,304.162109375,0.7637715339660645,0.4541831016540527,0.3244223296642303,293.2283935546875,297.1499938964844,293.1499938964844,0.4413131177425384,-7837.3994140625,304.1634216308594,0.7959679365158081,0.5146515965461731,0.4960250556468963,293.26788330078125,297.1499938964844,293.1499938964844,0.0170197617262601,-4104.86279296875,303.5103454589844,0.3232705891132355,0.050000000745058,0.2735864520072937,291.0918273925781,291.1499938964844,259.7706604003906,259.34429931640625,279.20068359375,293.3440246582031,291.09344482421875,1.0,0.529836118221283,0.6671701669692993,0.6671701669692993,1.0,1.0,-1.90027379989624,0.8007427453994751,1.0995310544967651,0.3605995774269104,0.0,0.0,0.7861537337303162,283.24761962890625,278.0,31.84946632385254,-22809.267578125,1305.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603942871094,309.7343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,33974.88671875,33120.0,0.0,0.0,0.5164295434951782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.425157070159912,1.4251770973205566,-2.0017072529299185e-05,0.0,0.000524110335391,0.0,0.0,363.7413635253906,0.0,0.0,0.0,0.7970073223114014,4.0,0.0,1.0
378960,293.3204040527344,297.1499938964844,293.1499938964844,0.1341230124235153,-2897.9033203125,304.1683654785156,0.5776807069778442,0.1920862942934036,0.1558021605014801,293.4242248535156,297.1499938964844,293.1499938964844,0.2344035506248474,-4755.33544921875,304.1861267089844,0.6731577515602112,0.3050239980220794,0.3003740012645721,293.22515869140625,297.1499938964844,293.1499938964844,0.3769012689590454,-5116.1513671875,304.1615295410156,0.7633327841758728,0.4532497227191925,0.3237735033035278,293.2284851074219,297.1499938964844,293.1499938964844,0.4403049647808075,-7823.765625,304.1628112792969,0.7955182790756226,0.5136415958404541,0.4950755834579468,293.2684020996094,297.1499938964844,293.1499938964844,0.0169414449483156,-4098.00732421875,303.4881591796875,0.3233051896095276,0.050000000745058,0.2735605835914612,291.0897216796875,291.1499938964844,259.8064270019531,259.3723449707031,279.20172119140625,293.3452453613281,291.089599609375,1.0,0.5288746356964111,0.6698320508003235,0.6698320508003235,1.0,1.0,-1.8917434215545648,0.797981321811676,1.0937620401382446,0.3597325682640075,0.0,0.0,0.7902445793151855,282.9057006835937,266.0,12.029808044433594,-22670.623046875,1295.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032653808594,309.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,33117.06640625,33120.0,0.0,0.0,0.5162410736083984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4157317876815796,1.4157514572143557,-1.966047966561746e-05,0.0,0.0005239190650172,0.0,0.0,355.3824462890625,0.0,0.0,0.0,0.8055405020713806,4.0,0.0,1.0
379020,293.3192443847656,297.1499938964844,293.1499938964844,0.1302607059478759,-2830.33349609375,304.168701171875,0.5750802159309387,0.1880043596029281,0.1524992734193802,293.4279479980469,297.1499938964844,293.1499938964844,0.2265330851078033,-4627.53515625,304.1872253417969,0.6696336269378662,0.2973224818706512,0.2929169237613678,293.2248840332031,297.1499938964844,293.1499938964844,0.373842716217041,-5082.80322265625,304.162841796875,0.7647934556007385,0.4514055550098419,0.3223366141319275,293.2285461425781,297.1499938964844,293.1499938964844,0.4368534982204437,-7774.61376953125,304.1643371582031,0.797151505947113,0.5116389393806458,0.4929863214492798,293.2694396972656,297.1499938964844,293.1499938964844,0.0166260562837123,-4059.990234375,303.44561767578125,0.3246143162250519,0.050000000745058,0.2725791037082672,291.1171569824219,291.1499938964844,259.8782653808594,259.4283142089844,279.20458984375,293.3475036621094,291.1195068359375,1.0,0.5232247114181519,0.6754334568977356,0.6754334568977356,1.0,1.0,-1.8727118968963623,0.7915604114532471,1.0811514854431152,0.3575468957424164,0.0,0.0,0.7931860089302063,277.2160339355469,254.0,36.548805236816406,-22533.431640625,1256.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296569824219,309.6585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,33027.73046875,33120.0,0.0,0.0,0.5157271027565002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42829167842865,1.428311467170715,-1.9857188817695715e-05,0.0,0.0005233974079601,0.0,0.0,362.9355163574219,0.0,0.0,0.0,0.8108826875686646,4.0,0.0,1.0
379080,293.3192443847656,297.1499938964844,293.1499938964844,0.1302607059478759,-2830.33349609375,304.168701171875,0.5750802159309387,0.1880043596029281,0.1524992734193802,293.4279479980469,297.1499938964844,293.1499938964844,0.2265330851078033,-4627.53515625,304.1872253417969,0.6696336269378662,0.2973224818706512,0.2929169237613678,293.2248840332031,297.1499938964844,293.1499938964844,0.373842716217041,-5082.80322265625,304.162841796875,0.7647934556007385,0.4514055550098419,0.3223366141319275,293.2285461425781,297.1499938964844,293.1499938964844,0.4368534982204437,-7774.61376953125,304.1643371582031,0.797151505947113,0.5116389393806458,0.4929863214492798,293.2694396972656,297.1499938964844,293.1499938964844,0.0166260562837123,-4059.990234375,303.44561767578125,0.3246143162250519,0.050000000745058,0.2725791037082672,291.1171569824219,291.1499938964844,259.8782653808594,259.4283142089844,279.20458984375,293.3475036621094,291.1195068359375,1.0,0.5232247114181519,0.6754334568977356,0.6754334568977356,1.0,1.0,-1.8727118968963623,0.7915604114532471,1.0811514854431152,0.3575468957424164,0.0,0.0,0.7931860089302063,277.2160339355469,254.0,36.548805236816406,-22533.431640625,1256.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296569824219,309.6585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,33027.73046875,33120.0,0.0,0.0,0.5157271027565002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42829167842865,1.428311467170715,-1.9857188817695715e-05,0.0,0.0005233974079601,0.0,0.0,362.9355163574219,0.0,0.0,0.0,0.8108826875686646,4.0,0.0,1.0
379140,293.31744384765625,297.1499938964844,293.1499938964844,0.1263788342475891,-2761.8974609375,304.1689453125,0.5737373232841492,0.1840836405754089,0.1492259204387664,293.4310913085937,297.1499938964844,293.1499938964844,0.2184969335794448,-4495.95849609375,304.1882019042969,0.6672459840774536,0.2896433472633362,0.28536257147789,293.224365234375,297.1499938964844,293.1499938964844,0.3704537749290466,-5045.78662109375,304.1641845703125,0.7676804661750793,0.4496118128299713,0.3208517730236053,293.2284240722656,297.1499938964844,293.1499938964844,0.433008462190628,-7719.79638671875,304.1659545898437,0.8003041744232178,0.5096737146377563,0.4908202290534973,293.2701721191406,297.1499938964844,293.1499938964844,0.0162512362003326,-4012.31103515625,303.4042663574219,0.326688140630722,0.050000000745058,0.2710879147052765,291.153564453125,291.1499938964844,259.9505615234375,259.48419189453125,279.2076416015625,293.3492736816406,291.1558837890625,1.0,0.5159369111061096,0.681349515914917,0.681349515914917,1.0,1.0,-1.852842211723328,0.7847453355789185,1.0680969953536987,0.3551240265369415,0.0,0.0,0.7902705669403076,268.7902526855469,242.0,46.57939529418945,-22365.64453125,1208.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081726074219,309.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,33165.0,32040.0,0.0,0.0,0.5148831009864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4265947341918943,1.4266146421432495,-1.9858814994222485e-05,0.0,0.0005225408822298,0.0,0.0,362.2742614746094,0.0,0.0,0.0,0.7950289845466614,4.0,0.0,1.0
379200,293.31744384765625,297.1499938964844,293.1499938964844,0.1263788342475891,-2761.8974609375,304.1689453125,0.5737373232841492,0.1840836405754089,0.1492259204387664,293.4310913085937,297.1499938964844,293.1499938964844,0.2184969335794448,-4495.95849609375,304.1882019042969,0.6672459840774536,0.2896433472633362,0.28536257147789,293.224365234375,297.1499938964844,293.1499938964844,0.3704537749290466,-5045.78662109375,304.1641845703125,0.7676804661750793,0.4496118128299713,0.3208517730236053,293.2284240722656,297.1499938964844,293.1499938964844,0.433008462190628,-7719.79638671875,304.1659545898437,0.8003041744232178,0.5096737146377563,0.4908202290534973,293.2701721191406,297.1499938964844,293.1499938964844,0.0162512362003326,-4012.31103515625,303.4042663574219,0.326688140630722,0.050000000745058,0.2710879147052765,291.153564453125,291.1499938964844,259.9505615234375,259.48419189453125,279.2076416015625,293.3492736816406,291.1558837890625,1.0,0.5159369111061096,0.681349515914917,0.681349515914917,1.0,1.0,-1.852842211723328,0.7847453355789185,1.0680969953536987,0.3551240265369415,0.0,0.0,0.7902705669403076,268.7902526855469,242.0,46.57939529418945,-22365.64453125,1208.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081726074219,309.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,33165.0,32040.0,0.0,0.0,0.5148831009864807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4265947341918943,1.4266146421432495,-1.9858814994222485e-05,0.0,0.0005225408822298,0.0,0.0,362.2742614746094,0.0,0.0,0.0,0.7950289845466614,4.0,0.0,1.0
