time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150939941406,297.1499938964844,293.1499938964844,0.1228393837809562,-2699.494384765625,304.1685485839844,0.5732235908508301,0.1803172677755355,0.1460259854793548,293.43365478515625,297.1499938964844,293.1499938964844,0.2109187096357345,-4371.49951171875,304.1881103515625,0.6655157804489136,0.2820006906986236,0.2777824103832245,293.2235717773437,297.1499938964844,293.1499938964844,0.3677413761615753,-5016.65576171875,304.1640319824219,0.7715134620666504,0.4478855431079864,0.3193691670894623,293.22802734375,297.1499938964844,293.1499938964844,0.4299339354038238,-7676.76708984375,304.16583251953125,0.8044342994689941,0.5077694654464722,0.4886492490768432,293.27056884765625,297.1499938964844,293.1499938964844,0.0158960670232772,-3967.81640625,303.36248779296875,0.3292810320854187,0.050000000745058,0.2693269252777099,291.16845703125,291.1499938964844,260.02325439453125,259.5399780273437,279.2107238769531,293.3505554199219,291.1707763671875,1.0,0.5076382160186768,0.6875756978988647,0.6875756978988647,1.0,1.0,-1.832718133926392,0.7777866721153259,1.0549315214157104,0.3526026904582977,0.0,0.0,0.7870664596557617,258.9243469238281,245.0,34.418312072753906,-22135.705078125,1157.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603881835937,309.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,32216.43359375,32040.0,0.0,0.0,0.5132405757904053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978372812271118,1.39785635471344,-1.9151068045175634e-05,0.0,0.0005208739312365,0.0,0.0,341.879150390625,0.0,0.0,0.0,0.7943950891494751,4.0,0.0,1.0
379320,293.3150939941406,297.1499938964844,293.1499938964844,0.1228393837809562,-2699.494384765625,304.1685485839844,0.5732235908508301,0.1803172677755355,0.1460259854793548,293.43365478515625,297.1499938964844,293.1499938964844,0.2109187096357345,-4371.49951171875,304.1881103515625,0.6655157804489136,0.2820006906986236,0.2777824103832245,293.2235717773437,297.1499938964844,293.1499938964844,0.3677413761615753,-5016.65576171875,304.1640319824219,0.7715134620666504,0.4478855431079864,0.3193691670894623,293.22802734375,297.1499938964844,293.1499938964844,0.4299339354038238,-7676.76708984375,304.16583251953125,0.8044342994689941,0.5077694654464722,0.4886492490768432,293.27056884765625,297.1499938964844,293.1499938964844,0.0158960670232772,-3967.81640625,303.36248779296875,0.3292810320854187,0.050000000745058,0.2693269252777099,291.16845703125,291.1499938964844,260.02325439453125,259.5399780273437,279.2107238769531,293.3505554199219,291.1707763671875,1.0,0.5076382160186768,0.6875756978988647,0.6875756978988647,1.0,1.0,-1.832718133926392,0.7777866721153259,1.0549315214157104,0.3526026904582977,0.0,0.0,0.7870664596557617,258.9243469238281,245.0,34.418312072753906,-22135.705078125,1157.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603881835937,309.6756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,32216.43359375,32040.0,0.0,0.0,0.5132405757904053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978372812271118,1.39785635471344,-1.9151068045175634e-05,0.0,0.0005208739312365,0.0,0.0,341.879150390625,0.0,0.0,0.0,0.7943950891494751,4.0,0.0,1.0
379380,293.3126525878906,297.1499938964844,293.1499938964844,0.1193915903568267,-2638.052978515625,304.1680908203125,0.5705605149269104,0.1766303181648254,0.1430739462375641,293.4359741210937,297.1499938964844,293.1499938964844,0.2032767236232757,-4244.63525390625,304.1881408691406,0.6614030599594116,0.2743447124958038,0.2704127728939056,293.222900390625,297.1499938964844,293.1499938964844,0.3646795153617859,-4983.36669921875,304.1644287109375,0.7727728486061096,0.4461575448513031,0.3180554807186126,293.2276611328125,297.1499938964844,293.1499938964844,0.4264185428619385,-7626.95458984375,304.1663818359375,0.8058022856712341,0.5058636665344238,0.4867052137851715,293.2709045410156,297.1499938964844,293.1499938964844,0.0156225338578224,-3932.185302734375,303.3218994140625,0.3304958641529083,0.050000000745058,0.2685396373271942,291.201904296875,291.1499938964844,260.0963134765625,259.59576416015625,279.21307373046875,293.3515625,291.2037658691406,1.0,0.5032976269721985,0.6940001845359802,0.6940001845359802,1.0,1.0,-1.8148398399353027,0.7717986106872559,1.0430412292480469,0.3505407571792602,0.0,0.0,0.7778048515319824,254.3128662109375,248.0,40.77170944213867,-21973.7578125,1125.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54608154296875,309.7323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,32295.58984375,32040.0,0.0,0.0,0.5109795928001404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769032955169678,1.3769221305847168,-1.881624120869673e-05,0.0,0.0005185793270356,0.0,0.0,329.6747131347656,0.0,0.0,0.0,0.7846546769142151,4.0,0.0,1.0
379440,293.3126525878906,297.1499938964844,293.1499938964844,0.1193915903568267,-2638.052978515625,304.1680908203125,0.5705605149269104,0.1766303181648254,0.1430739462375641,293.4359741210937,297.1499938964844,293.1499938964844,0.2032767236232757,-4244.63525390625,304.1881408691406,0.6614030599594116,0.2743447124958038,0.2704127728939056,293.222900390625,297.1499938964844,293.1499938964844,0.3646795153617859,-4983.36669921875,304.1644287109375,0.7727728486061096,0.4461575448513031,0.3180554807186126,293.2276611328125,297.1499938964844,293.1499938964844,0.4264185428619385,-7626.95458984375,304.1663818359375,0.8058022856712341,0.5058636665344238,0.4867052137851715,293.2709045410156,297.1499938964844,293.1499938964844,0.0156225338578224,-3932.185302734375,303.3218994140625,0.3304958641529083,0.050000000745058,0.2685396373271942,291.201904296875,291.1499938964844,260.0963134765625,259.59576416015625,279.21307373046875,293.3515625,291.2037658691406,1.0,0.5032976269721985,0.6940001845359802,0.6940001845359802,1.0,1.0,-1.8148398399353027,0.7717986106872559,1.0430412292480469,0.3505407571792602,0.0,0.0,0.7778048515319824,254.3128662109375,248.0,40.77170944213867,-21973.7578125,1125.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54608154296875,309.7323303222656,278.1499938964844,0.0,18000.0,313.1499938964844,32295.58984375,32040.0,0.0,0.0,0.5109795928001404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3769032955169678,1.3769221305847168,-1.881624120869673e-05,0.0,0.0005185793270356,0.0,0.0,329.6747131347656,0.0,0.0,0.0,0.7846546769142151,4.0,0.0,1.0
379500,293.3115234375,297.1499938964844,293.1499938964844,0.1177689358592033,-2609.0673828125,304.1677551269531,0.5686152577400208,0.1747925281524658,0.1416468173265457,293.4371337890625,297.1499938964844,293.1499938964844,0.1995852291584015,-4183.0830078125,304.1878967285156,0.6587028503417969,0.270494669675827,0.2667615413665771,293.2226867675781,297.1499938964844,293.1499938964844,0.3633032441139221,-4968.5,304.164306640625,0.7726877331733704,0.4452764391899109,0.3174261152744293,293.22760009765625,297.1499938964844,293.1499938964844,0.4248352944850921,-7604.6865234375,304.166259765625,0.8057296872138977,0.5048959255218506,0.4857722520828247,293.2711486816406,297.1499938964844,293.1499938964844,0.0155187435448169,-3919.123291015625,303.3011474609375,0.3307218551635742,0.050000000745058,0.2683959603309631,291.2149658203125,291.1499938964844,260.13299560546875,259.6236877441406,279.2142639160156,293.3520812988281,291.2165222167969,1.0,0.5019382834434509,0.6973028182983398,0.6973028182983398,1.0,1.0,-1.8063908815383911,0.7690056562423706,1.0373852252960205,0.3496116399765014,0.0,0.0,0.7721565365791321,253.35484313964844,248.0,37.93658828735352,-21886.587890625,1113.7144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986328125,309.76055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32343.013671875,30960.0,0.0,0.0,0.5096095204353333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3627065420150757,1.3627251386642456,-1.8590784748084843e-05,0.0,0.0005171889206394,0.0,0.0,321.56524658203125,0.0,0.0,0.0,0.7631655335426331,4.0,0.0,1.0
379560,293.3104248046875,297.1499938964844,293.1499938964844,0.1163601800799369,-2584.15478515625,304.1670837402344,0.5663974285125732,0.1729617267847061,0.1402417421340942,293.43829345703125,297.1499938964844,293.1499938964844,0.1962350010871887,-4127.462890625,304.1871032714844,0.6557280421257019,0.2666316628456116,0.2631189823150635,293.2225341796875,297.1499938964844,293.1499938964844,0.362513929605484,-4960.47412109375,304.1631164550781,0.7722901701927185,0.4443903267383575,0.316807359457016,293.2275390625,297.1499938964844,293.1499938964844,0.4239313304424286,-7592.77587890625,304.1649475097656,0.8053268194198608,0.5039246678352356,0.4848549365997314,293.2714538574219,297.1499938964844,293.1499938964844,0.0154532436281442,-3913.0458984375,303.2789611816406,0.3307803273200989,0.050000000745058,0.2683592736721039,291.2105712890625,291.1499938964844,260.16973876953125,259.6515808105469,279.21551513671875,293.3526306152344,291.209716796875,1.0,0.5009648203849792,0.7006732821464539,0.7006732821464539,1.0,1.0,-1.7981436252593994,0.7662916779518127,1.0318520069122314,0.348717600107193,0.0,0.0,0.7683959603309631,252.9735412597656,236.0,10.371313095092772,-21732.5078125,1104.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6675109863281,309.7625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,31471.275390625,30960.0,0.0,0.0,0.507956862449646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32990562915802,1.329923391342163,-1.7857317288871855e-05,0.0,0.0005155116086825,0.0,0.0,300.71600341796875,0.0,0.0,0.0,0.7609956860542297,4.0,0.0,1.0
379620,293.3079833984375,297.1499938964844,293.1499938964844,0.1131839826703071,-2527.0986328125,304.16668701171875,0.564141571521759,0.1693873554468155,0.1373251229524612,293.4403381347656,297.1499938964844,293.1499938964844,0.1889499425888061,-4004.82568359375,304.1868896484375,0.651869535446167,0.2589090168476105,0.2556315958499908,293.2220764160156,297.1499938964844,293.1499938964844,0.3599500954151153,-4932.71435546875,304.1630859375,0.7741132974624634,0.4426445364952087,0.3154394030570984,293.227294921875,297.1499938964844,293.1499938964844,0.421011209487915,-7551.59326171875,304.1648864746094,0.8072837591171265,0.5020068287849426,0.4828450083732605,293.2720947265625,297.1499938964844,293.1499938964844,0.0151960616931319,-3879.932861328125,303.2364196777344,0.332336962223053,0.050000000745058,0.2673892974853515,291.2260437011719,291.1499938964844,260.2435302734375,259.7074584960937,279.2191772460937,293.3536071777344,291.2275085449219,1.0,0.4952353835105896,0.7077680230140686,0.7077680230140686,1.0,1.0,-1.7798142433166504,0.7600032687187195,1.0198110342025757,0.3464806675910949,0.0,0.0,0.7575915455818176,247.38735961914065,224.0,23.446672439575195,-21562.072265625,1069.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8141174316406,309.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,31317.5859375,30960.0,0.0,0.0,0.5041283369064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3003138303756714,1.3003311157226562,-1.734992110868916e-05,0.0,0.0005116261891089,0.0,0.0,284.3675231933594,0.0,0.0,0.0,0.7471446990966797,4.0,0.0,1.0
379680,293.3079833984375,297.1499938964844,293.1499938964844,0.1131839826703071,-2527.0986328125,304.16668701171875,0.564141571521759,0.1693873554468155,0.1373251229524612,293.4403381347656,297.1499938964844,293.1499938964844,0.1889499425888061,-4004.82568359375,304.1868896484375,0.651869535446167,0.2589090168476105,0.2556315958499908,293.2220764160156,297.1499938964844,293.1499938964844,0.3599500954151153,-4932.71435546875,304.1630859375,0.7741132974624634,0.4426445364952087,0.3154394030570984,293.227294921875,297.1499938964844,293.1499938964844,0.421011209487915,-7551.59326171875,304.1648864746094,0.8072837591171265,0.5020068287849426,0.4828450083732605,293.2720947265625,297.1499938964844,293.1499938964844,0.0151960616931319,-3879.932861328125,303.2364196777344,0.332336962223053,0.050000000745058,0.2673892974853515,291.2260437011719,291.1499938964844,260.2435302734375,259.7074584960937,279.2191772460937,293.3536071777344,291.2275085449219,1.0,0.4952353835105896,0.7077680230140686,0.7077680230140686,1.0,1.0,-1.7798142433166504,0.7600032687187195,1.0198110342025757,0.3464806675910949,0.0,0.0,0.7575915455818176,247.38735961914065,224.0,23.446672439575195,-21562.072265625,1069.5819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8141174316406,309.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,31317.5859375,30960.0,0.0,0.0,0.5041283369064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3003138303756714,1.3003311157226562,-1.734992110868916e-05,0.0,0.0005116261891089,0.0,0.0,284.3675231933594,0.0,0.0,0.0,0.7471446990966797,4.0,0.0,1.0
379740,293.3050842285156,297.1499938964844,293.1499938964844,0.110051542520523,-2470.467041015625,304.1663513183594,0.5633183717727661,0.1659762114286422,0.1344417631626129,293.44195556640625,297.1499938964844,293.1499938964844,0.1816456168889999,-3880.767333984375,304.186767578125,0.649196445941925,0.2512244880199432,0.2480662167072296,293.221435546875,297.1499938964844,293.1499938964844,0.35727658867836,-4903.6806640625,304.16314697265625,0.7775818705558777,0.4409496784210205,0.3140255808830261,293.2268981933594,297.1499938964844,293.1499938964844,0.417962908744812,-7508.46533203125,304.1649780273437,0.8108668327331543,0.5001303553581238,0.480764627456665,293.2724609375,297.1499938964844,293.1499938964844,0.0148935634642839,-3839.2392578125,303.1947021484375,0.3348139524459839,0.050000000745058,0.2659159302711487,291.2445678710937,291.1499938964844,260.3175964355469,259.763427734375,279.22332763671875,293.354248046875,291.2455139160156,1.0,0.4877912700176239,0.7153052687644958,0.7153052687644958,1.0,1.0,-1.7606931924819946,0.753324031829834,1.0073691606521606,0.3439990282058716,0.0,0.0,0.7436568140983582,239.100830078125,227.0,23.33450126647949,-21349.20703125,1026.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9673156738281,309.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,31378.85546875,29880.0,0.0,0.0,0.4996339678764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262500882148743,1.2625175714492798,-1.677530599408783e-05,0.0,0.000507064978592,0.0,0.0,265.0776672363281,0.0,0.0,0.0,0.7150866389274597,4.0,0.0,1.0
379800,293.3050842285156,297.1499938964844,293.1499938964844,0.110051542520523,-2470.467041015625,304.1663513183594,0.5633183717727661,0.1659762114286422,0.1344417631626129,293.44195556640625,297.1499938964844,293.1499938964844,0.1816456168889999,-3880.767333984375,304.186767578125,0.649196445941925,0.2512244880199432,0.2480662167072296,293.221435546875,297.1499938964844,293.1499938964844,0.35727658867836,-4903.6806640625,304.16314697265625,0.7775818705558777,0.4409496784210205,0.3140255808830261,293.2268981933594,297.1499938964844,293.1499938964844,0.417962908744812,-7508.46533203125,304.1649780273437,0.8108668327331543,0.5001303553581238,0.480764627456665,293.2724609375,297.1499938964844,293.1499938964844,0.0148935634642839,-3839.2392578125,303.1947021484375,0.3348139524459839,0.050000000745058,0.2659159302711487,291.2445678710937,291.1499938964844,260.3175964355469,259.763427734375,279.22332763671875,293.354248046875,291.2455139160156,1.0,0.4877912700176239,0.7153052687644958,0.7153052687644958,1.0,1.0,-1.7606931924819946,0.753324031829834,1.0073691606521606,0.3439990282058716,0.0,0.0,0.7436568140983582,239.100830078125,227.0,23.33450126647949,-21349.20703125,1026.462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9673156738281,309.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,31378.85546875,29880.0,0.0,0.0,0.4996339678764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262500882148743,1.2625175714492798,-1.677530599408783e-05,0.0,0.000507064978592,0.0,0.0,265.0776672363281,0.0,0.0,0.0,0.7150866389274597,4.0,0.0,1.0
379860,293.3020324707031,297.1499938964844,293.1499938964844,0.1074662432074546,-2424.0146484375,304.16522216796875,0.5605455636978149,0.1626640409231186,0.131794735789299,293.443359375,297.1499938964844,293.1499938964844,0.1750646531581878,-3768.81982421875,304.1855163574219,0.6444822549819946,0.2435476630926132,0.2406956106424331,293.2207336425781,297.1499938964844,293.1499938964844,0.3557738959789276,-4888.18310546875,304.16131591796875,0.7786186933517456,0.4392789900302887,0.3127672970294952,293.2264099121094,297.1499938964844,293.1499938964844,0.4162438809871673,-7485.44384765625,304.16290283203125,0.8119330406188965,0.4982796013355255,0.4788925051689148,293.27276611328125,297.1499938964844,293.1499938964844,0.0147214932367205,-3819.846923828125,303.1506042480469,0.3359434604644775,0.050000000745058,0.2652717530727386,291.23193359375,291.1499938964844,260.3919677734375,259.8195495605469,279.22686767578125,293.35467529296875,291.23248291015625,1.0,0.4839291274547577,0.723171591758728,0.723171591758728,1.0,1.0,-1.743570327758789,0.7475082874298096,0.9960619807243348,0.3419236540794372,0.0,0.0,0.7337352633476257,235.2890625,215.0,-0.2951842546463012,-21089.294921875,999.2083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14715576171875,309.9802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,30297.498046875,29880.0,0.0,0.0,0.4942054152488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093316316604614,1.209347367286682,-1.573267945786938e-05,0.0,0.0005015556816942,0.0,0.0,236.71095275878903,0.0,0.0,0.0,0.7035961747169495,4.0,0.0,1.0
379920,293.3020324707031,297.1499938964844,293.1499938964844,0.1074662432074546,-2424.0146484375,304.16522216796875,0.5605455636978149,0.1626640409231186,0.131794735789299,293.443359375,297.1499938964844,293.1499938964844,0.1750646531581878,-3768.81982421875,304.1855163574219,0.6444822549819946,0.2435476630926132,0.2406956106424331,293.2207336425781,297.1499938964844,293.1499938964844,0.3557738959789276,-4888.18310546875,304.16131591796875,0.7786186933517456,0.4392789900302887,0.3127672970294952,293.2264099121094,297.1499938964844,293.1499938964844,0.4162438809871673,-7485.44384765625,304.16290283203125,0.8119330406188965,0.4982796013355255,0.4788925051689148,293.27276611328125,297.1499938964844,293.1499938964844,0.0147214932367205,-3819.846923828125,303.1506042480469,0.3359434604644775,0.050000000745058,0.2652717530727386,291.23193359375,291.1499938964844,260.3919677734375,259.8195495605469,279.22686767578125,293.35467529296875,291.23248291015625,1.0,0.4839291274547577,0.723171591758728,0.723171591758728,1.0,1.0,-1.743570327758789,0.7475082874298096,0.9960619807243348,0.3419236540794372,0.0,0.0,0.7337352633476257,235.2890625,215.0,-0.2951842546463012,-21089.294921875,999.2083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14715576171875,309.9802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,30297.498046875,29880.0,0.0,0.0,0.4942054152488708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093316316604614,1.209347367286682,-1.573267945786938e-05,0.0,0.0005015556816942,0.0,0.0,236.71095275878903,0.0,0.0,0.0,0.7035961747169495,4.0,0.0,1.0
379980,293.2989501953125,297.1499938964844,293.1499938964844,0.1046551242470741,-2372.74365234375,304.1648254394531,0.5592940449714661,0.1594395935535431,0.1291056126356125,293.4445495605469,297.1499938964844,293.1499938964844,0.168099969625473,-3648.63671875,304.1852722167969,0.6410675048828125,0.2358704358339309,0.233194962143898,293.2201538085937,297.1499938964844,293.1499938964844,0.353501945734024,-4863.5166015625,304.1613464355469,0.7815132141113281,0.4376077055931091,0.3114173114299774,293.2259826660156,297.1499938964844,293.1499938964844,0.4136562049388885,-7448.82861328125,304.1629333496094,0.8148263096809387,0.4964289665222168,0.4768997132778168,293.2730712890625,297.1499938964844,293.1499938964844,0.0144692454487085,-3785.940185546875,303.1082763671875,0.3381395041942596,0.050000000745058,0.2640641033649444,291.241455078125,291.1499938964844,260.46661376953125,259.8758850097656,279.2315979003906,293.3550720214844,291.2418518066406,1.0,0.4772266447544098,0.7315616011619568,0.7315616011619568,1.0,1.0,-1.7253036499023438,0.7411187291145325,0.984184980392456,0.3395473659038543,0.0,0.0,0.7208738327026367,228.4499969482422,218.0,8.026389122009277,-20880.046875,962.4265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30841064453125,310.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,30275.646484375,29880.0,0.0,0.0,0.4882760345935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733086109161377,1.1733238697052002,-1.520653586339904e-05,0.0,0.0004955381155014,0.0,0.0,220.4056701660156,0.0,0.0,0.0,0.6874470114707947,4.0,0.0,1.0
380040,293.2989501953125,297.1499938964844,293.1499938964844,0.1046551242470741,-2372.74365234375,304.1648254394531,0.5592940449714661,0.1594395935535431,0.1291056126356125,293.4445495605469,297.1499938964844,293.1499938964844,0.168099969625473,-3648.63671875,304.1852722167969,0.6410675048828125,0.2358704358339309,0.233194962143898,293.2201538085937,297.1499938964844,293.1499938964844,0.353501945734024,-4863.5166015625,304.1613464355469,0.7815132141113281,0.4376077055931091,0.3114173114299774,293.2259826660156,297.1499938964844,293.1499938964844,0.4136562049388885,-7448.82861328125,304.1629333496094,0.8148263096809387,0.4964289665222168,0.4768997132778168,293.2730712890625,297.1499938964844,293.1499938964844,0.0144692454487085,-3785.940185546875,303.1082763671875,0.3381395041942596,0.050000000745058,0.2640641033649444,291.241455078125,291.1499938964844,260.46661376953125,259.8758850097656,279.2315979003906,293.3550720214844,291.2418518066406,1.0,0.4772266447544098,0.7315616011619568,0.7315616011619568,1.0,1.0,-1.7253036499023438,0.7411187291145325,0.984184980392456,0.3395473659038543,0.0,0.0,0.7208738327026367,228.4499969482422,218.0,8.026389122009277,-20880.046875,962.4265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30841064453125,310.05633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,30275.646484375,29880.0,0.0,0.0,0.4882760345935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733086109161377,1.1733238697052002,-1.520653586339904e-05,0.0,0.0004955381155014,0.0,0.0,220.4056701660156,0.0,0.0,0.0,0.6874470114707947,4.0,0.0,1.0
380100,293.2973022460937,297.1499938964844,293.1499938964844,0.1033609583973884,-2349.103271484375,304.1644897460937,0.558050274848938,0.1578728556632995,0.1278430819511413,293.445068359375,297.1499938964844,293.1499938964844,0.1647368967533111,-3590.300537109375,304.1849670410156,0.638717532157898,0.2320392727851867,0.2295083403587341,293.2198486328125,297.1499938964844,293.1499938964844,0.352508932352066,-4852.83544921875,304.1610717773437,0.7821626663208008,0.4367786645889282,0.3107889890670776,293.22576904296875,297.1499938964844,293.1499938964844,0.4125176668167114,-7432.8759765625,304.1626281738281,0.8154738545417786,0.4955085515975952,0.4759643971920013,293.2731628417969,297.1499938964844,293.1499938964844,0.0143725555390119,-3773.472412109375,303.0869445800781,0.3387899100780487,0.050000000745058,0.2637176811695099,291.24365234375,291.1499938964844,260.5039978027344,259.90411376953125,279.2337951660156,293.3551940917969,291.2436828613281,1.0,0.4752735793590545,0.7359151840209961,0.7359151840209961,1.0,1.0,-1.716799259185791,0.7381967902183533,0.9786024689674376,0.3384724855422973,0.0,0.0,0.7143946886062622,226.41912841796875,218.0,5.865411281585693,-20769.490234375,948.8860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3831481933594,310.0842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,30279.056640625,28800.0,0.0,0.0,0.4851365685462951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543715000152588,1.1543864011764526,-1.4939634638722056e-05,0.0,0.0004923519445583,0.0,0.0,212.2069854736328,0.0,0.0,0.0,0.6641089916229248,4.0,0.0,1.0
380160,293.29571533203125,297.1499938964844,293.1499938964844,0.1022953689098358,-2329.958251953125,304.1637878417969,0.556349515914917,0.1563167124986648,0.1266224980354309,293.4455871582031,297.1499938964844,293.1499938964844,0.1617108583450317,-3538.076904296875,304.1841125488281,0.6359244585037231,0.2282019555568695,0.2258546948432922,293.2195739746094,297.1499938964844,293.1499938964844,0.3521819114685058,-4849.96337890625,304.1596374511719,0.7822396755218506,0.4359452426433563,0.3101851940155029,293.2255859375,297.1499938964844,293.1499938964844,0.4121483862400055,-7428.71875,304.1609802246094,0.8155615329742432,0.4945856928825378,0.4750629961490631,293.2733154296875,297.1499938964844,293.1499938964844,0.0143194179981946,-3769.464111328125,303.0637512207031,0.3391175270080566,0.050000000745058,0.2635452449321747,291.2261047363281,291.1499938964844,260.5414733886719,259.93243408203125,279.2359924316406,293.3553466796875,291.22320556640625,1.0,0.473816305398941,0.7403810620307922,0.7403810620307922,1.0,1.0,-1.7086737155914309,0.735430896282196,0.9732428193092346,0.337482750415802,0.0,0.0,0.7108850479125977,225.32652282714844,221.0,-24.86881446838379,-20589.4609375,938.5089111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4649353027344,310.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,29339.193359375,28800.0,0.0,0.0,0.4817711412906647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.12080717086792,1.1208213567733765,-1.4263359844335357e-05,0.0,0.0004889364354312,0.0,0.0,196.056869506836,0.0,0.0,0.0,0.6617828011512756,4.0,0.0,1.0
380220,293.292724609375,297.1499938964844,293.1499938964844,0.0999564602971077,-2287.084716796875,304.1631164550781,0.5521429777145386,0.1532370597124099,0.1242574453353881,293.44659423828125,297.1499938964844,293.1499938964844,0.1552714854478836,-3425.28125,304.1835021972656,0.6295468807220459,0.2205056995153427,0.2185915261507034,293.2192077636719,297.1499938964844,293.1499938964844,0.3506062030792236,-4833.0830078125,304.1591186523437,0.781385600566864,0.4342563152313232,0.3090144097805023,293.225341796875,297.1499938964844,293.1499938964844,0.4103455543518066,-7403.54296875,304.160400390625,0.81475430727005,0.4927229881286621,0.4733156561851501,293.2738037109375,297.1499938964844,293.1499938964844,0.0141994273290038,-3756.18994140625,303.019287109375,0.339203417301178,0.050000000745058,0.2635009586811065,291.2203369140625,291.1499938964844,260.6165771484375,259.9892883300781,279.2407531738281,293.3556823730469,291.220458984375,1.0,0.4720551073551178,0.7496910691261292,0.7496910691261292,1.0,1.0,-1.693055272102356,0.7301446795463562,0.9629106521606444,0.3356123566627502,0.0,0.0,0.7023420929908752,224.76222229003903,209.0,-6.630687236785889,-20420.388671875,923.1819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5999755859375,310.1434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,29099.734375,28800.0,0.0,0.0,0.4748736023902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0948820114135742,1.094895839691162,-1.3860390026820824e-05,0.0,0.0004819363530259,0.0,0.0,185.23785400390625,0.0,0.0,0.0,0.6499189734458923,4.0,0.0,1.0
380280,293.292724609375,297.1499938964844,293.1499938964844,0.0999564602971077,-2287.084716796875,304.1631164550781,0.5521429777145386,0.1532370597124099,0.1242574453353881,293.44659423828125,297.1499938964844,293.1499938964844,0.1552714854478836,-3425.28125,304.1835021972656,0.6295468807220459,0.2205056995153427,0.2185915261507034,293.2192077636719,297.1499938964844,293.1499938964844,0.3506062030792236,-4833.0830078125,304.1591186523437,0.781385600566864,0.4342563152313232,0.3090144097805023,293.225341796875,297.1499938964844,293.1499938964844,0.4103455543518066,-7403.54296875,304.160400390625,0.81475430727005,0.4927229881286621,0.4733156561851501,293.2738037109375,297.1499938964844,293.1499938964844,0.0141994273290038,-3756.18994140625,303.019287109375,0.339203417301178,0.050000000745058,0.2635009586811065,291.2203369140625,291.1499938964844,260.6165771484375,259.9892883300781,279.2407531738281,293.3556823730469,291.220458984375,1.0,0.4720551073551178,0.7496910691261292,0.7496910691261292,1.0,1.0,-1.693055272102356,0.7301446795463562,0.9629106521606444,0.3356123566627502,0.0,0.0,0.7023420929908752,224.76222229003903,209.0,-6.630687236785889,-20420.388671875,923.1819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5999755859375,310.1434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,29099.734375,28800.0,0.0,0.0,0.4748736023902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0948820114135742,1.094895839691162,-1.3860390026820824e-05,0.0,0.0004819363530259,0.0,0.0,185.23785400390625,0.0,0.0,0.0,0.6499189734458923,4.0,0.0,1.0
380340,293.28955078125,297.1499938964844,293.1499938964844,0.0975196063518524,-2242.080322265625,304.1628112792969,0.5501863360404968,0.1502632647752761,0.1218139827251434,293.44744873046875,297.1499938964844,293.1499938964844,0.1486840397119522,-3308.6513671875,304.1833190917969,0.6249681711196899,0.212822675704956,0.2111494541168213,293.2189025878906,297.1499938964844,293.1499938964844,0.3487266302108764,-4812.65380859375,304.1592102050781,0.7832741737365723,0.4325671195983886,0.3077029585838318,293.2251281738281,297.1499938964844,293.1499938964844,0.4082155525684356,-7373.3408203125,304.1604919433594,0.8166282773017883,0.4908559918403625,0.4713771939277649,293.2743225097656,297.1499938964844,293.1499938964844,0.0140003068372607,-3729.930419921875,302.9751892089844,0.340877890586853,0.050000000745058,0.2626385986804962,291.2203063964844,291.1499938964844,260.6918334960937,260.0464782714844,279.24713134765625,293.3560485839844,291.22021484375,1.0,0.4666135311126709,0.7597132325172424,0.7597132325172424,1.0,1.0,-1.6757328510284424,0.7240220904350281,0.9517107009887696,0.3332822322845459,0.0,0.0,0.6929505467414856,219.79949951171875,197.0,-2.3509349822998047,-20203.4296875,894.0116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6947326660156,310.171875,278.1499938964844,0.0,18000.0,313.1499938964844,29083.3046875,27720.0,0.0,0.0,0.4679267108440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067402482032776,1.0674159526824951,-1.3495856364897918e-05,0.0,0.0004748861247207,0.0,0.0,174.75765991210938,0.0,0.0,0.0,0.6229996681213379,4.0,0.0,1.0
380400,293.28955078125,297.1499938964844,293.1499938964844,0.0975196063518524,-2242.080322265625,304.1628112792969,0.5501863360404968,0.1502632647752761,0.1218139827251434,293.44744873046875,297.1499938964844,293.1499938964844,0.1486840397119522,-3308.6513671875,304.1833190917969,0.6249681711196899,0.212822675704956,0.2111494541168213,293.2189025878906,297.1499938964844,293.1499938964844,0.3487266302108764,-4812.65380859375,304.1592102050781,0.7832741737365723,0.4325671195983886,0.3077029585838318,293.2251281738281,297.1499938964844,293.1499938964844,0.4082155525684356,-7373.3408203125,304.1604919433594,0.8166282773017883,0.4908559918403625,0.4713771939277649,293.2743225097656,297.1499938964844,293.1499938964844,0.0140003068372607,-3729.930419921875,302.9751892089844,0.340877890586853,0.050000000745058,0.2626385986804962,291.2203063964844,291.1499938964844,260.6918334960937,260.0464782714844,279.24713134765625,293.3560485839844,291.22021484375,1.0,0.4666135311126709,0.7597132325172424,0.7597132325172424,1.0,1.0,-1.6757328510284424,0.7240220904350281,0.9517107009887696,0.3332822322845459,0.0,0.0,0.6929505467414856,219.79949951171875,197.0,-2.3509349822998047,-20203.4296875,894.0116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6947326660156,310.171875,278.1499938964844,0.0,18000.0,313.1499938964844,29083.3046875,27720.0,0.0,0.0,0.4679267108440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067402482032776,1.0674159526824951,-1.3495856364897918e-05,0.0,0.0004748861247207,0.0,0.0,174.75765991210938,0.0,0.0,0.0,0.6229996681213379,4.0,0.0,1.0
380460,293.2858581542969,297.1499938964844,293.1499938964844,0.095332033932209,-2201.93603515625,304.1622009277344,0.549954354763031,0.1474723070859909,0.1194106712937355,293.44781494140625,297.1499938964844,293.1499938964844,0.1424152553081512,-3197.1064453125,304.18267822265625,0.6215757727622986,0.2052118331193924,0.2036528438329696,293.21826171875,297.1499938964844,293.1499938964844,0.3475342988967895,-4800.2666015625,304.158203125,0.7871730923652649,0.4309488236904144,0.3063500821590423,293.2246398925781,297.1499938964844,293.1499938964844,0.4068869054317474,-7355.3662109375,304.1593017578125,0.8204068541526794,0.4890531599521637,0.4693754613399505,293.2745666503906,297.1499938964844,293.1499938964844,0.0137901743873953,-3703.427978515625,302.9292907714844,0.3437238931655884,0.050000000745058,0.2612403929233551,291.19537353515625,291.1499938964844,260.7673034667969,260.10406494140625,279.2543640136719,293.35614013671875,291.19586181640625,1.0,0.4592316150665283,0.7705070972442627,0.7705070972442627,1.0,1.0,-1.6576313972473145,0.7174934148788452,0.9401379823684692,0.3306884467601776,0.0,0.0,0.6888909339904785,211.9642333984375,200.0,-15.42461395263672,-19930.513671875,856.5521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78472900390625,310.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,27948.833984375,27720.0,0.0,0.0,0.4606574773788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03204607963562,1.032058835029602,-1.278854142583441e-05,0.0,0.0004675087693613,0.0,0.0,159.56906127929688,0.0,0.0,0.0,0.6195307374000549,4.0,0.0,1.0
380520,293.2858581542969,297.1499938964844,293.1499938964844,0.095332033932209,-2201.93603515625,304.1622009277344,0.549954354763031,0.1474723070859909,0.1194106712937355,293.44781494140625,297.1499938964844,293.1499938964844,0.1424152553081512,-3197.1064453125,304.18267822265625,0.6215757727622986,0.2052118331193924,0.2036528438329696,293.21826171875,297.1499938964844,293.1499938964844,0.3475342988967895,-4800.2666015625,304.158203125,0.7871730923652649,0.4309488236904144,0.3063500821590423,293.2246398925781,297.1499938964844,293.1499938964844,0.4068869054317474,-7355.3662109375,304.1593017578125,0.8204068541526794,0.4890531599521637,0.4693754613399505,293.2745666503906,297.1499938964844,293.1499938964844,0.0137901743873953,-3703.427978515625,302.9292907714844,0.3437238931655884,0.050000000745058,0.2612403929233551,291.19537353515625,291.1499938964844,260.7673034667969,260.10406494140625,279.2543640136719,293.35614013671875,291.19586181640625,1.0,0.4592316150665283,0.7705070972442627,0.7705070972442627,1.0,1.0,-1.6576313972473145,0.7174934148788452,0.9401379823684692,0.3306884467601776,0.0,0.0,0.6888909339904785,211.9642333984375,200.0,-15.42461395263672,-19930.513671875,856.5521850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78472900390625,310.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,27948.833984375,27720.0,0.0,0.0,0.4606574773788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03204607963562,1.032058835029602,-1.278854142583441e-05,0.0,0.0004675087693613,0.0,0.0,159.56906127929688,0.0,0.0,0.0,0.6195307374000549,4.0,0.0,1.0
380580,293.2821044921875,297.1499938964844,293.1499938964844,0.0931398048996925,-2161.16162109375,304.1617736816406,0.5477867126464844,0.1447924077510833,0.1172460988163948,293.4479675292969,297.1499938964844,293.1499938964844,0.1360158771276474,-3081.533447265625,304.18243408203125,0.6160355806350708,0.1976365447044372,0.1963662654161453,293.2177124023437,297.1499938964844,293.1499938964844,0.3456518948078155,-4779.6396484375,304.1585693359375,0.7884753346443176,0.4293315708637237,0.3051362633705139,293.2242126464844,297.1499938964844,293.1499938964844,0.4047299921512604,-7324.49853515625,304.1597595214844,0.8216691613197327,0.4872506558895111,0.4675596356391907,293.2747497558594,297.1499938964844,293.1499938964844,0.0136142782866954,-3679.371826171875,302.8862609863281,0.3450677990913391,0.050000000745058,0.2606085240840912,291.20037841796875,291.1499938964844,260.8428955078125,260.162109375,279.2613830566406,293.3560485839844,291.2001342773437,1.0,0.4553741216659546,0.7819935083389282,0.7819935083389282,1.0,1.0,-1.641427993774414,0.7117775082588196,0.9296504855155944,0.3284779787063598,0.0,0.0,0.6816765069961548,208.2622985839844,203.0,-3.191664934158325,-19730.400390625,832.8421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8300170898437,310.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,27926.86328125,27720.0,0.0,0.0,0.4535616636276245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012564778327942,1.0125772953033447,-1.254169637832092e-05,0.0,0.0004603074339684,0.0,0.0,152.82615661621094,0.0,0.0,0.0,0.6110498309135437,4.0,0.0,1.0
380640,293.2821044921875,297.1499938964844,293.1499938964844,0.0931398048996925,-2161.16162109375,304.1617736816406,0.5477867126464844,0.1447924077510833,0.1172460988163948,293.4479675292969,297.1499938964844,293.1499938964844,0.1360158771276474,-3081.533447265625,304.18243408203125,0.6160355806350708,0.1976365447044372,0.1963662654161453,293.2177124023437,297.1499938964844,293.1499938964844,0.3456518948078155,-4779.6396484375,304.1585693359375,0.7884753346443176,0.4293315708637237,0.3051362633705139,293.2242126464844,297.1499938964844,293.1499938964844,0.4047299921512604,-7324.49853515625,304.1597595214844,0.8216691613197327,0.4872506558895111,0.4675596356391907,293.2747497558594,297.1499938964844,293.1499938964844,0.0136142782866954,-3679.371826171875,302.8862609863281,0.3450677990913391,0.050000000745058,0.2606085240840912,291.20037841796875,291.1499938964844,260.8428955078125,260.162109375,279.2613830566406,293.3560485839844,291.2001342773437,1.0,0.4553741216659546,0.7819935083389282,0.7819935083389282,1.0,1.0,-1.641427993774414,0.7117775082588196,0.9296504855155944,0.3284779787063598,0.0,0.0,0.6816765069961548,208.2622985839844,203.0,-3.191664934158325,-19730.400390625,832.8421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8300170898437,310.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,27926.86328125,27720.0,0.0,0.0,0.4535616636276245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012564778327942,1.0125772953033447,-1.254169637832092e-05,0.0,0.0004603074339684,0.0,0.0,152.82615661621094,0.0,0.0,0.0,0.6110498309135437,4.0,0.0,1.0
380700,293.2803649902344,297.1499938964844,293.1499938964844,0.092124693095684,-2142.328857421875,304.1614685058594,0.5461155772209167,0.1434642374515533,0.1162117347121238,293.4480285644531,297.1499938964844,293.1499938964844,0.1329244524240493,-3025.37060546875,304.1821594238281,0.6125059723854065,0.1938461363315582,0.1927661895751953,293.2175598144531,297.1499938964844,293.1499938964844,0.3448589444160461,-4771.06494140625,304.158447265625,0.7883641123771667,0.4285076260566711,0.3045515418052673,293.2240600585937,297.1499938964844,293.1499938964844,0.4038204550743103,-7311.66357421875,304.1596374511719,0.821574330329895,0.4863360822200775,0.4666832685470581,293.2748718261719,297.1499938964844,293.1499938964844,0.0135499434545636,-3671.400146484375,302.8641357421875,0.3452995717525482,0.050000000745058,0.2605015337467193,291.19873046875,291.1499938964844,260.8807373046875,260.1913146972656,279.2650756835937,293.3560485839844,291.1983642578125,1.0,0.4541869461536407,0.788026750087738,0.788026750087738,1.0,1.0,-1.6337617635726929,0.7090921998023987,0.9246695637702942,0.3274571895599365,0.0,0.0,0.678591787815094,207.53712463378903,203.0,-4.033059597015381,-19627.63671875,824.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8388061523437,310.1636047363281,278.1499938964844,0.0,18000.0,313.1499938964844,27912.18359375,26640.0,0.0,0.0,0.450103610754013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032846927642822,1.0032970905303955,-1.2424776286934502e-05,0.0,0.0004567979485727,0.0,0.0,149.68035888671875,0.0,0.0,0.0,0.592095673084259,4.0,0.0,1.0
380760,293.2786560058594,297.1499938964844,293.1499938964844,0.0912891775369644,-2127.165771484375,304.1609191894531,0.5441889762878418,0.1421449184417724,0.1151986271142959,293.4481201171875,297.1499938964844,293.1499938964844,0.1300877034664154,-2974.009033203125,304.18145751953125,0.6085191369056702,0.1900548487901687,0.1891829818487167,293.2174072265625,297.1499938964844,293.1499938964844,0.3446738719940185,-4769.67626953125,304.1572265625,0.7879176735877991,0.4276794195175171,0.3039754331111908,293.2239685058594,297.1499938964844,293.1499938964844,0.403616726398468,-7309.73486328125,304.1582336425781,0.8211609721183777,0.4854188859462738,0.4658198356628418,293.2750549316406,297.1499938964844,293.1499938964844,0.0135163431987166,-3670.23291015625,302.83990478515625,0.3453369140625,0.050000000745058,0.2604846358299255,291.1782531738281,291.1499938964844,260.9186096191406,260.2206420898437,279.2690124511719,293.3560791015625,291.1746520996094,1.0,0.4533596038818359,0.7942697405815125,0.7942697405815125,1.0,1.0,-1.6262800693511963,0.7064734697341919,0.9198065996170044,0.3264629542827606,0.0,0.0,0.6785498261451721,207.29757690429688,191.0,-34.588340759277344,-19450.267578125,817.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8522033691406,310.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,26962.603515625,26640.0,0.0,0.0,0.4465790092945099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980534851551056,0.980546772480011,-1.193596744997194e-05,0.0,0.0004532209422904,0.0,0.0,140.33412170410156,0.0,0.0,0.0,0.5944363474845886,4.0,0.0,1.0
380820,293.2751770019531,297.1499938964844,293.1499938964844,0.0891880616545677,-2088.057373046875,304.1607971191406,0.5428682565689087,0.139593631029129,0.1130736023187637,293.44805908203125,297.1499938964844,293.1499938964844,0.1238452345132827,-2859.009521484375,304.1814270019531,0.6026573777198792,0.1825116723775863,0.1818554997444152,293.217041015625,297.1499938964844,293.1499938964844,0.3429043292999267,-4750.185546875,304.1578674316406,0.7902297973632812,0.4260444343090057,0.3026971518993377,293.2236633300781,297.1499938964844,293.1499938964844,0.4016138315200805,-7280.8955078125,304.1589050292969,0.8233878016471863,0.4836045801639557,0.4639241397380829,293.275390625,297.1499938964844,293.1499938964844,0.0133306700736284,-3644.263916015625,302.7954406738281,0.3473134636878967,0.050000000745058,0.2595901191234588,291.17529296875,291.1499938964844,260.9944152832031,260.2797546386719,279.2785949707031,293.35614013671875,291.176025390625,1.0,0.447726845741272,0.8075950741767883,0.8075950741767883,1.0,1.0,-1.6095980405807495,0.7003865838050842,0.9092113971710204,0.3240033984184265,0.0,0.0,0.6760250329971313,202.19239807128903,194.0,-3.252980232238769,-19289.279296875,790.5814819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8452453613281,310.11199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26746.447265625,26640.0,0.0,0.0,0.4398360848426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974000096321106,0.9740119576454164,-1.1809524039563256e-05,0.0,0.0004463777004275,0.0,0.0,137.83059692382812,0.0,0.0,0.0,0.5910159349441528,4.0,0.0,1.0
380880,293.2751770019531,297.1499938964844,293.1499938964844,0.0891880616545677,-2088.057373046875,304.1607971191406,0.5428682565689087,0.139593631029129,0.1130736023187637,293.44805908203125,297.1499938964844,293.1499938964844,0.1238452345132827,-2859.009521484375,304.1814270019531,0.6026573777198792,0.1825116723775863,0.1818554997444152,293.217041015625,297.1499938964844,293.1499938964844,0.3429043292999267,-4750.185546875,304.1578674316406,0.7902297973632812,0.4260444343090057,0.3026971518993377,293.2236633300781,297.1499938964844,293.1499938964844,0.4016138315200805,-7280.8955078125,304.1589050292969,0.8233878016471863,0.4836045801639557,0.4639241397380829,293.275390625,297.1499938964844,293.1499938964844,0.0133306700736284,-3644.263916015625,302.7954406738281,0.3473134636878967,0.050000000745058,0.2595901191234588,291.17529296875,291.1499938964844,260.9944152832031,260.2797546386719,279.2785949707031,293.35614013671875,291.176025390625,1.0,0.447726845741272,0.8075950741767883,0.8075950741767883,1.0,1.0,-1.6095980405807495,0.7003865838050842,0.9092113971710204,0.3240033984184265,0.0,0.0,0.6760250329971313,202.19239807128903,194.0,-3.252980232238769,-19289.279296875,790.5814819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8452453613281,310.11199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,26746.447265625,26640.0,0.0,0.0,0.4398360848426819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974000096321106,0.9740119576454164,-1.1809524039563256e-05,0.0,0.0004463777004275,0.0,0.0,137.83059692382812,0.0,0.0,0.0,0.5910159349441528,4.0,0.0,1.0
380940,293.2715759277344,297.1499938964844,293.1499938964844,0.0872382745146751,-2051.78076171875,304.1604309082031,0.5401657819747925,0.1371519565582275,0.1111344993114471,293.4477844238281,297.1499938964844,293.1499938964844,0.1177673786878585,-2745.83642578125,304.1810607910156,0.594856858253479,0.1750201731920242,0.1746965497732162,293.2167358398437,297.1499938964844,293.1499938964844,0.3411324322223663,-4730.74072265625,304.1581726074219,0.7905857563018799,0.4244114756584167,0.301511287689209,293.2234191894531,297.1499938964844,293.1499938964844,0.3995825350284576,-7251.783203125,304.1593017578125,0.8237473368644714,0.4817879796028137,0.4621480703353882,293.27569580078125,297.1499938964844,293.1499938964844,0.0131862722337245,-3624.53515625,302.7514953613281,0.3481329381465912,0.050000000745058,0.2592297792434692,291.17828369140625,291.1499938964844,261.0703125,260.3394775390625,279.28857421875,293.35614013671875,291.1781311035156,1.0,0.4449533820152282,0.8219440579414368,0.8219440579414368,1.0,1.0,-1.5942742824554443,0.6948580741882324,0.8994162082672119,0.3217781782150268,0.0,0.0,0.6719191670417786,199.9683074951172,182.0,-0.3472922444343567,-19088.599609375,772.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.802490234375,310.06201171875,278.1499938964844,0.0,18000.0,313.1499938964844,26753.107421875,25560.0,0.0,0.0,0.4335596859455108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9624007940292358,0.9624124765396118,-1.1674636880343314e-05,0.0,0.0004400079778861,0.0,0.0,134.2271728515625,0.0,0.0,0.0,0.5711458921432495,4.0,0.0,1.0
