time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.2715759277344,297.1499938964844,293.1499938964844,0.0872382745146751,-2051.78076171875,304.1604309082031,0.5401657819747925,0.1371519565582275,0.1111344993114471,293.4477844238281,297.1499938964844,293.1499938964844,0.1177673786878585,-2745.83642578125,304.1810607910156,0.594856858253479,0.1750201731920242,0.1746965497732162,293.2167358398437,297.1499938964844,293.1499938964844,0.3411324322223663,-4730.74072265625,304.1581726074219,0.7905857563018799,0.4244114756584167,0.301511287689209,293.2234191894531,297.1499938964844,293.1499938964844,0.3995825350284576,-7251.783203125,304.1593017578125,0.8237473368644714,0.4817879796028137,0.4621480703353882,293.27569580078125,297.1499938964844,293.1499938964844,0.0131862722337245,-3624.53515625,302.7514953613281,0.3481329381465912,0.050000000745058,0.2592297792434692,291.17828369140625,291.1499938964844,261.0703125,260.3394775390625,279.28857421875,293.35614013671875,291.1781311035156,1.0,0.4449533820152282,0.8219440579414368,0.8219440579414368,1.0,1.0,-1.5942742824554443,0.6948580741882324,0.8994162082672119,0.3217781782150268,0.0,0.0,0.6719191670417786,199.9683074951172,182.0,-0.3472922444343567,-19088.599609375,772.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.802490234375,310.06201171875,278.1499938964844,0.0,18000.0,313.1499938964844,26753.107421875,25560.0,0.0,0.0,0.4335596859455108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9624007940292358,0.9624124765396118,-1.1674636880343314e-05,0.0,0.0004400079778861,0.0,0.0,134.2271728515625,0.0,0.0,0.0,0.5711458921432495,4.0,0.0,1.0
381060,293.267822265625,297.1499938964844,293.1499938964844,0.0854571610689163,-2019.0772705078125,304.1599426269531,0.5395071506500244,0.1348300278186798,0.1091596260666847,293.447265625,297.1499938964844,293.1499938964844,0.1119401678442955,-2636.604248046875,304.1804504394531,0.5886238217353821,0.1675803810358047,0.1674368977546692,293.21630859375,297.1499938964844,293.1499938964844,0.3400391340255737,-4719.29931640625,304.1573486328125,0.7934989929199219,0.4228047132492065,0.3002298176288605,293.2230834960937,297.1499938964844,293.1499938964844,0.3983604907989502,-7235.1083984375,304.1583251953125,0.8265302777290344,0.4799990057945251,0.4602442681789398,293.27593994140625,297.1499938964844,293.1499938964844,0.0130227478221058,-3603.540283203125,302.70458984375,0.3504996001720428,0.050000000745058,0.2582190036773681,291.1531677246094,291.1499938964844,261.146240234375,260.3998718261719,279.30084228515625,293.356689453125,291.15411376953125,1.0,0.4388182163238525,0.8376258015632629,0.8376258015632629,1.0,1.0,-1.577732801437378,0.6886811256408691,0.8890516757965088,0.3191848695278168,0.0,0.0,0.6735439300537109,194.2527770996093,185.0,-12.697545051574709,-18837.6015625,744.4905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76300048828125,309.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25624.876953125,25560.0,0.0,0.0,0.4274165034294128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435240626335144,0.9435352683067322,-1.1201013876416256e-05,0.0,0.0004337734135333,0.0,0.0,126.31053161621094,0.0,0.0,0.0,0.5745924711227417,4.0,0.0,1.0
381120,293.267822265625,297.1499938964844,293.1499938964844,0.0854571610689163,-2019.0772705078125,304.1599426269531,0.5395071506500244,0.1348300278186798,0.1091596260666847,293.447265625,297.1499938964844,293.1499938964844,0.1119401678442955,-2636.604248046875,304.1804504394531,0.5886238217353821,0.1675803810358047,0.1674368977546692,293.21630859375,297.1499938964844,293.1499938964844,0.3400391340255737,-4719.29931640625,304.1573486328125,0.7934989929199219,0.4228047132492065,0.3002298176288605,293.2230834960937,297.1499938964844,293.1499938964844,0.3983604907989502,-7235.1083984375,304.1583251953125,0.8265302777290344,0.4799990057945251,0.4602442681789398,293.27593994140625,297.1499938964844,293.1499938964844,0.0130227478221058,-3603.540283203125,302.70458984375,0.3504996001720428,0.050000000745058,0.2582190036773681,291.1531677246094,291.1499938964844,261.146240234375,260.3998718261719,279.30084228515625,293.356689453125,291.15411376953125,1.0,0.4388182163238525,0.8376258015632629,0.8376258015632629,1.0,1.0,-1.577732801437378,0.6886811256408691,0.8890516757965088,0.3191848695278168,0.0,0.0,0.6735439300537109,194.2527770996093,185.0,-12.697545051574709,-18837.6015625,744.4905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76300048828125,309.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25624.876953125,25560.0,0.0,0.0,0.4274165034294128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435240626335144,0.9435352683067322,-1.1201013876416256e-05,0.0,0.0004337734135333,0.0,0.0,126.31053161621094,0.0,0.0,0.0,0.5745924711227417,4.0,0.0,1.0
381180,293.26397705078125,297.1499938964844,293.1499938964844,0.0836011320352554,-1984.5155029296875,304.15972900390625,0.537350058555603,0.1326224356889724,0.1073864325881004,293.446533203125,297.1499938964844,293.1499938964844,0.1059805303812027,-2522.961181640625,304.1802062988281,0.5802366733551025,0.1601999253034591,0.1603621989488601,293.2159423828125,297.1499938964844,293.1499938964844,0.3380373418331146,-4697.04443359375,304.158203125,0.7942448258399963,0.4212014377117157,0.2990545630455017,293.2227478027344,297.1499938964844,293.1499938964844,0.3960602283477783,-7201.69775390625,304.15936279296875,0.827255129814148,0.4782115817070007,0.4584819376468658,293.2760925292969,297.1499938964844,293.1499938964844,0.0128679098561406,-3580.50390625,302.66180419921875,0.3515635728836059,0.050000000745058,0.2577795088291168,291.1647644042969,291.1499938964844,261.2221984863281,260.46099853515625,279.3135681152344,293.3569641113281,291.1649780273437,1.0,0.4357360005378723,0.8546114563941956,0.8546114563941956,1.0,1.0,-1.5626790523529053,0.683111846446991,0.8795672059059143,0.3168514966964721,0.0,0.0,0.6706463098526001,191.6183319091797,188.0,4.00024938583374,-18657.55078125,726.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6913146972656,309.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25629.673828125,25560.0,0.0,0.0,0.4218173027038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378635287284852,0.937874674797058,-1.1137429282825906e-05,0.0,0.0004280909488443,0.0,0.0,124.64936065673828,0.0,0.0,0.0,0.5720649361610413,4.0,0.0,1.0
381240,293.26397705078125,297.1499938964844,293.1499938964844,0.0836011320352554,-1984.5155029296875,304.15972900390625,0.537350058555603,0.1326224356889724,0.1073864325881004,293.446533203125,297.1499938964844,293.1499938964844,0.1059805303812027,-2522.961181640625,304.1802062988281,0.5802366733551025,0.1601999253034591,0.1603621989488601,293.2159423828125,297.1499938964844,293.1499938964844,0.3380373418331146,-4697.04443359375,304.158203125,0.7942448258399963,0.4212014377117157,0.2990545630455017,293.2227478027344,297.1499938964844,293.1499938964844,0.3960602283477783,-7201.69775390625,304.15936279296875,0.827255129814148,0.4782115817070007,0.4584819376468658,293.2760925292969,297.1499938964844,293.1499938964844,0.0128679098561406,-3580.50390625,302.66180419921875,0.3515635728836059,0.050000000745058,0.2577795088291168,291.1647644042969,291.1499938964844,261.2221984863281,260.46099853515625,279.3135681152344,293.3569641113281,291.1649780273437,1.0,0.4357360005378723,0.8546114563941956,0.8546114563941956,1.0,1.0,-1.5626790523529053,0.683111846446991,0.8795672059059143,0.3168514966964721,0.0,0.0,0.6706463098526001,191.6183319091797,188.0,4.00024938583374,-18657.55078125,726.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6913146972656,309.9364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25629.673828125,25560.0,0.0,0.0,0.4218173027038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378635287284852,0.937874674797058,-1.1137429282825906e-05,0.0,0.0004280909488443,0.0,0.0,124.64936065673828,0.0,0.0,0.0,0.5720649361610413,4.0,0.0,1.0
381300,293.2621765136719,297.1499938964844,293.1499938964844,0.0827463269233703,-1968.6904296875,304.1595153808594,0.5357716679573059,0.1315324008464813,0.1065432652831077,293.4461364746094,297.1499938964844,293.1499938964844,0.103104218840599,-2467.71044921875,304.1799621582031,0.575309157371521,0.156517669558525,0.1568703949451446,293.2158203125,297.1499938964844,293.1499938964844,0.337179034948349,-4687.61767578125,304.15826416015625,0.7939229011535645,0.4203868508338928,0.2984848320484161,293.2226867675781,297.1499938964844,293.1499938964844,0.3950723707675934,-7187.53662109375,304.1594543457031,0.8269616961479187,0.4773066937923431,0.4576261639595032,293.2762451171875,297.1499938964844,293.1499938964844,0.0128094991669058,-3572.511474609375,302.6397399902344,0.3516801595687866,0.050000000745058,0.2577321231365204,291.16619873046875,291.1499938964844,261.2601928710937,260.49188232421875,279.3205261230469,293.3570861816406,291.1663513183594,1.0,0.4348243176937103,0.8627617955207825,0.8627617955207825,1.0,1.0,-1.555527687072754,0.6804379820823669,0.875089704990387,0.3157205283641815,0.0,0.0,0.6694188117980957,191.22984313964844,188.0,3.981895685195923,-18562.990234375,719.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6490783691406,309.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25628.41015625,24480.0,0.0,0.0,0.4191993772983551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9344566464424132,0.9344677329063416,-1.109840832214104e-05,0.0,0.0004254340601619,0.0,0.0,123.64949798583984,0.0,0.0,0.0,0.555638313293457,4.0,0.0,1.0
381360,293.2604675292969,297.1499938964844,293.1499938964844,0.0820441991090774,-1956.0001220703125,304.1590576171875,0.5339815020561218,0.1304516196250915,0.1057192534208297,293.4457702636719,297.1499938964844,293.1499938964844,0.1004206985235214,-2416.205078125,304.17938232421875,0.5700194835662842,0.1528414487838745,0.1533988267183303,293.2157592773437,297.1499938964844,293.1499938964844,0.3368654549121856,-4684.673828125,304.1573181152344,0.79329913854599,0.4195691645145416,0.2979223132133484,293.2225952148437,297.1499938964844,293.1499938964844,0.3947174549102783,-7183.22021484375,304.1583557128906,0.8263837099075317,0.4764002859592438,0.4567813873291015,293.2763977050781,297.1499938964844,293.1499938964844,0.0127759706228971,-3570.478759765625,302.615478515625,0.3516157269477844,0.050000000745058,0.2577588260173797,291.1503601074219,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3572082519531,291.1474304199219,1.0,0.4342228174209595,0.8623953461647034,0.8623953461647034,1.0,1.0,-1.5485384464263916,0.6771368980407715,0.8714014887809753,0.3139288425445556,0.0,0.0,0.6707816123962402,191.24034118652344,176.0,-23.41893196105957,-18382.087890625,714.7351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6182556152344,309.8241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,24704.923828125,24480.0,0.0,0.0,0.4165421426296234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165126085281372,0.9165233373641968,-1.0687871508707758e-05,0.0,0.0004227373283356,0.0,0.0,116.75862121582033,0.0,0.0,0.0,0.5598845481872559,4.0,0.0,1.0
381420,293.25689697265625,297.1499938964844,293.1499938964844,0.0801988989114761,-1921.7464599609373,304.1591186523437,0.533083975315094,0.1283748298883438,0.1039704158902168,293.4447631835937,297.1499938964844,293.1499938964844,0.0945842936635017,-2302.296630859375,304.1793518066406,0.5619511008262634,0.1455485522747039,0.1463125348091125,293.2154846191406,297.1499938964844,293.1499938964844,0.3347342610359192,-4660.796875,304.15850830078125,0.7955777645111084,0.4179554581642151,0.2966710031032562,293.2223815917969,297.1499938964844,293.1499938964844,0.3922869265079498,-7147.638671875,304.1596984863281,0.8285647630691528,0.4746076464653015,0.454922467470169,293.2767028808594,297.1499938964844,293.1499938964844,0.0125958202406764,-3542.128662109375,302.5722351074219,0.3536422848701477,0.050000000745058,0.2569453716278076,291.1610107421875,291.1499938964844,261.3741149902344,260.5857849121094,279.3863220214844,293.3573913574219,291.1629638671875,1.0,0.4288726150989532,0.8616625070571899,0.8616625070571899,1.0,1.0,-1.5328518152236938,0.6697258353233337,0.8631259799003601,0.3099111318588257,0.0,0.0,0.6693004369735718,186.6045837402344,179.0,14.519835472106934,-18209.275390625,691.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5475158691406,309.7921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,24540.400390625,24480.0,0.0,0.0,0.4115117192268371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152523875236512,0.915263056755066,-1.0636646948114503e-05,0.0,0.000417632079916,0.0,0.0,116.09634399414062,0.0,0.0,0.0,0.5587084889411926,4.0,0.0,1.0
381480,293.25689697265625,297.1499938964844,293.1499938964844,0.0801988989114761,-1921.7464599609373,304.1591186523437,0.533083975315094,0.1283748298883438,0.1039704158902168,293.4447631835937,297.1499938964844,293.1499938964844,0.0945842936635017,-2302.296630859375,304.1793518066406,0.5619511008262634,0.1455485522747039,0.1463125348091125,293.2154846191406,297.1499938964844,293.1499938964844,0.3347342610359192,-4660.796875,304.15850830078125,0.7955777645111084,0.4179554581642151,0.2966710031032562,293.2223815917969,297.1499938964844,293.1499938964844,0.3922869265079498,-7147.638671875,304.1596984863281,0.8285647630691528,0.4746076464653015,0.454922467470169,293.2767028808594,297.1499938964844,293.1499938964844,0.0125958202406764,-3542.128662109375,302.5722351074219,0.3536422848701477,0.050000000745058,0.2569453716278076,291.1610107421875,291.1499938964844,261.3741149902344,260.5857849121094,279.3863220214844,293.3573913574219,291.1629638671875,1.0,0.4288726150989532,0.8616625070571899,0.8616625070571899,1.0,1.0,-1.5328518152236938,0.6697258353233337,0.8631259799003601,0.3099111318588257,0.0,0.0,0.6693004369735718,186.6045837402344,179.0,14.519835472106934,-18209.275390625,691.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5475158691406,309.7921447753906,278.1499938964844,0.0,18000.0,313.1499938964844,24540.400390625,24480.0,0.0,0.0,0.4115117192268371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9152523875236512,0.915263056755066,-1.0636646948114503e-05,0.0,0.000417632079916,0.0,0.0,116.09634399414062,0.0,0.0,0.0,0.5587084889411926,4.0,0.0,1.0
381540,293.2532653808594,297.1499938964844,293.1499938964844,0.0785010382533073,-1890.335693359375,304.1589050292969,0.5308963060379028,0.1264027655124664,0.1023961752653122,293.4435119628906,297.1499938964844,293.1499938964844,0.0889107659459114,-2191.02392578125,304.17901611328125,0.5519877672195435,0.1383377760648727,0.1394123435020446,293.2152404785156,297.1499938964844,293.1499938964844,0.3326113522052765,-4637.1455078125,304.1591796875,0.79591304063797,0.416347473859787,0.2955063283443451,293.22216796875,297.1499938964844,293.1499938964844,0.389839231967926,-7112.0537109375,304.1605224609375,0.8289027810096741,0.4728165864944458,0.4531753957271576,293.27691650390625,297.1499938964844,293.1499938964844,0.0124512324109673,-3519.46728515625,302.5297241210937,0.3544819056987762,0.050000000745058,0.256617397069931,291.1772155761719,291.1499938964844,261.45001220703125,260.6495361328125,279.4300537109375,293.3572998046875,291.177978515625,1.0,0.4262776374816894,0.8609296083450317,0.8609296083450317,1.0,1.0,-1.5184539556503296,0.6629324555397034,0.8555214405059814,0.306208074092865,0.0,0.0,0.6644163131713867,184.58702087402344,182.0,17.048112869262695,-17987.046875,675.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4759826660156,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,24594.009765625,23400.0,0.0,0.0,0.406783252954483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9040423035621644,0.9040527939796448,-1.0524924618948717e-05,0.0,0.0004128332948312,0.0,0.0,113.08905792236328,0.0,0.0,0.0,0.5390876531600952,4.0,0.0,1.0
381600,293.2532653808594,297.1499938964844,293.1499938964844,0.0785010382533073,-1890.335693359375,304.1589050292969,0.5308963060379028,0.1264027655124664,0.1023961752653122,293.4435119628906,297.1499938964844,293.1499938964844,0.0889107659459114,-2191.02392578125,304.17901611328125,0.5519877672195435,0.1383377760648727,0.1394123435020446,293.2152404785156,297.1499938964844,293.1499938964844,0.3326113522052765,-4637.1455078125,304.1591796875,0.79591304063797,0.416347473859787,0.2955063283443451,293.22216796875,297.1499938964844,293.1499938964844,0.389839231967926,-7112.0537109375,304.1605224609375,0.8289027810096741,0.4728165864944458,0.4531753957271576,293.27691650390625,297.1499938964844,293.1499938964844,0.0124512324109673,-3519.46728515625,302.5297241210937,0.3544819056987762,0.050000000745058,0.256617397069931,291.1772155761719,291.1499938964844,261.45001220703125,260.6495361328125,279.4300537109375,293.3572998046875,291.177978515625,1.0,0.4262776374816894,0.8609296083450317,0.8609296083450317,1.0,1.0,-1.5184539556503296,0.6629324555397034,0.8555214405059814,0.306208074092865,0.0,0.0,0.6644163131713867,184.58702087402344,182.0,17.048112869262695,-17987.046875,675.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4759826660156,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,24594.009765625,23400.0,0.0,0.0,0.406783252954483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9040423035621644,0.9040527939796448,-1.0524924618948717e-05,0.0,0.0004128332948312,0.0,0.0,113.08905792236328,0.0,0.0,0.0,0.5390876531600952,4.0,0.0,1.0
381660,293.2499389648437,297.1499938964844,293.1499938964844,0.0771408677101135,-1865.74462890625,304.1582336425781,0.5276492238044739,0.1244645342230796,0.1009197756648063,293.442138671875,297.1499938964844,293.1499938964844,0.0835951566696167,-2087.521728515625,304.17822265625,0.5405494570732117,0.1311758458614349,0.1326382458209991,293.2150573730469,297.1499938964844,293.1499938964844,0.3315516710281372,-4626.0810546875,304.157958984375,0.7947070598602295,0.4147319495677948,0.2943925261497497,293.22198486328125,297.1499938964844,293.1499938964844,0.3886238634586334,-7095.533203125,304.1591186523437,0.8277861475944519,0.4710250496864319,0.4515020847320556,293.2772521972656,297.1499938964844,293.1499938964844,0.0123723689466714,-3511.298095703125,302.4823303222656,0.354377806186676,0.050000000745058,0.2566584944725036,291.1578674316406,291.1499938964844,261.5260314941406,260.71392822265625,279.4727478027344,293.3565368652344,291.1590576171875,1.0,0.4250867068767547,0.8602693676948547,0.8602693676948547,1.0,1.0,-1.5049394369125366,0.6565618515014648,0.8483775854110718,0.3027506172657013,0.0,0.0,0.6648684144020081,184.5589904785156,170.0,-3.886951923370361,-17725.134765625,666.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43994140625,309.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23495.125,23400.0,0.0,0.0,0.4019136428833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8819923400878906,0.8820023536682129,-1.0037265383289196e-05,0.0,0.0004078912606928,0.0,0.0,105.1701889038086,0.0,0.0,0.0,0.5410976409912109,4.0,0.0,1.0
381720,293.2499389648437,297.1499938964844,293.1499938964844,0.0771408677101135,-1865.74462890625,304.1582336425781,0.5276492238044739,0.1244645342230796,0.1009197756648063,293.442138671875,297.1499938964844,293.1499938964844,0.0835951566696167,-2087.521728515625,304.17822265625,0.5405494570732117,0.1311758458614349,0.1326382458209991,293.2150573730469,297.1499938964844,293.1499938964844,0.3315516710281372,-4626.0810546875,304.157958984375,0.7947070598602295,0.4147319495677948,0.2943925261497497,293.22198486328125,297.1499938964844,293.1499938964844,0.3886238634586334,-7095.533203125,304.1591186523437,0.8277861475944519,0.4710250496864319,0.4515020847320556,293.2772521972656,297.1499938964844,293.1499938964844,0.0123723689466714,-3511.298095703125,302.4823303222656,0.354377806186676,0.050000000745058,0.2566584944725036,291.1578674316406,291.1499938964844,261.5260314941406,260.71392822265625,279.4727478027344,293.3565368652344,291.1590576171875,1.0,0.4250867068767547,0.8602693676948547,0.8602693676948547,1.0,1.0,-1.5049394369125366,0.6565618515014648,0.8483775854110718,0.3027506172657013,0.0,0.0,0.6648684144020081,184.5589904785156,170.0,-3.886951923370361,-17725.134765625,666.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43994140625,309.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,23495.125,23400.0,0.0,0.0,0.4019136428833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8819923400878906,0.8820023536682129,-1.0037265383289196e-05,0.0,0.0004078912606928,0.0,0.0,105.1701889038086,0.0,0.0,0.0,0.5410976409912109,4.0,0.0,1.0
381780,293.2470397949219,297.1499938964844,293.1499938964844,0.0753671526908874,-1833.07470703125,304.158447265625,0.5268124341964722,0.1225173324346542,0.0993013009428978,293.4405212402344,297.1499938964844,293.1499938964844,0.0778776183724403,-1976.352294921875,304.1783447265625,0.5315284729003906,0.1241066008806228,0.1257636398077011,293.21484375,297.1499938964844,293.1499938964844,0.3292376101016998,-4600.060546875,304.1591491699219,0.7968937754631042,0.4131250381469726,0.2931540012359619,293.2218017578125,297.1499938964844,293.1499938964844,0.3859748542308807,-7056.64990234375,304.16046142578125,0.8298811912536621,0.4692406952381134,0.4496621787548065,293.2775573730469,297.1499938964844,293.1499938964844,0.0121948765590786,-3481.70947265625,302.4400939941406,0.3563800156116485,0.050000000745058,0.2558935582637787,291.1775207519531,291.1499938964844,261.6024169921875,260.7785949707031,279.5150451660156,293.3529968261719,291.17877197265625,1.0,0.419930100440979,0.859609067440033,0.859609067440033,1.0,1.0,-1.4897879362106323,0.6494319438934326,0.8403559327125549,0.2988951802253723,0.0,0.0,0.6598696708679199,180.2017364501953,158.0,16.8858642578125,-17525.744140625,644.5092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.394775390625,309.5962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,23511.90625,23400.0,0.0,0.0,0.3972964286804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728978633880615,0.872907817363739,-9.944145858753473e-06,0.0,0.0004032053402625,0.0,0.0,102.84285736083984,0.0,0.0,0.0,0.53713059425354,4.0,0.0,1.0
381840,293.2470397949219,297.1499938964844,293.1499938964844,0.0753671526908874,-1833.07470703125,304.158447265625,0.5268124341964722,0.1225173324346542,0.0993013009428978,293.4405212402344,297.1499938964844,293.1499938964844,0.0778776183724403,-1976.352294921875,304.1783447265625,0.5315284729003906,0.1241066008806228,0.1257636398077011,293.21484375,297.1499938964844,293.1499938964844,0.3292376101016998,-4600.060546875,304.1591491699219,0.7968937754631042,0.4131250381469726,0.2931540012359619,293.2218017578125,297.1499938964844,293.1499938964844,0.3859748542308807,-7056.64990234375,304.16046142578125,0.8298811912536621,0.4692406952381134,0.4496621787548065,293.2775573730469,297.1499938964844,293.1499938964844,0.0121948765590786,-3481.70947265625,302.4400939941406,0.3563800156116485,0.050000000745058,0.2558935582637787,291.1775207519531,291.1499938964844,261.6024169921875,260.7785949707031,279.5150451660156,293.3529968261719,291.17877197265625,1.0,0.419930100440979,0.859609067440033,0.859609067440033,1.0,1.0,-1.4897879362106323,0.6494319438934326,0.8403559327125549,0.2988951802253723,0.0,0.0,0.6598696708679199,180.2017364501953,158.0,16.8858642578125,-17525.744140625,644.5092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.394775390625,309.5962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,23511.90625,23400.0,0.0,0.0,0.3972964286804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728978633880615,0.872907817363739,-9.944145858753473e-06,0.0,0.0004032053402625,0.0,0.0,102.84285736083984,0.0,0.0,0.0,0.53713059425354,4.0,0.0,1.0
381900,293.2455749511719,297.1499938964844,293.1499938964844,0.0744746550917625,-1816.7379150390625,304.1585388183594,0.5271278023719788,0.1215781271457672,0.0984704941511154,293.4394836425781,297.1499938964844,293.1499938964844,0.0750172659754753,-1921.314453125,304.1783752441406,0.5277112722396851,0.1206301376223564,0.1223289147019386,293.21466064453125,297.1499938964844,293.1499938964844,0.3281183838844299,-4587.55126953125,304.1595153808594,0.7990007996559143,0.4123424589633941,0.2925114035606384,293.2216186523437,297.1499938964844,293.1499938964844,0.384694367647171,-7037.9775390625,304.160888671875,0.8318873643875122,0.4683662950992584,0.4487076997756958,293.277587890625,297.1499938964844,293.1499938964844,0.0120939062908291,-3464.70361328125,302.4189147949219,0.3580161035060882,0.050000000745058,0.2552879154682159,291.184814453125,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3511047363281,291.1858825683594,1.0,0.4164697229862213,0.8592789173126221,0.8592789173126221,1.0,1.0,-1.4818469285964966,0.6457017660140991,0.8361451029777527,0.2968728244304657,0.0,0.0,0.6568100452423096,176.8262481689453,158.0,18.16025924682617,-17411.0078125,630.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37548828125,309.57037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23533.0,22320.0,0.0,0.0,0.3950194418430328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8659616112709045,0.8659715056419373,-9.875674550130498e-06,0.0,0.000400894525228,0.0,0.0,101.10874938964844,0.0,0.0,0.0,0.5192762613296509,4.0,0.0,1.0
381960,293.2440185546875,297.1499938964844,293.1499938964844,0.0737317577004432,-1803.47998046875,304.1583251953125,0.5278382897377014,0.1206717640161514,0.0976457819342613,293.43829345703125,297.1499938964844,293.1499938964844,0.0722943991422653,-1869.6693115234373,304.1781616210937,0.5242180824279785,0.1171939522027969,0.1189117282629013,293.21435546875,297.1499938964844,293.1499938964844,0.3275923132896423,-4582.16943359375,304.1587219238281,0.8016190528869629,0.4115791022777557,0.2918646931648254,293.2213439941406,297.1499938964844,293.1499938964844,0.3841030597686767,-7030.1259765625,304.1599426269531,0.8343823552131653,0.467510312795639,0.4477463066577911,293.2775573730469,297.1499938964844,293.1499938964844,0.0120063396170735,-3451.955810546875,302.3952941894531,0.3599784970283508,0.050000000745058,0.2545834183692932,291.1725769042969,291.1499938964844,261.6791076660156,260.8434753417969,279.55780029296875,293.3491516113281,291.16925048828125,1.0,0.4125651717185974,0.8589729070663452,0.8589729070663452,1.0,1.0,-1.4738036394119265,0.6419283151626587,0.8318752646446228,0.2948279678821563,0.0,0.0,0.656291127204895,172.92205810546875,161.0,-15.274267196655272,-17209.451171875,615.3659057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3741760253906,309.498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22632.09375,22320.0,0.0,0.0,0.3925859332084656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8435277342796326,0.8435372114181519,-9.439051609660964e-06,0.0,0.0003984248032793,0.0,0.0,93.97572326660156,0.0,0.0,0.0,0.5215578675270081,4.0,0.0,1.0
382020,293.2409362792969,297.1499938964844,293.1499938964844,0.0721836015582084,-1775.4022216796875,304.1581420898437,0.5269269943237305,0.1189120337367057,0.0961845517158508,293.43585205078125,297.1499938964844,293.1499938964844,0.0667311400175094,-1765.0299072265625,304.1780700683594,0.5148239135742188,0.1103888601064682,0.1123246625065803,293.2138061523437,297.1499938964844,293.1499938964844,0.3257339596748352,-4561.501953125,304.1589660644531,0.8034988641738892,0.410061776638031,0.2907159030437469,293.2208251953125,297.1499938964844,293.1499938964844,0.3819609880447387,-6999.04296875,304.1602783203125,0.836189329624176,0.4658119976520538,0.4460213184356689,293.27740478515625,297.1499938964844,293.1499938964844,0.0118611501529812,-3428.18603515625,302.352294921875,0.3617950975894928,0.050000000745058,0.2539518475532532,291.17803955078125,291.1499938964844,261.75604248046875,260.9085998535156,279.59942626953125,293.34527587890625,291.1796875,1.0,0.4086753129959106,0.858360767364502,0.858360767364502,1.0,1.0,-1.4596227407455444,0.6352779865264893,0.8243448138237,0.2912188470363617,0.0,0.0,0.6528764963150024,169.2997283935547,164.0,11.943045616149902,-17045.95703125,596.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3704528808594,309.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,22436.640625,22320.0,0.0,0.0,0.3877270817756653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357148170471191,0.8357241153717041,-9.315180250268895e-06,0.0,0.0003934936830773,0.0,0.0,91.76861572265624,0.0,0.0,0.0,0.5176448225975037,4.0,0.0,1.0
382080,293.2409362792969,297.1499938964844,293.1499938964844,0.0721836015582084,-1775.4022216796875,304.1581420898437,0.5269269943237305,0.1189120337367057,0.0961845517158508,293.43585205078125,297.1499938964844,293.1499938964844,0.0667311400175094,-1765.0299072265625,304.1780700683594,0.5148239135742188,0.1103888601064682,0.1123246625065803,293.2138061523437,297.1499938964844,293.1499938964844,0.3257339596748352,-4561.501953125,304.1589660644531,0.8034988641738892,0.410061776638031,0.2907159030437469,293.2208251953125,297.1499938964844,293.1499938964844,0.3819609880447387,-6999.04296875,304.1602783203125,0.836189329624176,0.4658119976520538,0.4460213184356689,293.27740478515625,297.1499938964844,293.1499938964844,0.0118611501529812,-3428.18603515625,302.352294921875,0.3617950975894928,0.050000000745058,0.2539518475532532,291.17803955078125,291.1499938964844,261.75604248046875,260.9085998535156,279.59942626953125,293.34527587890625,291.1796875,1.0,0.4086753129959106,0.858360767364502,0.858360767364502,1.0,1.0,-1.4596227407455444,0.6352779865264893,0.8243448138237,0.2912188470363617,0.0,0.0,0.6528764963150024,169.2997283935547,164.0,11.943045616149902,-17045.95703125,596.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3704528808594,309.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,22436.640625,22320.0,0.0,0.0,0.3877270817756653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357148170471191,0.8357241153717041,-9.315180250268895e-06,0.0,0.0003934936830773,0.0,0.0,91.76861572265624,0.0,0.0,0.0,0.5176448225975037,4.0,0.0,1.0
382140,293.23809814453125,297.1499938964844,293.1499938964844,0.0707116797566413,-1748.789794921875,304.1578674316406,0.5245261788368225,0.117184393107891,0.0948323607444763,293.4334411621094,297.1499938964844,293.1499938964844,0.061157964169979,-1662.35791015625,304.1780090332031,0.5041000247001648,0.1036317124962806,0.1058889254927635,293.2135314941406,297.1499938964844,293.1499938964844,0.3238108158111572,-4540.0908203125,304.1591796875,0.8032122850418091,0.4085008502006531,0.289614737033844,293.22052001953125,297.1499938964844,293.1499938964844,0.3797365427017212,-6966.7578125,304.1605529785156,0.8359367847442627,0.4640752673149109,0.4443659484386444,293.27740478515625,297.1499938964844,293.1499938964844,0.0117450878024101,-3409.27783203125,302.3099975585937,0.3622615039348602,0.050000000745058,0.2537931203842163,291.1905212402344,291.1499938964844,261.833251953125,260.9739074707031,279.6406555175781,293.3417053222656,291.1911315917969,1.0,0.406691163778305,0.8577486872673035,0.8577486872673035,1.0,1.0,-1.4464870691299438,0.6291172504425049,0.8173697590827942,0.2878928780555725,0.0,0.0,0.6464983820915222,168.22296142578125,167.0,13.036296844482422,-16842.498046875,585.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3589782714844,309.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,22465.96875,21240.0,0.0,0.0,0.3829830884933471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209587931632996,0.820967972278595,-9.173365469905548e-06,0.0,0.0003886791528202,0.0,0.0,88.3638916015625,0.0,0.0,0.0,0.4966197907924652,4.0,0.0,1.0
382200,293.23809814453125,297.1499938964844,293.1499938964844,0.0707116797566413,-1748.789794921875,304.1578674316406,0.5245261788368225,0.117184393107891,0.0948323607444763,293.4334411621094,297.1499938964844,293.1499938964844,0.061157964169979,-1662.35791015625,304.1780090332031,0.5041000247001648,0.1036317124962806,0.1058889254927635,293.2135314941406,297.1499938964844,293.1499938964844,0.3238108158111572,-4540.0908203125,304.1591796875,0.8032122850418091,0.4085008502006531,0.289614737033844,293.22052001953125,297.1499938964844,293.1499938964844,0.3797365427017212,-6966.7578125,304.1605529785156,0.8359367847442627,0.4640752673149109,0.4443659484386444,293.27740478515625,297.1499938964844,293.1499938964844,0.0117450878024101,-3409.27783203125,302.3099975585937,0.3622615039348602,0.050000000745058,0.2537931203842163,291.1905212402344,291.1499938964844,261.833251953125,260.9739074707031,279.6406555175781,293.3417053222656,291.1911315917969,1.0,0.406691163778305,0.8577486872673035,0.8577486872673035,1.0,1.0,-1.4464870691299438,0.6291172504425049,0.8173697590827942,0.2878928780555725,0.0,0.0,0.6464983820915222,168.22296142578125,167.0,13.036296844482422,-16842.498046875,585.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3589782714844,309.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,22465.96875,21240.0,0.0,0.0,0.3829830884933471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209587931632996,0.820967972278595,-9.173365469905548e-06,0.0,0.0003886791528202,0.0,0.0,88.3638916015625,0.0,0.0,0.0,0.4966197907924652,4.0,0.0,1.0
382260,293.2354431152344,297.1499938964844,293.1499938964844,0.0695513933897018,-1728.4010009765625,304.1571960449219,0.5212920904159546,0.1154932305216789,0.0935540720820427,293.4311218261719,297.1499938964844,293.1499938964844,0.0557735003530979,-1565.8787841796875,304.1776428222656,0.4927349388599396,0.0969262644648552,0.0995573103427887,293.2133483886719,297.1499938964844,293.1499938964844,0.322950541973114,-4531.31298828125,304.1575927734375,0.8016365766525269,0.4069271981716156,0.2885419726371765,293.2203063964844,297.1499938964844,293.1499938964844,0.378751665353775,-6953.70166015625,304.15875244140625,0.8344611525535583,0.4623323976993561,0.4427546262741089,293.27752685546875,297.1499938964844,293.1499938964844,0.0116833020001649,-3403.6220703125,302.2618713378906,0.3619192540645599,0.050000000745058,0.2539104223251343,291.1658630371094,291.1499938964844,261.91064453125,261.0393981933594,279.6815490722656,293.33819580078125,291.1667785644531,1.0,0.4059416353702545,0.857175350189209,0.857175350189209,1.0,1.0,-1.4339991807937622,0.6232655048370361,0.8107337355613708,0.284743994474411,0.0,0.0,0.6461777091026306,168.63339233398438,170.0,-10.008465766906738,-16593.970703125,578.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3753662109375,309.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,21358.84375,21240.0,0.0,0.0,0.3779498338699341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964693903923035,0.7964780926704407,-8.682459338160697e-06,0.0,0.0003835710231214,0.0,0.0,81.03776550292969,0.0,0.0,0.0,0.4974505007266998,4.0,0.0,1.0
382320,293.2354431152344,297.1499938964844,293.1499938964844,0.0695513933897018,-1728.4010009765625,304.1571960449219,0.5212920904159546,0.1154932305216789,0.0935540720820427,293.4311218261719,297.1499938964844,293.1499938964844,0.0557735003530979,-1565.8787841796875,304.1776428222656,0.4927349388599396,0.0969262644648552,0.0995573103427887,293.2133483886719,297.1499938964844,293.1499938964844,0.322950541973114,-4531.31298828125,304.1575927734375,0.8016365766525269,0.4069271981716156,0.2885419726371765,293.2203063964844,297.1499938964844,293.1499938964844,0.378751665353775,-6953.70166015625,304.15875244140625,0.8344611525535583,0.4623323976993561,0.4427546262741089,293.27752685546875,297.1499938964844,293.1499938964844,0.0116833020001649,-3403.6220703125,302.2618713378906,0.3619192540645599,0.050000000745058,0.2539104223251343,291.1658630371094,291.1499938964844,261.91064453125,261.0393981933594,279.6815490722656,293.33819580078125,291.1667785644531,1.0,0.4059416353702545,0.857175350189209,0.857175350189209,1.0,1.0,-1.4339991807937622,0.6232655048370361,0.8107337355613708,0.284743994474411,0.0,0.0,0.6461777091026306,168.63339233398438,170.0,-10.008465766906738,-16593.970703125,578.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3753662109375,309.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,21358.84375,21240.0,0.0,0.0,0.3779498338699341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7964693903923035,0.7964780926704407,-8.682459338160697e-06,0.0,0.0003835710231214,0.0,0.0,81.03776550292969,0.0,0.0,0.0,0.4974505007266998,4.0,0.0,1.0
382380,293.23291015625,297.1499938964844,293.1499938964844,0.0681764706969261,-1703.6771240234375,304.1570739746094,0.5176075100898743,0.1138420552015304,0.0923350304365158,293.4287414550781,297.1499938964844,293.1499938964844,0.050105758011341,-1465.9095458984375,304.1778869628906,0.4803045690059662,0.0902845859527587,0.0933192297816276,293.2133483886719,297.1499938964844,293.1499938964844,0.3209793865680694,-4509.111328125,304.1583251953125,0.7992522716522217,0.4053224921226501,0.2874807119369507,293.22027587890625,297.1499938964844,293.1499938964844,0.3764771223068237,-6920.2802734375,304.1596069335937,0.8322262167930603,0.4605614244937897,0.4411632418632507,293.2778625488281,297.1499938964844,293.1499938964844,0.0115957530215382,-3389.343017578125,302.21923828125,0.3610743284225464,0.050000000745058,0.2542020380496979,291.1824951171875,291.1499938964844,261.9882202148437,261.10504150390625,279.7222595214844,293.33477783203125,291.1833190917969,1.0,0.4059804379940033,0.8566019535064697,0.8566019535064697,1.0,1.0,-1.4219545125961304,0.6176241040229797,0.8043304085731506,0.2817176282405853,0.0,0.0,0.6406779289245605,169.98416137695312,158.0,10.909374237060549,-16428.357421875,574.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3683166503906,309.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,21358.111328125,21240.0,0.0,0.0,0.3731272220611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863409519195557,0.7863495349884033,-8.584943316236604e-06,0.0,0.000378676719265,0.0,0.0,78.85420227050781,0.0,0.0,0.0,0.4931249618530273,4.0,0.0,1.0
382440,293.23291015625,297.1499938964844,293.1499938964844,0.0681764706969261,-1703.6771240234375,304.1570739746094,0.5176075100898743,0.1138420552015304,0.0923350304365158,293.4287414550781,297.1499938964844,293.1499938964844,0.050105758011341,-1465.9095458984375,304.1778869628906,0.4803045690059662,0.0902845859527587,0.0933192297816276,293.2133483886719,297.1499938964844,293.1499938964844,0.3209793865680694,-4509.111328125,304.1583251953125,0.7992522716522217,0.4053224921226501,0.2874807119369507,293.22027587890625,297.1499938964844,293.1499938964844,0.3764771223068237,-6920.2802734375,304.1596069335937,0.8322262167930603,0.4605614244937897,0.4411632418632507,293.2778625488281,297.1499938964844,293.1499938964844,0.0115957530215382,-3389.343017578125,302.21923828125,0.3610743284225464,0.050000000745058,0.2542020380496979,291.1824951171875,291.1499938964844,261.9882202148437,261.10504150390625,279.7222595214844,293.33477783203125,291.1833190917969,1.0,0.4059804379940033,0.8566019535064697,0.8566019535064697,1.0,1.0,-1.4219545125961304,0.6176241040229797,0.8043304085731506,0.2817176282405853,0.0,0.0,0.6406779289245605,169.98416137695312,158.0,10.909374237060549,-16428.357421875,574.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3683166503906,309.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,21358.111328125,21240.0,0.0,0.0,0.3731272220611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863409519195557,0.7863495349884033,-8.584943316236604e-06,0.0,0.000378676719265,0.0,0.0,78.85420227050781,0.0,0.0,0.0,0.4931249618530273,4.0,0.0,1.0
382500,293.23162841796875,297.1499938964844,293.1499938964844,0.0674723461270332,-1691.1134033203125,304.1570739746094,0.5168407559394836,0.1130454391241073,0.0916842892765998,293.427490234375,297.1499938964844,293.1499938964844,0.0472206957638263,-1415.8037109375,304.1780700683594,0.4741551876068115,0.0870009288191795,0.0901577919721603,293.2133483886719,297.1499938964844,293.1499938964844,0.3200283050537109,-4498.466796875,304.1585388183594,0.7995814085006714,0.4045202732086181,0.2868919372558594,293.2202453613281,297.1499938964844,293.1499938964844,0.3753897547721863,-6904.41015625,304.1598205566406,0.8325544595718384,0.4596754312515259,0.4402888119220733,293.2780456542969,297.1499938964844,293.1499938964844,0.0115322191268205,-3378.7294921875,302.1972961425781,0.3616231977939605,0.050000000745058,0.2540127635002136,291.1868591308594,291.1499938964844,262.0270690917969,261.137939453125,279.7430419921875,293.3330078125,291.18756103515625,1.0,0.4041627049446106,0.8563153147697449,0.8563153147697449,1.0,1.0,-1.4152575731277466,0.6144902110099792,0.8007673621177673,0.2800469994544983,0.0,0.0,0.6377806663513184,168.86044311523438,158.0,11.58092212677002,-16329.2333984375,567.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3614501953125,309.3564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,21366.40234375,20160.0,0.0,0.0,0.3707661628723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7797010540962219,0.7797095775604248,-8.523674296156969e-06,0.0,0.0003762805426958,0.0,0.0,77.46080017089844,0.0,0.0,0.0,0.4754509329795837,4.0,0.0,1.0
382560,293.230224609375,297.1499938964844,293.1499938964844,0.0668924748897552,-1681.0906982421875,304.1568298339844,0.5167759656906128,0.1122876554727554,0.0910226479172706,293.42608642578125,297.1499938964844,293.1499938964844,0.0444174967706203,-1367.788818359375,304.17803955078125,0.4677037596702575,0.0837592482566833,0.0869858637452125,293.2132568359375,297.1499938964844,293.1499938964844,0.319627046585083,-4494.4775390625,304.1576843261719,0.800893247127533,0.4037384688854217,0.2862794101238251,293.2201232910156,297.1499938964844,293.1499938964844,0.374945729970932,-6898.703125,304.1588134765625,0.8338147401809692,0.4588082134723663,0.4393808245658874,293.2781677246094,297.1499938964844,293.1499938964844,0.0114723267033696,-3370.691162109375,302.172607421875,0.3627957105636596,0.050000000745058,0.2536137402057647,291.1720886230469,291.1499938964844,262.0659484863281,261.1708374023437,279.76397705078125,293.33111572265625,291.1678466796875,1.0,0.4015875160694122,0.8560397624969482,0.8560397624969482,1.0,1.0,-1.408211350440979,0.6111990809440613,0.7970122694969177,0.2782857716083526,0.0,0.0,0.6375360488891602,166.61170959472656,146.0,-23.627426147460938,-16135.658203125,557.7252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3694152832031,309.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,20462.177734375,20160.0,0.0,0.0,0.3682580888271332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581360340118408,0.7581441402435303,-8.117798643070273e-06,0.0,0.0003737351507879,0.0,0.0,71.61579895019531,0.0,0.0,0.0,0.4779418110847473,4.0,0.0,1.0
382620,293.2270812988281,297.1499938964844,293.1499938964844,0.0654899999499321,-1656.23486328125,304.15692138671875,0.5181529521942139,0.1108890771865844,0.0897220224142074,293.4228515625,297.1499938964844,293.1499938964844,0.0386023335158824,-1268.142822265625,304.17840576171875,0.453640878200531,0.0774174183607101,0.0806877613067627,293.2127685546875,297.1499938964844,293.1499938964844,0.3177135288715362,-4472.94873046875,304.1584167480469,0.805538535118103,0.4022313952445984,0.2850371599197387,293.2196655273437,297.1499938964844,293.1499938964844,0.3727683424949646,-6866.716796875,304.1596069335937,0.8382723927497864,0.4571274220943451,0.437538743019104,293.2781677246094,297.1499938964844,293.1499938964844,0.0112994173541665,-3340.08203125,302.1289367675781,0.3664327263832092,0.050000000745058,0.2524223029613495,291.1757507324219,291.1499938964844,262.143798828125,261.2367553710937,279.8059997558594,293.3270263671875,291.1778869628906,1.0,0.3946566581726074,0.8554887175559998,0.8554887175559998,1.0,1.0,-1.3936814069747925,0.6044203639030457,0.7892610430717468,0.274662584066391,0.0,0.0,0.6347312331199646,160.0089111328125,149.0,11.783183097839355,-15988.6259765625,533.0860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3761901855469,309.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20257.998046875,20160.0,0.0,0.0,0.3632889986038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523031234741211,0.752311110496521,-8.018124390218873e-06,0.0,0.0003686921554617,0.0,0.0,70.14431762695312,0.0,0.0,0.0,0.4748082756996155,4.0,0.0,1.0
382680,293.2270812988281,297.1499938964844,293.1499938964844,0.0654899999499321,-1656.23486328125,304.15692138671875,0.5181529521942139,0.1108890771865844,0.0897220224142074,293.4228515625,297.1499938964844,293.1499938964844,0.0386023335158824,-1268.142822265625,304.17840576171875,0.453640878200531,0.0774174183607101,0.0806877613067627,293.2127685546875,297.1499938964844,293.1499938964844,0.3177135288715362,-4472.94873046875,304.1584167480469,0.805538535118103,0.4022313952445984,0.2850371599197387,293.2196655273437,297.1499938964844,293.1499938964844,0.3727683424949646,-6866.716796875,304.1596069335937,0.8382723927497864,0.4571274220943451,0.437538743019104,293.2781677246094,297.1499938964844,293.1499938964844,0.0112994173541665,-3340.08203125,302.1289367675781,0.3664327263832092,0.050000000745058,0.2524223029613495,291.1757507324219,291.1499938964844,262.143798828125,261.2367553710937,279.8059997558594,293.3270263671875,291.1778869628906,1.0,0.3946566581726074,0.8554887175559998,0.8554887175559998,1.0,1.0,-1.3936814069747925,0.6044203639030457,0.7892610430717468,0.274662584066391,0.0,0.0,0.6347312331199646,160.0089111328125,149.0,11.783183097839355,-15988.6259765625,533.0860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3761901855469,309.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20257.998046875,20160.0,0.0,0.0,0.3632889986038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523031234741211,0.752311110496521,-8.018124390218873e-06,0.0,0.0003686921554617,0.0,0.0,70.14431762695312,0.0,0.0,0.0,0.4748082756996155,4.0,0.0,1.0
