time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2238464355469,297.1499938964844,293.1499938964844,0.0642398223280906,-1634.1287841796875,304.1566772460937,0.5178089737892151,0.1095932275056839,0.0886208191514015,293.4192199707031,297.1499938964844,293.1499938964844,0.0330867692828178,-1172.5360107421875,304.1781005859375,0.4372855722904205,0.071241445839405,0.0746863409876823,293.2123413085937,297.1499938964844,293.1499938964844,0.3157288134098053,-4450.6328125,304.15887451171875,0.8073627352714539,0.4007311463356018,0.2839081585407257,293.2192077636719,297.1499938964844,293.1499938964844,0.3704799115657806,-6833.15576171875,304.1601867675781,0.8400587439537048,0.4554522335529327,0.4358467757701874,293.27801513671875,297.1499938964844,293.1499938964844,0.0111618619412183,-3315.412841796875,302.0873718261719,0.3682746291160583,0.050000000745058,0.2518444359302521,291.1903381347656,291.1499938964844,262.22174072265625,261.30279541015625,279.846923828125,293.3228759765625,291.1908874511719,1.0,0.3910411298274994,0.8549376726150513,0.8549376726150513,1.0,1.0,-1.380840539932251,0.5984316468238831,0.7824089527130127,0.2714657485485077,0.0,0.0,0.6281548738479614,156.7118682861328,152.0,13.319809913635254,-15791.01171875,517.6316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3690795898437,309.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,20294.7421875,19080.0,0.0,0.0,0.3584685027599334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382493019104004,0.7382571697235107,-7.8992270573508e-06,0.0,0.0003637999761849,0.0,0.0,67.47650146484375,0.0,0.0,0.0,0.4542368948459625,4.0,0.0,1.0
382800,293.2238464355469,297.1499938964844,293.1499938964844,0.0642398223280906,-1634.1287841796875,304.1566772460937,0.5178089737892151,0.1095932275056839,0.0886208191514015,293.4192199707031,297.1499938964844,293.1499938964844,0.0330867692828178,-1172.5360107421875,304.1781005859375,0.4372855722904205,0.071241445839405,0.0746863409876823,293.2123413085937,297.1499938964844,293.1499938964844,0.3157288134098053,-4450.6328125,304.15887451171875,0.8073627352714539,0.4007311463356018,0.2839081585407257,293.2192077636719,297.1499938964844,293.1499938964844,0.3704799115657806,-6833.15576171875,304.1601867675781,0.8400587439537048,0.4554522335529327,0.4358467757701874,293.27801513671875,297.1499938964844,293.1499938964844,0.0111618619412183,-3315.412841796875,302.0873718261719,0.3682746291160583,0.050000000745058,0.2518444359302521,291.1903381347656,291.1499938964844,262.22174072265625,261.30279541015625,279.846923828125,293.3228759765625,291.1908874511719,1.0,0.3910411298274994,0.8549376726150513,0.8549376726150513,1.0,1.0,-1.380840539932251,0.5984316468238831,0.7824089527130127,0.2714657485485077,0.0,0.0,0.6281548738479614,156.7118682861328,152.0,13.319809913635254,-15791.01171875,517.6316528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3690795898437,309.257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,20294.7421875,19080.0,0.0,0.0,0.3584685027599334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382493019104004,0.7382571697235107,-7.8992270573508e-06,0.0,0.0003637999761849,0.0,0.0,67.47650146484375,0.0,0.0,0.0,0.4542368948459625,4.0,0.0,1.0
382860,293.2207946777344,297.1499938964844,293.1499938964844,0.0633745193481445,-1619.4471435546875,304.1559143066406,0.5160874128341675,0.1083394214510917,0.0876317545771598,293.4153747558594,297.1499938964844,293.1499938964844,0.0279225371778011,-1084.9332275390625,304.1773681640625,0.4206063151359558,0.0652035623788833,0.0689078643918037,293.2120056152344,297.1499938964844,293.1499938964844,0.3149977922439575,-4443.31884765625,304.1571960449219,0.8070517182350159,0.3992213606834411,0.2828391492366791,293.2188415527344,297.1499938964844,293.1499938964844,0.3696491420269012,-6822.36962890625,304.1582336425781,0.8397784233093262,0.4537761509418487,0.4342426359653473,293.2778625488281,297.1499938964844,293.1499938964844,0.0110919438302516,-3307.6318359375,302.03863525390625,0.3687315285205841,0.050000000745058,0.2517038881778717,291.1610717773437,291.1499938964844,262.2997131347656,261.368896484375,279.8871459960937,293.3188171386719,291.1617736816406,1.0,0.3892717659473419,0.8544431328773499,0.8544431328773499,1.0,1.0,-1.3691291809082031,0.592970073223114,0.7761590480804443,0.2685762345790863,0.0,0.0,0.6287148594856262,155.7706298828125,155.0,-14.041062355041504,-15549.9521484375,508.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3871765136719,309.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,19184.5390625,19080.0,0.0,0.0,0.3533726334571838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715312123298645,0.7153195738792419,-7.445694791385904e-06,0.0,0.0003586283128242,0.0,0.0,61.57298278808594,0.0,0.0,0.0,0.4554964900016784,4.0,0.0,1.0
382920,293.2207946777344,297.1499938964844,293.1499938964844,0.0633745193481445,-1619.4471435546875,304.1559143066406,0.5160874128341675,0.1083394214510917,0.0876317545771598,293.4153747558594,297.1499938964844,293.1499938964844,0.0279225371778011,-1084.9332275390625,304.1773681640625,0.4206063151359558,0.0652035623788833,0.0689078643918037,293.2120056152344,297.1499938964844,293.1499938964844,0.3149977922439575,-4443.31884765625,304.1571960449219,0.8070517182350159,0.3992213606834411,0.2828391492366791,293.2188415527344,297.1499938964844,293.1499938964844,0.3696491420269012,-6822.36962890625,304.1582336425781,0.8397784233093262,0.4537761509418487,0.4342426359653473,293.2778625488281,297.1499938964844,293.1499938964844,0.0110919438302516,-3307.6318359375,302.03863525390625,0.3687315285205841,0.050000000745058,0.2517038881778717,291.1610717773437,291.1499938964844,262.2997131347656,261.368896484375,279.8871459960937,293.3188171386719,291.1617736816406,1.0,0.3892717659473419,0.8544431328773499,0.8544431328773499,1.0,1.0,-1.3691291809082031,0.592970073223114,0.7761590480804443,0.2685762345790863,0.0,0.0,0.6287148594856262,155.7706298828125,155.0,-14.041062355041504,-15549.9521484375,508.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3871765136719,309.1910095214844,278.1499938964844,0.0,18000.0,313.1499938964844,19184.5390625,19080.0,0.0,0.0,0.3533726334571838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715312123298645,0.7153195738792419,-7.445694791385904e-06,0.0,0.0003586283128242,0.0,0.0,61.57298278808594,0.0,0.0,0.0,0.4554964900016784,4.0,0.0,1.0
382980,293.2179260253906,297.1499938964844,293.1499938964844,0.0622962564229965,-1600.4666748046875,304.1557312011719,0.5135822892189026,0.1071269810199737,0.0867177546024322,293.4110412597656,297.1499938964844,293.1499938964844,0.0235682949423789,-994.793212890625,304.1755676269531,0.4047735035419464,0.0593562982976436,0.0633479580283165,293.2118530273437,297.1499938964844,293.1499938964844,0.3130700588226318,-4421.453125,304.1579895019531,0.8054376840591431,0.3976773023605346,0.2817935943603515,293.2186584472656,297.1499938964844,293.1499938964844,0.3674269616603851,-6789.48046875,304.1591796875,0.838246762752533,0.4520701766014099,0.4326762557029724,293.27789306640625,297.1499938964844,293.1499938964844,0.0110008493065834,-3291.42529296875,301.9970092773437,0.3683508336544037,0.050000000745058,0.251821756362915,291.1777038574219,291.1499938964844,262.3777160644531,261.4350891113281,279.92694091796875,293.314697265625,291.1785583496094,1.0,0.3887204825878143,0.8539486527442932,0.8539486527442932,1.0,1.0,-1.3581699132919312,0.5878573060035706,0.7703126668930054,0.2658918797969818,0.0,0.0,0.6238902807235718,156.22300720214844,158.0,9.977602005004885,-15404.3671875,503.2112121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.373779296875,309.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,19173.478515625,19080.0,0.0,0.0,0.3485767841339111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076088786125183,0.7076162695884705,-7.376631856459426e-06,0.0,0.0003537611337378,0.0,0.0,60.185157775878906,0.0,0.0,0.0,0.4521958231925964,4.0,0.0,1.0
383040,293.2179260253906,297.1499938964844,293.1499938964844,0.0622962564229965,-1600.4666748046875,304.1557312011719,0.5135822892189026,0.1071269810199737,0.0867177546024322,293.4110412597656,297.1499938964844,293.1499938964844,0.0235682949423789,-994.793212890625,304.1755676269531,0.4047735035419464,0.0593562982976436,0.0633479580283165,293.2118530273437,297.1499938964844,293.1499938964844,0.3130700588226318,-4421.453125,304.1579895019531,0.8054376840591431,0.3976773023605346,0.2817935943603515,293.2186584472656,297.1499938964844,293.1499938964844,0.3674269616603851,-6789.48046875,304.1591796875,0.838246762752533,0.4520701766014099,0.4326762557029724,293.27789306640625,297.1499938964844,293.1499938964844,0.0110008493065834,-3291.42529296875,301.9970092773437,0.3683508336544037,0.050000000745058,0.251821756362915,291.1777038574219,291.1499938964844,262.3777160644531,261.4350891113281,279.92694091796875,293.314697265625,291.1785583496094,1.0,0.3887204825878143,0.8539486527442932,0.8539486527442932,1.0,1.0,-1.3581699132919312,0.5878573060035706,0.7703126668930054,0.2658918797969818,0.0,0.0,0.6238902807235718,156.22300720214844,158.0,9.977602005004885,-15404.3671875,503.2112121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.373779296875,309.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,19173.478515625,19080.0,0.0,0.0,0.3485767841339111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076088786125183,0.7076162695884705,-7.376631856459426e-06,0.0,0.0003537611337378,0.0,0.0,60.185157775878906,0.0,0.0,0.0,0.4521958231925964,4.0,0.0,1.0
383100,293.216552734375,297.1499938964844,293.1499938964844,0.0618130639195442,-1592.04931640625,304.15557861328125,0.5121520757675171,0.1065386682748794,0.0862852856516838,293.40875244140625,297.1499938964844,293.1499938964844,0.0215860549360513,-952.62939453125,304.1745300292969,0.3965578973293304,0.0565020404756069,0.0606540068984031,293.2118530273437,297.1499938964844,293.1499938964844,0.3122377395629883,-4412.13037109375,304.1580505371094,0.8042857646942139,0.3968943357467651,0.2812715470790863,293.2186279296875,297.1499938964844,293.1499938964844,0.3664684891700744,-6775.48388671875,304.15924072265625,0.8371590375900269,0.4512068927288055,0.4318945705890655,293.2779846191406,297.1499938964844,293.1499938964844,0.0109635097905993,-3285.365966796875,301.9752502441406,0.3679463863372803,0.050000000745058,0.2519474327564239,291.1813049316406,291.1499938964844,262.4167175292969,261.4682006835937,279.9467163085937,293.3126525878906,291.1817321777344,1.0,0.3887638449668884,0.8537014126777649,0.8537014126777649,1.0,1.0,-1.352911114692688,0.5854026675224304,0.7675083875656128,0.2646121382713318,0.0,0.0,0.6214257478713989,156.80987548828125,158.0,9.082538604736328,-15319.05859375,501.5178833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3606872558594,309.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,19180.17578125,18000.0,0.0,0.0,0.3462732136249542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021686434745789,0.7021759748458862,-7.331573669944191e-06,0.0,0.0003514232812449,0.0,0.0,59.240020751953125,0.0,0.0,0.0,0.4350651502609253,4.0,0.0,1.0
383160,293.2152099609375,297.1499938964844,293.1499938964844,0.0614944174885749,-1586.839599609375,304.1551208496094,0.510650098323822,0.105960264801979,0.0858669579029083,293.40643310546875,297.1499938964844,293.1499938964844,0.019774978980422,-912.3260498046876,304.17333984375,0.3867715895175934,0.0536757782101631,0.0579994395375251,293.2118530273437,297.1499938964844,293.1499938964844,0.3120565116405487,-4410.701171875,304.1568908691406,0.8029758334159851,0.396110862493515,0.2807519435882568,293.2185974121094,297.1499938964844,293.1499938964844,0.3662691414356231,-6773.50390625,304.15789794921875,0.8359239101409912,0.4503442049026489,0.4311168491840362,293.278076171875,297.1499938964844,293.1499938964844,0.0109458621591329,-3285.504638671875,301.9497375488281,0.3674416542053222,0.050000000745058,0.2521053254604339,291.1631164550781,291.1499938964844,262.4557189941406,261.5013122558594,279.9664611816406,293.31060791015625,291.15753173828125,1.0,0.3889618515968323,0.8534584045410156,0.8534584045410156,1.0,1.0,-1.3477658033370972,0.5830004215240479,0.7647654414176941,0.2633664309978485,0.0,0.0,0.6220883131027222,157.57090759277344,146.0,-32.2501220703125,-15136.1005859375,500.2918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36083984375,309.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18276.4296875,18000.0,0.0,0.0,0.3438524901866913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822099089622498,0.6822168827056885,-6.959406164241955e-06,0.0,0.0003489665687084,0.0,0.0,54.56995391845703,0.0,0.0,0.0,0.4380233585834503,4.0,0.0,1.0
383220,293.2126159667969,297.1499938964844,293.1499938964844,0.0604523867368698,-1568.7998046875,304.1551818847656,0.5105702877044678,0.104831650853157,0.0848966166377067,293.4022216796875,297.1499938964844,293.1499938964844,0.0167511738836765,-837.4751586914062,304.14361572265625,0.3701834082603454,0.050000000745058,0.0532247386872768,293.2117919921875,297.1499938964844,293.1499938964844,0.3104129135608673,-4392.1650390625,304.157470703125,0.8048374056816101,0.3945579528808594,0.2795804142951965,293.21844482421875,297.1499938964844,293.1499938964844,0.3644091486930847,-6746.1103515625,304.15850830078125,0.8377384543418884,0.4486329257488251,0.4293844997882843,293.2781982421875,297.1499938964844,293.1499938964844,0.0108268167823553,-3264.54833984375,301.9046630859375,0.3693437874317169,0.050000000745058,0.2515177726745605,291.1604919433594,291.1499938964844,262.53369140625,261.56756591796875,280.00689697265625,293.3069152832031,291.1628112792969,1.0,0.3847322463989258,0.8529723286628723,0.8529723286628723,1.0,1.0,-1.336471438407898,0.5777340531349182,0.7587374448776245,0.2606423795223236,0.0,0.0,0.6219298839569092,154.25650024414062,149.0,7.2026238441467285,-15037.560546875,486.2597351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34332275390625,309.07012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.115234375,18000.0,0.0,0.0,0.3392046988010406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815707683563232,0.6815776824951172,-6.902253971929895e-06,0.0,0.0003442496526986,0.0,0.0,54.14415740966797,0.0,0.0,0.0,0.4368663430213928,4.0,0.0,1.0
383280,293.2126159667969,297.1499938964844,293.1499938964844,0.0604523867368698,-1568.7998046875,304.1551818847656,0.5105702877044678,0.104831650853157,0.0848966166377067,293.4022216796875,297.1499938964844,293.1499938964844,0.0167511738836765,-837.4751586914062,304.14361572265625,0.3701834082603454,0.050000000745058,0.0532247386872768,293.2117919921875,297.1499938964844,293.1499938964844,0.3104129135608673,-4392.1650390625,304.157470703125,0.8048374056816101,0.3945579528808594,0.2795804142951965,293.21844482421875,297.1499938964844,293.1499938964844,0.3644091486930847,-6746.1103515625,304.15850830078125,0.8377384543418884,0.4486329257488251,0.4293844997882843,293.2781982421875,297.1499938964844,293.1499938964844,0.0108268167823553,-3264.54833984375,301.9046630859375,0.3693437874317169,0.050000000745058,0.2515177726745605,291.1604919433594,291.1499938964844,262.53369140625,261.56756591796875,280.00689697265625,293.3069152832031,291.1628112792969,1.0,0.3847322463989258,0.8529723286628723,0.8529723286628723,1.0,1.0,-1.336471438407898,0.5777340531349182,0.7587374448776245,0.2606423795223236,0.0,0.0,0.6219298839569092,154.25650024414062,149.0,7.2026238441467285,-15037.560546875,486.2597351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34332275390625,309.07012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.115234375,18000.0,0.0,0.0,0.3392046988010406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815707683563232,0.6815776824951172,-6.902253971929895e-06,0.0,0.0003442496526986,0.0,0.0,54.14415740966797,0.0,0.0,0.0,0.4368663430213928,4.0,0.0,1.0
383340,293.2101745605469,297.1499938964844,293.1499938964844,0.0594521202147007,-1551.50439453125,304.1551208496094,0.509641170501709,0.1037390679121017,0.0840074717998504,293.4034729003906,297.1499938964844,293.1499938964844,0.0160857364535331,-823.4883422851562,304.0473937988281,0.3703392744064331,0.050000000745058,0.0529607497155666,293.2117919921875,297.1499938964844,293.1499938964844,0.3086372315883636,-4372.1533203125,304.1578674316406,0.8052857518196106,0.3929957449436188,0.2784508466720581,293.2184143066406,297.1499938964844,293.1499938964844,0.3623783886432647,-6716.25048828125,304.15899658203125,0.8381998538970947,0.4469069838523865,0.4277033507823944,293.2782897949219,297.1499938964844,293.1499938964844,0.0107184182852506,-3245.125244140625,301.8614807128906,0.3703350126743316,0.050000000745058,0.251218169927597,291.1688537597656,291.1499938964844,262.611572265625,261.63385009765625,280.0452880859375,293.306396484375,291.1685485839844,1.0,0.3831024169921875,0.852486252784729,0.852486252784729,1.0,1.0,-1.3311641216278076,0.5752267241477966,0.7559373378753662,0.2593926787376404,0.0,0.0,0.6184850335121155,152.57521057128906,152.0,3.172324180603028,-14911.9677734375,479.4497680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2950744628906,309.0066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.8515625,18000.0,0.0,0.0,0.3350030779838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673909068107605,0.6739159226417542,-6.84342694512452e-06,0.0,0.000339985534083,0.0,0.0,52.92190933227539,0.0,0.0,0.0,0.4339136183261871,4.0,0.0,1.0
383400,293.2101745605469,297.1499938964844,293.1499938964844,0.0594521202147007,-1551.50439453125,304.1551208496094,0.509641170501709,0.1037390679121017,0.0840074717998504,293.4034729003906,297.1499938964844,293.1499938964844,0.0160857364535331,-823.4883422851562,304.0473937988281,0.3703392744064331,0.050000000745058,0.0529607497155666,293.2117919921875,297.1499938964844,293.1499938964844,0.3086372315883636,-4372.1533203125,304.1578674316406,0.8052857518196106,0.3929957449436188,0.2784508466720581,293.2184143066406,297.1499938964844,293.1499938964844,0.3623783886432647,-6716.25048828125,304.15899658203125,0.8381998538970947,0.4469069838523865,0.4277033507823944,293.2782897949219,297.1499938964844,293.1499938964844,0.0107184182852506,-3245.125244140625,301.8614807128906,0.3703350126743316,0.050000000745058,0.251218169927597,291.1688537597656,291.1499938964844,262.611572265625,261.63385009765625,280.0452880859375,293.306396484375,291.1685485839844,1.0,0.3831024169921875,0.852486252784729,0.852486252784729,1.0,1.0,-1.3311641216278076,0.5752267241477966,0.7559373378753662,0.2593926787376404,0.0,0.0,0.6184850335121155,152.57521057128906,152.0,3.172324180603028,-14911.9677734375,479.4497680664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2950744628906,309.0066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.8515625,18000.0,0.0,0.0,0.3350030779838562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673909068107605,0.6739159226417542,-6.84342694512452e-06,0.0,0.000339985534083,0.0,0.0,52.92190933227539,0.0,0.0,0.0,0.4339136183261871,4.0,0.0,1.0
383460,293.20806884765625,297.1499938964844,293.1499938964844,0.0585695914924144,-1536.4256591796875,304.1548767089844,0.5076625943183899,0.1026425287127494,0.0831763297319412,293.4112854003906,297.1499938964844,293.1499938964844,0.0157162901014089,-816.3092651367188,303.9338073730469,0.370249480009079,0.050000000745058,0.0529651753604412,293.2117919921875,297.1499938964844,293.1499938964844,0.3071771562099457,-4355.9150390625,304.1576843261719,0.8040776252746582,0.391426533460617,0.2773668169975281,293.2183837890625,297.1499938964844,293.1499938964844,0.3607094883918762,-6692.05078125,304.1587829589844,0.8370761275291443,0.4451784491539001,0.4260864555835724,293.27850341796875,297.1499938964844,293.1499938964844,0.0106394262984395,-3232.3759765625,301.8159484863281,0.3702495098114013,0.050000000745058,0.2512440085411072,291.1663513183594,291.1499938964844,262.6893615722656,261.7001342773437,280.0850524902344,293.30938720703125,291.1661071777344,1.0,0.3828411400318146,0.8520020246505737,0.8520020246505737,1.0,1.0,-1.3267842531204224,0.57314133644104,0.7536429166793823,0.2583899796009063,0.0,0.0,0.6164907813072205,152.64686584472656,140.0,-1.3309073448181152,-14802.5908203125,477.1565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.224853515625,308.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.138671875,18000.0,0.0,0.0,0.3312599062919616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690866351127625,0.6690934300422668,-6.7994142227689736e-06,0.0,0.0003361866693012,0.0,0.0,52.11885070800781,0.0,0.0,0.0,0.4319599270820617,4.0,0.0,1.0
383520,293.20806884765625,297.1499938964844,293.1499938964844,0.0585695914924144,-1536.4256591796875,304.1548767089844,0.5076625943183899,0.1026425287127494,0.0831763297319412,293.4112854003906,297.1499938964844,293.1499938964844,0.0157162901014089,-816.3092651367188,303.9338073730469,0.370249480009079,0.050000000745058,0.0529651753604412,293.2117919921875,297.1499938964844,293.1499938964844,0.3071771562099457,-4355.9150390625,304.1576843261719,0.8040776252746582,0.391426533460617,0.2773668169975281,293.2183837890625,297.1499938964844,293.1499938964844,0.3607094883918762,-6692.05078125,304.1587829589844,0.8370761275291443,0.4451784491539001,0.4260864555835724,293.27850341796875,297.1499938964844,293.1499938964844,0.0106394262984395,-3232.3759765625,301.8159484863281,0.3702495098114013,0.050000000745058,0.2512440085411072,291.1663513183594,291.1499938964844,262.6893615722656,261.7001342773437,280.0850524902344,293.30938720703125,291.1661071777344,1.0,0.3828411400318146,0.8520020246505737,0.8520020246505737,1.0,1.0,-1.3267842531204224,0.57314133644104,0.7536429166793823,0.2583899796009063,0.0,0.0,0.6164907813072205,152.64686584472656,140.0,-1.3309073448181152,-14802.5908203125,477.1565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.224853515625,308.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.138671875,18000.0,0.0,0.0,0.3312599062919616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690866351127625,0.6690934300422668,-6.7994142227689736e-06,0.0,0.0003361866693012,0.0,0.0,52.11885070800781,0.0,0.0,0.0,0.4319599270820617,4.0,0.0,1.0
383580,293.2060546875,297.1499938964844,293.1499938964844,0.0575537420809268,-1519.0860595703125,304.1549377441406,0.508172333240509,0.1015825942158699,0.0822288990020752,293.4227905273437,297.1499938964844,293.1499938964844,0.0152417952194809,-805.942138671875,303.808837890625,0.3727344274520874,0.050000000745058,0.0528105609118938,293.2117004394531,297.1499938964844,293.1499938964844,0.3055455088615417,-4337.6181640625,304.1578674316406,0.8067786693572998,0.3898802995681762,0.2761707603931427,293.21826171875,297.1499938964844,293.1499938964844,0.3588636815547943,-6665.05126953125,304.158935546875,0.8397099375724792,0.4434731006622314,0.4243200123310089,293.2787780761719,297.1499938964844,293.1499938964844,0.0105137703940272,-3209.59375,301.7705078125,0.3727344274520874,0.050000000745058,0.250510573387146,291.1649780273437,291.1499938964844,262.7669982910156,261.7663879394531,280.12701416015625,293.3143005371094,291.1650085449219,1.0,0.378459095954895,0.8515177369117737,0.8515177369117737,1.0,1.0,-1.3208253383636477,0.5703216791152954,0.750503659248352,0.2570295035839081,0.0,0.0,0.6146215796470642,148.64158630371094,143.0,-0.7643275260925293,-14682.505859375,464.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1392822265625,308.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.236328125,18000.0,0.0,0.0,0.3279847502708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650673151016235,0.6650740504264832,-6.765289526811102e-06,0.0,0.0003328628081362,0.0,0.0,51.47048568725586,0.0,0.0,0.0,0.4303571879863739,4.0,0.0,1.0
383640,293.2060546875,297.1499938964844,293.1499938964844,0.0575537420809268,-1519.0860595703125,304.1549377441406,0.508172333240509,0.1015825942158699,0.0822288990020752,293.4227905273437,297.1499938964844,293.1499938964844,0.0152417952194809,-805.942138671875,303.808837890625,0.3727344274520874,0.050000000745058,0.0528105609118938,293.2117004394531,297.1499938964844,293.1499938964844,0.3055455088615417,-4337.6181640625,304.1578674316406,0.8067786693572998,0.3898802995681762,0.2761707603931427,293.21826171875,297.1499938964844,293.1499938964844,0.3588636815547943,-6665.05126953125,304.158935546875,0.8397099375724792,0.4434731006622314,0.4243200123310089,293.2787780761719,297.1499938964844,293.1499938964844,0.0105137703940272,-3209.59375,301.7705078125,0.3727344274520874,0.050000000745058,0.250510573387146,291.1649780273437,291.1499938964844,262.7669982910156,261.7663879394531,280.12701416015625,293.3143005371094,291.1650085449219,1.0,0.378459095954895,0.8515177369117737,0.8515177369117737,1.0,1.0,-1.3208253383636477,0.5703216791152954,0.750503659248352,0.2570295035839081,0.0,0.0,0.6146215796470642,148.64158630371094,143.0,-0.7643275260925293,-14682.505859375,464.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1392822265625,308.8625183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.236328125,18000.0,0.0,0.0,0.3279847502708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650673151016235,0.6650740504264832,-6.765289526811102e-06,0.0,0.0003328628081362,0.0,0.0,51.47048568725586,0.0,0.0,0.0,0.4303571879863739,4.0,0.0,1.0
383700,293.2050170898437,297.1499938964844,293.1499938964844,0.05708734318614,-1511.150634765625,304.1549072265625,0.5080228447914124,0.101077102124691,0.0818006619811058,293.4292907714844,297.1499938964844,293.1499938964844,0.0150170950219035,-800.9776611328125,303.7431640625,0.3735159635543823,0.050000000745058,0.0527630746364593,293.2115783691406,297.1499938964844,293.1499938964844,0.3047522604465484,-4328.73046875,304.1578674316406,0.8074283003807068,0.3891223073005676,0.2756075859069824,293.2181091308594,297.1499938964844,293.1499938964844,0.3579593300819397,-6651.83544921875,304.1589660644531,0.8403595685958862,0.4426346719264984,0.4234826266765594,293.2789001464844,297.1499938964844,293.1499938964844,0.0104594733566045,-3199.810302734375,301.7479248046875,0.3735159635543823,0.050000000745058,0.2502853274345398,291.1651611328125,291.1499938964844,262.8057556152344,261.79949951171875,280.14794921875,293.3171081542969,291.16510009765625,1.0,0.3773815631866455,0.851275622844696,0.851275622844696,1.0,1.0,-1.3182111978530884,0.5690828561782837,0.7491282820701599,0.256431370973587,0.0,0.0,0.6135873198509216,147.39974975585938,143.0,-0.7229116559028625,-14623.2978515625,460.6048889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0943298339844,308.82232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.349609375,18000.0,0.0,0.0,0.3265004158020019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629698276519775,0.6629766225814819,-6.748626674379921e-06,0.0,0.0003313564229756,0.0,0.0,51.14093780517578,0.0,0.0,0.0,0.4295344948768616,4.0,0.0,1.0
383760,293.2040405273437,297.1499938964844,293.1499938964844,0.0566535107791423,-1503.80029296875,304.15478515625,0.5074707865715027,0.1005702540278434,0.0813967809081077,293.4361572265625,297.1499938964844,293.1499938964844,0.0148068312555551,-796.3726196289062,303.6755065917969,0.3738731443881988,0.050000000745058,0.0527415573596954,293.21148681640625,297.1499938964844,293.1499938964844,0.3040158748626709,-4320.515625,304.15777587890625,0.8074410557746887,0.3883607983589172,0.2750640511512756,293.218017578125,297.1499938964844,293.1499938964844,0.3571184277534485,-6639.60498046875,304.1588439941406,0.8403878808021545,0.4417944252490997,0.4226727783679962,293.279052734375,297.1499938964844,293.1499938964844,0.0104136802256107,-3191.868896484375,301.7250061035156,0.3738731443881988,0.050000000745058,0.2501832544803619,291.16424560546875,291.1499938964844,262.844482421875,261.8326110839844,280.1688537597656,293.3201904296875,291.1639404296875,1.0,0.3767139315605163,0.8510212898254395,0.8510212898254395,1.0,1.0,-1.3158676624298096,0.5679657459259033,0.7479019165039062,0.2559052407741546,0.0,0.0,0.6127287745475769,146.8199920654297,146.0,-2.0930850505828857,-14566.087890625,458.0264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0487365722656,308.7812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.751953125,18000.0,0.0,0.0,0.3251140117645263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609517931938171,0.6609585285186768,-6.73204158374574e-06,0.0,0.0003299493982922,0.0,0.0,50.821754455566406,0.0,0.0,0.0,0.4287475347518921,4.0,0.0,1.0
383820,293.20233154296875,297.1499938964844,293.1499938964844,0.0558217801153659,-1489.75341796875,304.1545715332031,0.5056567788124084,0.0995509549975395,0.0806209668517112,293.4505310058594,297.1499938964844,293.1499938964844,0.0144077185541391,-787.5592041015625,303.5351867675781,0.3738514482975006,0.050000000745058,0.0527428984642028,293.2113952636719,297.1499938964844,293.1499938964844,0.3025927245616913,-4304.64404296875,304.1575622558594,0.8063528537750244,0.3868238627910614,0.2740010619163513,293.21783447265625,297.1499938964844,293.1499938964844,0.3554947972297668,-6615.998046875,304.1585998535156,0.8393629789352417,0.4401046931743622,0.4210901856422424,293.2795104980469,297.1499938964844,293.1499938964844,0.0103351650759577,-3178.691162109375,301.6785583496094,0.3738514482975006,0.050000000745058,0.2501896023750305,291.1615295410156,291.1499938964844,262.9217834472656,261.8987731933594,280.21063232421875,293.3268127441406,291.16131591796875,1.0,0.3763773739337921,0.8505126237869263,0.8505126237869263,1.0,1.0,-1.311605453491211,0.5659250020980835,0.7456803917884827,0.2549635767936706,0.0,0.0,0.611377477645874,146.79095458984375,149.0,-3.0419421195983887,-14460.3720703125,455.6435852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9567565917969,308.7021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.978515625,18000.0,0.0,0.0,0.322623610496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577696204185486,0.6577762961387634,-6.704574843752198e-06,0.0,0.0003274219634477,0.0,0.0,50.31303024291992,0.0,0.0,0.0,0.4274853467941284,4.0,0.0,1.0
383880,293.20233154296875,297.1499938964844,293.1499938964844,0.0558217801153659,-1489.75341796875,304.1545715332031,0.5056567788124084,0.0995509549975395,0.0806209668517112,293.4505310058594,297.1499938964844,293.1499938964844,0.0144077185541391,-787.5592041015625,303.5351867675781,0.3738514482975006,0.050000000745058,0.0527428984642028,293.2113952636719,297.1499938964844,293.1499938964844,0.3025927245616913,-4304.64404296875,304.1575622558594,0.8063528537750244,0.3868238627910614,0.2740010619163513,293.21783447265625,297.1499938964844,293.1499938964844,0.3554947972297668,-6615.998046875,304.1585998535156,0.8393629789352417,0.4401046931743622,0.4210901856422424,293.2795104980469,297.1499938964844,293.1499938964844,0.0103351650759577,-3178.691162109375,301.6785583496094,0.3738514482975006,0.050000000745058,0.2501896023750305,291.1615295410156,291.1499938964844,262.9217834472656,261.8987731933594,280.21063232421875,293.3268127441406,291.16131591796875,1.0,0.3763773739337921,0.8505126237869263,0.8505126237869263,1.0,1.0,-1.311605453491211,0.5659250020980835,0.7456803917884827,0.2549635767936706,0.0,0.0,0.611377477645874,146.79095458984375,149.0,-3.0419421195983887,-14460.3720703125,455.6435852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9567565917969,308.7021179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.978515625,18000.0,0.0,0.0,0.322623610496521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577696204185486,0.6577762961387634,-6.704574843752198e-06,0.0,0.0003274219634477,0.0,0.0,50.31303024291992,0.0,0.0,0.0,0.4274853467941284,4.0,0.0,1.0
383940,293.2008361816406,297.1499938964844,293.1499938964844,0.0550142154097557,-1476.145751953125,304.1543884277344,0.5031987428665161,0.0985277816653251,0.0798749476671218,293.4652709960937,297.1499938964844,293.1499938964844,0.0140274325385689,-778.9498901367188,303.38922119140625,0.3731391727924347,0.050000000745058,0.0527859926223754,293.2113952636719,297.1499938964844,293.1499938964844,0.3011718392372131,-4288.7490234375,304.15740966796875,0.8041931390762329,0.3852683901786804,0.2729558050632477,293.2177734375,297.1499938964844,293.1499938964844,0.3538757264614105,-6592.38623046875,304.158447265625,0.8373278379440308,0.438401311635971,0.4195365309715271,293.2801208496094,297.1499938964844,293.1499938964844,0.0102671850472688,-3167.56689453125,301.6315612792969,0.3731391727924347,0.050000000745058,0.2503940165042877,291.1598205566406,291.1499938964844,262.99884033203125,261.96490478515625,280.2522888183594,293.3337097167969,291.15966796875,1.0,0.376981258392334,0.8500040173530579,0.8500040173530579,1.0,1.0,-1.3077292442321775,0.5640594959259033,0.7436697483062744,0.2541252672672272,0.0,0.0,0.6101946234703064,147.82574462890625,137.0,-2.368696689605713,-14362.0302734375,455.8454284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8659362792969,308.6262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.189453125,18000.0,0.0,0.0,0.3204884529113769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551635265350342,0.655170202255249,-6.682713319605682e-06,0.0,0.000325255037751,0.0,0.0,49.90242767333984,0.0,0.0,0.0,0.4264551103115082,4.0,0.0,1.0
384000,293.2008361816406,297.1499938964844,293.1499938964844,0.0550142154097557,-1476.145751953125,304.1543884277344,0.5031987428665161,0.0985277816653251,0.0798749476671218,293.4652709960937,297.1499938964844,293.1499938964844,0.0140274325385689,-778.9498901367188,303.38922119140625,0.3731391727924347,0.050000000745058,0.0527859926223754,293.2113952636719,297.1499938964844,293.1499938964844,0.3011718392372131,-4288.7490234375,304.15740966796875,0.8041931390762329,0.3852683901786804,0.2729558050632477,293.2177734375,297.1499938964844,293.1499938964844,0.3538757264614105,-6592.38623046875,304.158447265625,0.8373278379440308,0.438401311635971,0.4195365309715271,293.2801208496094,297.1499938964844,293.1499938964844,0.0102671850472688,-3167.56689453125,301.6315612792969,0.3731391727924347,0.050000000745058,0.2503940165042877,291.1598205566406,291.1499938964844,262.99884033203125,261.96490478515625,280.2522888183594,293.3337097167969,291.15966796875,1.0,0.376981258392334,0.8500040173530579,0.8500040173530579,1.0,1.0,-1.3077292442321775,0.5640594959259033,0.7436697483062744,0.2541252672672272,0.0,0.0,0.6101946234703064,147.82574462890625,137.0,-2.368696689605713,-14362.0302734375,455.8454284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8659362792969,308.6262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.189453125,18000.0,0.0,0.0,0.3204884529113769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551635265350342,0.655170202255249,-6.682713319605682e-06,0.0,0.000325255037751,0.0,0.0,49.90242767333984,0.0,0.0,0.0,0.4264551103115082,4.0,0.0,1.0
384060,293.19927978515625,297.1499938964844,293.1499938964844,0.0540588982403278,-1460.0323486328125,304.154541015625,0.5034286975860596,0.0975513160228729,0.0790101885795593,293.4797058105469,297.1499938964844,293.1499938964844,0.0135738588869571,-767.4144287109375,303.2395324707031,0.3752877712249756,0.050000000745058,0.0526574254035949,293.2112731933594,297.1499938964844,293.1499938964844,0.2995174527168274,-4270.0458984375,304.15771484375,0.8063510060310364,0.3837333917617798,0.2717868089675903,293.21759033203125,297.1499938964844,293.1499938964844,0.3520085215568542,-6564.85107421875,304.15875244140625,0.839443027973175,0.4367175698280334,0.4178166687488556,293.2807922363281,297.1499938964844,293.1499938964844,0.0101500935852527,-3145.41650390625,301.5849304199219,0.3752877712249756,0.050000000745058,0.2497841566801071,291.16094970703125,291.1499938964844,263.0756225585937,262.0309143066406,280.2949523925781,293.34033203125,291.16131591796875,1.0,0.3731512725353241,0.8494983911514282,0.8494983911514282,1.0,1.0,-1.3021550178527832,0.5614032745361328,0.7407518029212952,0.2529111206531524,0.0,0.0,0.6087251305580139,144.48876953125,140.0,2.174438238143921,-14255.9951171875,445.43170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7813415527344,308.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6875,18000.0,0.0,0.0,0.3186434507369995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525088548660278,0.6525155305862427,-6.662198302365141e-06,0.0,0.0003233826137147,0.0,0.0,49.49659729003906,0.0,0.0,0.0,0.425414890050888,4.0,0.0,1.0
384120,293.19927978515625,297.1499938964844,293.1499938964844,0.0540588982403278,-1460.0323486328125,304.154541015625,0.5034286975860596,0.0975513160228729,0.0790101885795593,293.4797058105469,297.1499938964844,293.1499938964844,0.0135738588869571,-767.4144287109375,303.2395324707031,0.3752877712249756,0.050000000745058,0.0526574254035949,293.2112731933594,297.1499938964844,293.1499938964844,0.2995174527168274,-4270.0458984375,304.15771484375,0.8063510060310364,0.3837333917617798,0.2717868089675903,293.21759033203125,297.1499938964844,293.1499938964844,0.3520085215568542,-6564.85107421875,304.15875244140625,0.839443027973175,0.4367175698280334,0.4178166687488556,293.2807922363281,297.1499938964844,293.1499938964844,0.0101500935852527,-3145.41650390625,301.5849304199219,0.3752877712249756,0.050000000745058,0.2497841566801071,291.16094970703125,291.1499938964844,263.0756225585937,262.0309143066406,280.2949523925781,293.34033203125,291.16131591796875,1.0,0.3731512725353241,0.8494983911514282,0.8494983911514282,1.0,1.0,-1.3021550178527832,0.5614032745361328,0.7407518029212952,0.2529111206531524,0.0,0.0,0.6087251305580139,144.48876953125,140.0,2.174438238143921,-14255.9951171875,445.43170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7813415527344,308.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6875,18000.0,0.0,0.0,0.3186434507369995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525088548660278,0.6525155305862427,-6.662198302365141e-06,0.0,0.0003233826137147,0.0,0.0,49.49659729003906,0.0,0.0,0.0,0.425414890050888,4.0,0.0,1.0
384180,293.1976623535156,297.1499938964844,293.1499938964844,0.0532141625881195,-1445.8326416015625,304.1544189453125,0.5026236176490784,0.0966339409351348,0.0782608166337013,293.4935607910156,297.1499938964844,293.1499938964844,0.0131628466770052,-756.6979370117188,303.0868225097656,0.3761985003948211,0.050000000745058,0.0526041090488433,293.2110595703125,297.1499938964844,293.1499938964844,0.2979193329811096,-4252.0029296875,304.15777587890625,0.8066561818122864,0.3822264373302459,0.2706998586654663,293.2173156738281,297.1499938964844,293.1499938964844,0.3501884043216705,-6538.05517578125,304.1588439941406,0.8397760391235352,0.4350607693195343,0.4162051379680633,293.2814025878906,297.1499938964844,293.1499938964844,0.0100535145029425,-3127.3037109375,301.53857421875,0.3761985003948211,0.050000000745058,0.2495312392711639,291.1641540527344,291.1499938964844,263.1521301269531,262.09686279296875,280.336669921875,293.34649658203125,291.16424560546875,1.0,0.3717590570449829,0.8489928245544434,0.8489928245544434,1.0,1.0,-1.2974891662597656,0.5591684579849243,0.7383206486701965,0.2519086897373199,0.0,0.0,0.6065855622291565,143.07115173339844,143.0,2.8006815910339355,-14151.5244140625,439.81195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7096862792969,308.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.142578125,18000.0,0.0,0.0,0.316982239484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484618186950684,0.6484684348106384,-6.632816621277016e-06,0.0,0.000321696687024,0.0,0.0,48.89286804199219,0.0,0.0,0.0,0.4238708317279815,4.0,0.0,1.0
384240,293.1976623535156,297.1499938964844,293.1499938964844,0.0532141625881195,-1445.8326416015625,304.1544189453125,0.5026236176490784,0.0966339409351348,0.0782608166337013,293.4935607910156,297.1499938964844,293.1499938964844,0.0131628466770052,-756.6979370117188,303.0868225097656,0.3761985003948211,0.050000000745058,0.0526041090488433,293.2110595703125,297.1499938964844,293.1499938964844,0.2979193329811096,-4252.0029296875,304.15777587890625,0.8066561818122864,0.3822264373302459,0.2706998586654663,293.2173156738281,297.1499938964844,293.1499938964844,0.3501884043216705,-6538.05517578125,304.1588439941406,0.8397760391235352,0.4350607693195343,0.4162051379680633,293.2814025878906,297.1499938964844,293.1499938964844,0.0100535145029425,-3127.3037109375,301.53857421875,0.3761985003948211,0.050000000745058,0.2495312392711639,291.1641540527344,291.1499938964844,263.1521301269531,262.09686279296875,280.336669921875,293.34649658203125,291.16424560546875,1.0,0.3717590570449829,0.8489928245544434,0.8489928245544434,1.0,1.0,-1.2974891662597656,0.5591684579849243,0.7383206486701965,0.2519086897373199,0.0,0.0,0.6065855622291565,143.07115173339844,143.0,2.8006815910339355,-14151.5244140625,439.81195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7096862792969,308.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.142578125,18000.0,0.0,0.0,0.316982239484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484618186950684,0.6484684348106384,-6.632816621277016e-06,0.0,0.000321696687024,0.0,0.0,48.89286804199219,0.0,0.0,0.0,0.4238708317279815,4.0,0.0,1.0
384300,293.1968994140625,297.1499938964844,293.1499938964844,0.0528247281908988,-1439.3150634765625,304.1543273925781,0.5018096566200256,0.0961766466498375,0.0779115036129951,293.5004577636719,297.1499938964844,293.1499938964844,0.0129716796800494,-751.6690063476562,303.0086669921875,0.3761980235576629,0.050000000745058,0.0526041500270366,293.21099853515625,297.1499938964844,293.1499938964844,0.2971701025962829,-4243.5712890625,304.1577453613281,0.8061239719390869,0.3814675509929657,0.2701742351055145,293.2172241210937,297.1499938964844,293.1499938964844,0.3493347764015198,-6525.533203125,304.1587829589844,0.8392797112464905,0.4342292547225952,0.4154252707958221,293.28173828125,297.1499938964844,293.1499938964844,0.0100132664665579,-3120.027099609375,301.5150146484375,0.3761980235576629,0.050000000745058,0.2495314478874206,291.1646423339844,291.1499938964844,263.1902770996094,262.1297912597656,280.3573303222656,293.3495788574219,291.16473388671875,1.0,0.3715853095054626,0.8487400412559509,0.8487400412559509,1.0,1.0,-1.295428991317749,0.5581749677658081,0.7372540235519409,0.2514787316322326,0.0,0.0,0.6055567264556885,143.04287719726562,143.0,2.241431713104248,-14102.5546875,438.6581726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790466308594,308.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.958984375,18000.0,0.0,0.0,0.3162023425102234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463432312011719,0.6463498473167419,-6.616343853238504e-06,0.0,0.0003209051792509,0.0,0.0,48.57221603393555,0.0,0.0,0.0,0.423054039478302,4.0,0.0,1.0
384360,293.1962280273437,297.1499938964844,293.1499938964844,0.0524444058537483,-1432.9573974609375,304.1542358398437,0.5008209347724915,0.0957193821668624,0.0775714889168739,293.50738525390625,297.1499938964844,293.1499938964844,0.0127861509099602,-746.7198486328125,302.9292907714844,0.3760036826133728,0.050000000745058,0.0526154935359954,293.2109375,297.1499938964844,293.1499938964844,0.296425998210907,-4235.1904296875,304.1576843261719,0.8052939772605896,0.3807046711444855,0.2696541547775268,293.2171325683594,297.1499938964844,293.1499938964844,0.3484872877597809,-6513.09326171875,304.15875244140625,0.8385016322135925,0.4333949983119964,0.4146542549133301,293.2821044921875,297.1499938964844,293.1499938964844,0.0099760042503476,-3113.359130859375,301.4913330078125,0.3760036826133728,0.050000000745058,0.2495852559804916,291.1652526855469,291.1499938964844,263.22833251953125,262.1626892089844,280.3778686523437,293.35272216796875,291.1653747558594,1.0,0.3716698288917541,0.8485000729560852,0.8485000729560852,1.0,1.0,-1.293477177619934,0.5572315454483032,0.7362456321716309,0.2510780692100525,0.0,0.0,0.6044790744781494,143.30250549316406,131.0,2.084860324859619,-14055.4013671875,438.1974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65142822265625,308.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.765625,18000.0,0.0,0.0,0.3154487311840057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441968083381653,0.6442034244537354,-6.599704647669569e-06,0.0,0.0003201403596904,0.0,0.0,48.24892425537109,0.0,0.0,0.0,0.4222236573696136,4.0,0.0,1.0
384420,293.1947326660156,297.1499938964844,293.1499938964844,0.0515414178371429,-1417.844970703125,304.1543273925781,0.5015643835067749,0.0948491692543029,0.0767730101943016,293.5212097167969,297.1499938964844,293.1499938964844,0.012352442368865,-734.0985107421875,302.7674865722656,0.3785834312438965,0.050000000745058,0.0524675771594047,293.2107238769531,297.1499938964844,293.1499938964844,0.2947306632995605,-4215.94189453125,304.157958984375,0.808062732219696,0.3792020380496979,0.2684938907623291,293.21685791015625,297.1499938964844,293.1499938964844,0.3465736508369446,-6484.7607421875,304.1590270996094,0.8412375450134277,0.4317489266395569,0.4129504859447479,293.2828063964844,297.1499938964844,293.1499938964844,0.0098555702716112,-3089.4970703125,301.44439697265625,0.3785834312438965,0.050000000745058,0.2488836050033569,291.1685485839844,291.1499938964844,263.3041687011719,262.2283935546875,280.4201354980469,293.3588562011719,291.1690979003906,1.0,0.367368072271347,0.8480201363563538,0.8480201363563538,1.0,1.0,-1.2878929376602173,0.5545611381530762,0.7333318591117859,0.2499112635850906,0.0,0.0,0.6018401980400085,139.47756958007812,134.0,5.302173137664795,-13951.6416015625,426.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60699462890625,308.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.009765625,18000.0,0.0,0.0,0.3139817416667938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6393568515777588,0.6393634080886841,-6.563618626387324e-06,0.0,0.0003186515532433,0.0,0.0,47.532997131347656,0.0,0.0,0.0,0.4203607738018036,4.0,0.0,1.0
