time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1947326660156,297.1499938964844,293.1499938964844,0.0515414178371429,-1417.844970703125,304.1543273925781,0.5015643835067749,0.0948491692543029,0.0767730101943016,293.5212097167969,297.1499938964844,293.1499938964844,0.012352442368865,-734.0985107421875,302.7674865722656,0.3785834312438965,0.050000000745058,0.0524675771594047,293.2107238769531,297.1499938964844,293.1499938964844,0.2947306632995605,-4215.94189453125,304.157958984375,0.808062732219696,0.3792020380496979,0.2684938907623291,293.21685791015625,297.1499938964844,293.1499938964844,0.3465736508369446,-6484.7607421875,304.1590270996094,0.8412375450134277,0.4317489266395569,0.4129504859447479,293.2828063964844,297.1499938964844,293.1499938964844,0.0098555702716112,-3089.4970703125,301.44439697265625,0.3785834312438965,0.050000000745058,0.2488836050033569,291.1685485839844,291.1499938964844,263.3041687011719,262.2283935546875,280.4201354980469,293.3588562011719,291.1690979003906,1.0,0.367368072271347,0.8480201363563538,0.8480201363563538,1.0,1.0,-1.2878929376602173,0.5545611381530762,0.7333318591117859,0.2499112635850906,0.0,0.0,0.6018401980400085,139.47756958007812,134.0,5.302173137664795,-13951.6416015625,426.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60699462890625,308.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.009765625,18000.0,0.0,0.0,0.3139817416667938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6393568515777588,0.6393634080886841,-6.563618626387324e-06,0.0,0.0003186515532433,0.0,0.0,47.532997131347656,0.0,0.0,0.0,0.4203607738018036,4.0,0.0,1.0
384540,293.1929626464844,297.1499938964844,293.1499938964844,0.0507798418402671,-1405.1444091796875,304.1541442871094,0.501204788684845,0.0940759554505348,0.0761114060878753,293.53497314453125,297.1499938964844,293.1499938964844,0.0119583643972873,-722.3219604492188,302.60125732421875,0.3797782361507416,0.050000000745058,0.0524008199572563,293.2106628417969,297.1499938964844,293.1499938964844,0.2930939495563507,-4197.3857421875,304.15802001953125,0.8087572455406189,0.3776792287826538,0.2673981189727783,293.21649169921875,297.1499938964844,293.1499938964844,0.3447405099868774,-6457.68994140625,304.1590576171875,0.8419845700263977,0.4301287829875946,0.4113599956035614,293.2834167480469,297.1499938964844,293.1499938964844,0.0097572263330221,-3070.202392578125,301.39764404296875,0.3797782361507416,0.050000000745058,0.2485669255256652,291.1730041503906,291.1499938964844,263.3796081542969,262.2939453125,280.4615783691406,293.3648986816406,291.17315673828125,1.0,0.3656627833843231,0.8475401401519775,0.8475401401519775,1.0,1.0,-1.2832731008529663,0.5523380041122437,0.7309350371360779,0.2489666491746902,0.0,0.0,0.5984293222427368,137.72215270996094,137.0,4.678134918212891,-13848.880859375,420.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794372558594,308.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.546875,18000.0,0.0,0.0,0.3124894797801971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328414678573608,0.6328480243682861,-6.516346275020624e-06,0.0,0.0003171370772179,0.0,0.0,46.58688735961914,0.0,0.0,0.0,0.4178915619850158,4.0,0.0,1.0
384600,293.1929626464844,297.1499938964844,293.1499938964844,0.0507798418402671,-1405.1444091796875,304.1541442871094,0.501204788684845,0.0940759554505348,0.0761114060878753,293.53497314453125,297.1499938964844,293.1499938964844,0.0119583643972873,-722.3219604492188,302.60125732421875,0.3797782361507416,0.050000000745058,0.0524008199572563,293.2106628417969,297.1499938964844,293.1499938964844,0.2930939495563507,-4197.3857421875,304.15802001953125,0.8087572455406189,0.3776792287826538,0.2673981189727783,293.21649169921875,297.1499938964844,293.1499938964844,0.3447405099868774,-6457.68994140625,304.1590576171875,0.8419845700263977,0.4301287829875946,0.4113599956035614,293.2834167480469,297.1499938964844,293.1499938964844,0.0097572263330221,-3070.202392578125,301.39764404296875,0.3797782361507416,0.050000000745058,0.2485669255256652,291.1730041503906,291.1499938964844,263.3796081542969,262.2939453125,280.4615783691406,293.3648986816406,291.17315673828125,1.0,0.3656627833843231,0.8475401401519775,0.8475401401519775,1.0,1.0,-1.2832731008529663,0.5523380041122437,0.7309350371360779,0.2489666491746902,0.0,0.0,0.5984293222427368,137.72215270996094,137.0,4.678134918212891,-13848.880859375,420.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794372558594,308.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.546875,18000.0,0.0,0.0,0.3124894797801971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328414678573608,0.6328480243682861,-6.516346275020624e-06,0.0,0.0003171370772179,0.0,0.0,46.58688735961914,0.0,0.0,0.0,0.4178915619850158,4.0,0.0,1.0
384660,293.1911926269531,297.1499938964844,293.1499938964844,0.0501408912241458,-1394.5487060546875,304.1538391113281,0.4998374879360199,0.0933422669768333,0.07554791867733,293.548828125,297.1499938964844,293.1499938964844,0.0115973427891731,-711.3257446289062,302.4296875,0.3797490298748016,0.050000000745058,0.0524024665355682,293.2109069824219,297.1499938964844,293.1499938964844,0.2915357947349548,-4179.76318359375,304.157958984375,0.807610273361206,0.3760945796966553,0.2663072943687439,293.2162170410156,297.1499938964844,293.1499938964844,0.3430539965629577,-6432.88525390625,304.1588439941406,0.840952455997467,0.4284988641738891,0.4098331034183502,293.2841186523437,297.1499938964844,293.1499938964844,0.0096787763759493,-3055.431884765625,301.3498229980469,0.3797490298748016,0.050000000745058,0.2485747337341308,291.1745300292969,291.1499938964844,263.45465087890625,262.3593444824219,280.50250244140625,293.37115478515625,291.1746520996094,1.0,0.3653697967529297,0.8470742702484131,0.8470742702484131,1.0,1.0,-1.279346227645874,0.5504311919212341,0.7289150357246399,0.2482003420591354,0.0,0.0,0.5950484275817871,137.70986938476562,140.0,2.7888457775115967,-13753.9140625,418.5930480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658569335937,308.3155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.36328125,18000.0,0.0,0.0,0.3109382688999176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260398030281067,0.6260462403297424,-6.464761099778116e-06,0.0,0.0003155628219246,0.0,0.0,45.59870910644531,0.0,0.0,0.0,0.4152974486351013,4.0,0.0,1.0
384720,293.1911926269531,297.1499938964844,293.1499938964844,0.0501408912241458,-1394.5487060546875,304.1538391113281,0.4998374879360199,0.0933422669768333,0.07554791867733,293.548828125,297.1499938964844,293.1499938964844,0.0115973427891731,-711.3257446289062,302.4296875,0.3797490298748016,0.050000000745058,0.0524024665355682,293.2109069824219,297.1499938964844,293.1499938964844,0.2915357947349548,-4179.76318359375,304.157958984375,0.807610273361206,0.3760945796966553,0.2663072943687439,293.2162170410156,297.1499938964844,293.1499938964844,0.3430539965629577,-6432.88525390625,304.1588439941406,0.840952455997467,0.4284988641738891,0.4098331034183502,293.2841186523437,297.1499938964844,293.1499938964844,0.0096787763759493,-3055.431884765625,301.3498229980469,0.3797490298748016,0.050000000745058,0.2485747337341308,291.1745300292969,291.1499938964844,263.45465087890625,262.3593444824219,280.50250244140625,293.37115478515625,291.1746520996094,1.0,0.3653697967529297,0.8470742702484131,0.8470742702484131,1.0,1.0,-1.279346227645874,0.5504311919212341,0.7289150357246399,0.2482003420591354,0.0,0.0,0.5950484275817871,137.70986938476562,140.0,2.7888457775115967,-13753.9140625,418.5930480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658569335937,308.3155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.36328125,18000.0,0.0,0.0,0.3109382688999176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260398030281067,0.6260462403297424,-6.464761099778116e-06,0.0,0.0003155628219246,0.0,0.0,45.59870910644531,0.0,0.0,0.0,0.4152974486351013,4.0,0.0,1.0
384780,293.1896057128906,297.1499938964844,293.1499938964844,0.0495530404150486,-1384.822509765625,304.1535339355469,0.4978511035442352,0.0926204472780227,0.0750289931893348,293.56280517578125,297.1499938964844,293.1499938964844,0.0112552745267748,-700.580322265625,302.2529602050781,0.3789892494678497,0.050000000745058,0.0524448603391647,293.2113037109375,297.1499938964844,293.1499938964844,0.2899926602840423,-4162.29248046875,304.1578674316406,0.805331826210022,0.3744726181030273,0.2652179896831512,293.216064453125,297.1499938964844,293.1499938964844,0.3414136171340942,-6408.73974609375,304.1586303710937,0.8388628363609314,0.4268571734428406,0.4083358347415924,293.28497314453125,297.1499938964844,293.1499938964844,0.0096108252182602,-3042.942138671875,301.30126953125,0.3789892494678497,0.050000000745058,0.248775839805603,291.1756896972656,291.1499938964844,263.5292358398437,262.4245910644531,280.5430908203125,293.3775329589844,291.17578125,1.0,0.3660224080085754,0.8466083407402039,0.8466083407402039,1.0,1.0,-1.2758008241653442,0.5486973524093628,0.7271035313606262,0.2475337982177734,0.0,0.0,0.5915382504463196,138.7353973388672,143.0,1.7691935300827026,-13663.7900390625,419.0027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622863769531,308.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.921875,18000.0,0.0,0.0,0.3093203008174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190527677536011,0.6190592050552368,-6.412285983969923e-06,0.0,0.0003139207838103,0.0,0.0,44.599700927734375,0.0,0.0,0.0,0.412642627954483,4.0,0.0,1.0
384840,293.1896057128906,297.1499938964844,293.1499938964844,0.0495530404150486,-1384.822509765625,304.1535339355469,0.4978511035442352,0.0926204472780227,0.0750289931893348,293.56280517578125,297.1499938964844,293.1499938964844,0.0112552745267748,-700.580322265625,302.2529602050781,0.3789892494678497,0.050000000745058,0.0524448603391647,293.2113037109375,297.1499938964844,293.1499938964844,0.2899926602840423,-4162.29248046875,304.1578674316406,0.805331826210022,0.3744726181030273,0.2652179896831512,293.216064453125,297.1499938964844,293.1499938964844,0.3414136171340942,-6408.73974609375,304.1586303710937,0.8388628363609314,0.4268571734428406,0.4083358347415924,293.28497314453125,297.1499938964844,293.1499938964844,0.0096108252182602,-3042.942138671875,301.30126953125,0.3789892494678497,0.050000000745058,0.248775839805603,291.1756896972656,291.1499938964844,263.5292358398437,262.4245910644531,280.5430908203125,293.3775329589844,291.17578125,1.0,0.3660224080085754,0.8466083407402039,0.8466083407402039,1.0,1.0,-1.2758008241653442,0.5486973524093628,0.7271035313606262,0.2475337982177734,0.0,0.0,0.5915382504463196,138.7353973388672,143.0,1.7691935300827026,-13663.7900390625,419.0027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622863769531,308.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.921875,18000.0,0.0,0.0,0.3093203008174896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190527677536011,0.6190592050552368,-6.412285983969923e-06,0.0,0.0003139207838103,0.0,0.0,44.599700927734375,0.0,0.0,0.0,0.412642627954483,4.0,0.0,1.0
384900,293.1888732910156,297.1499938964844,293.1499938964844,0.0492728352546691,-1380.194091796875,304.1534118652344,0.4967023730278015,0.092263251543045,0.0747810304164886,293.5698547363281,297.1499938964844,293.1499938964844,0.0110893128439784,-695.2327880859375,302.16265869140625,0.3784211277961731,0.050000000745058,0.0524768345057964,293.2115173339844,297.1499938964844,293.1499938964844,0.2892261743545532,-4153.60888671875,304.1578369140625,0.8038920164108276,0.373649537563324,0.2646726369857788,293.21600341796875,297.1499938964844,293.1499938964844,0.34060800075531,-6396.873046875,304.1585388183594,0.837549090385437,0.426032543182373,0.4075941741466522,293.28546142578125,297.1499938964844,293.1499938964844,0.0095795048400759,-3037.28076171875,301.2767028808594,0.3784211277961731,0.050000000745058,0.248927503824234,291.17608642578125,291.1499938964844,263.5663452148437,262.4571533203125,280.56329345703125,293.3807373046875,291.1761474609375,1.0,0.3665973246097564,0.8463753461837769,0.8463753461837769,1.0,1.0,-1.2741261720657349,0.5478744506835938,0.7262517809867859,0.2472273558378219,0.0,0.0,0.5897592902183533,139.522705078125,143.0,1.3814765214920044,-13619.994140625,419.8506164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633239746094,308.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18064.330078125,18000.0,0.0,0.0,0.3084844648838043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155068874359131,0.615513265132904,-6.385795586538734e-06,0.0,0.0003130725235678,0.0,0.0,44.09856033325195,0.0,0.0,0.0,0.4113004505634308,4.0,0.0,1.0
384960,293.18817138671875,297.1499938964844,293.1499938964844,0.0490001514554023,-1375.6939697265625,304.1532897949219,0.4954819083213806,0.0919088870286941,0.0745394900441169,293.576904296875,297.1499938964844,293.1499938964844,0.0109259951859712,-689.8739624023438,302.0710754394531,0.3777621984481811,0.050000000745058,0.052514225244522,293.2117919921875,297.1499938964844,293.1499938964844,0.2884606122970581,-4144.92919921875,304.1578063964844,0.8023098707199097,0.3728188872337341,0.2641258537769317,293.2159423828125,297.1499938964844,293.1499938964844,0.3398092985153198,-6385.10009765625,304.1584167480469,0.836107611656189,0.4252059161663055,0.4068557620048523,293.28594970703125,297.1499938964844,293.1499938964844,0.0095494370907545,-3031.890869140625,301.251953125,0.3777621984481811,0.050000000745058,0.2491048723459243,291.1763916015625,291.1499938964844,263.60333251953125,262.4896545410156,280.5834045410156,293.3839416503906,291.1764221191406,1.0,0.3672959804534912,0.8461427092552185,0.8461427092552185,1.0,1.0,-1.2725002765655518,0.547073245048523,0.725426971912384,0.2469348907470703,0.0,0.0,0.5879679918289185,140.4479522705078,131.0,1.086068868637085,-13576.8857421875,421.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657958984375,308.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.529296875,18000.0,0.0,0.0,0.3076304197311401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119443774223328,0.6119507551193237,-6.359286999213509e-06,0.0,0.0003122057532891,0.0,0.0,43.59906768798828,0.0,0.0,0.0,0.4099550247192383,4.0,0.0,1.0
385020,293.1866455078125,297.1499938964844,293.1499938964844,0.0483110696077346,-1364.2886962890625,304.1533508300781,0.4959527254104614,0.0912547633051872,0.0739348009228706,293.59088134765625,297.1499938964844,293.1499938964844,0.0105476034805178,-676.470458984375,301.88507080078125,0.3796989321708679,0.050000000745058,0.0524053275585174,293.2121887207031,297.1499938964844,293.1499938964844,0.2867117524147033,-4124.95068359375,304.1581115722656,0.8040002584457397,0.3711696863174438,0.2628950178623199,293.2157287597656,297.1499938964844,293.1499938964844,0.3379977941513061,-6358.15576171875,304.1586608886719,0.8378799557685852,0.4235787391662597,0.4052073061466217,293.28692626953125,297.1499938964844,293.1499938964844,0.0094430036842823,-3010.152099609375,301.20281982421875,0.3796989321708679,0.050000000745058,0.2485883086919784,291.1786804199219,291.1499938964844,263.67694091796875,262.55450439453125,280.6248474121094,293.39013671875,291.1791076660156,1.0,0.3638832867145538,0.845677375793457,0.845677375793457,1.0,1.0,-1.2674405574798584,0.5446256995201111,0.7228148579597473,0.2459685504436493,0.0,0.0,0.5840415358543396,137.6218719482422,119.0,3.897597312927246,-13479.68359375,412.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756530761719,308.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.412109375,18000.0,0.0,0.0,0.3058515191078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045390963554382,0.6045454144477844,-6.305461738520535e-06,0.0,0.0003104004135821,0.0,0.0,42.57867431640625,0.0,0.0,0.0,0.4071703851222992,4.0,0.0,1.0
385080,293.1866455078125,297.1499938964844,293.1499938964844,0.0483110696077346,-1364.2886962890625,304.1533508300781,0.4959527254104614,0.0912547633051872,0.0739348009228706,293.59088134765625,297.1499938964844,293.1499938964844,0.0105476034805178,-676.470458984375,301.88507080078125,0.3796989321708679,0.050000000745058,0.0524053275585174,293.2121887207031,297.1499938964844,293.1499938964844,0.2867117524147033,-4124.95068359375,304.1581115722656,0.8040002584457397,0.3711696863174438,0.2628950178623199,293.2157287597656,297.1499938964844,293.1499938964844,0.3379977941513061,-6358.15576171875,304.1586608886719,0.8378799557685852,0.4235787391662597,0.4052073061466217,293.28692626953125,297.1499938964844,293.1499938964844,0.0094430036842823,-3010.152099609375,301.20281982421875,0.3796989321708679,0.050000000745058,0.2485883086919784,291.1786804199219,291.1499938964844,263.67694091796875,262.55450439453125,280.6248474121094,293.39013671875,291.1791076660156,1.0,0.3638832867145538,0.845677375793457,0.845677375793457,1.0,1.0,-1.2674405574798584,0.5446256995201111,0.7228148579597473,0.2459685504436493,0.0,0.0,0.5840415358543396,137.6218719482422,119.0,3.897597312927246,-13479.68359375,412.3243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756530761719,308.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.412109375,18000.0,0.0,0.0,0.3058515191078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6045390963554382,0.6045454144477844,-6.305461738520535e-06,0.0,0.0003104004135821,0.0,0.0,42.57867431640625,0.0,0.0,0.0,0.4071703851222992,4.0,0.0,1.0
385140,293.1847229003906,297.1499938964844,293.1499938964844,0.0475826971232891,-1352.2303466796875,304.1534423828125,0.4987316131591797,0.0907106772065162,0.0733082070946693,293.6045227050781,297.1499938964844,293.1499938964844,0.0101432530209422,-661.1516723632812,301.6958312988281,0.3840573728084564,0.050000000745058,0.052170168608427,293.2123413085937,297.1499938964844,293.1499938964844,0.2848159968852997,-4103.2158203125,304.1585693359375,0.8092456459999084,0.3695653080940246,0.2615985870361328,293.2152404785156,297.1499938964844,293.1499938964844,0.3360430598258972,-6328.96337890625,304.1590270996094,0.8431643843650818,0.4220131039619446,0.4034861624240875,293.28765869140625,297.1499938964844,293.1499938964844,0.009306252002716,-2980.804931640625,301.1546630859375,0.3840573728084564,0.050000000745058,0.247472807765007,291.18359375,291.1499938964844,263.75,262.6191711425781,280.6668701171875,293.3959350585937,291.1840209960937,1.0,0.3576571643352508,0.8452120423316956,0.8452120423316956,1.0,1.0,-1.26131272315979,0.5416788458824158,0.7196338772773743,0.2447810024023056,0.0,0.0,0.5792359113693237,131.58395385742188,122.0,5.961368560791016,-13368.7587890625,396.2617492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59521484375,308.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.9140625,18000.0,0.0,0.0,0.3039170801639557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956659913063049,0.5956721901893616,-6.243619282031432e-06,0.0,0.0003084372146986,0.0,0.0,41.38936614990234,0.0,0.0,0.0,0.403882771730423,4.0,0.0,1.0
385200,293.1847229003906,297.1499938964844,293.1499938964844,0.0475826971232891,-1352.2303466796875,304.1534423828125,0.4987316131591797,0.0907106772065162,0.0733082070946693,293.6045227050781,297.1499938964844,293.1499938964844,0.0101432530209422,-661.1516723632812,301.6958312988281,0.3840573728084564,0.050000000745058,0.052170168608427,293.2123413085937,297.1499938964844,293.1499938964844,0.2848159968852997,-4103.2158203125,304.1585693359375,0.8092456459999084,0.3695653080940246,0.2615985870361328,293.2152404785156,297.1499938964844,293.1499938964844,0.3360430598258972,-6328.96337890625,304.1590270996094,0.8431643843650818,0.4220131039619446,0.4034861624240875,293.28765869140625,297.1499938964844,293.1499938964844,0.009306252002716,-2980.804931640625,301.1546630859375,0.3840573728084564,0.050000000745058,0.247472807765007,291.18359375,291.1499938964844,263.75,262.6191711425781,280.6668701171875,293.3959350585937,291.1840209960937,1.0,0.3576571643352508,0.8452120423316956,0.8452120423316956,1.0,1.0,-1.26131272315979,0.5416788458824158,0.7196338772773743,0.2447810024023056,0.0,0.0,0.5792359113693237,131.58395385742188,122.0,5.961368560791016,-13368.7587890625,396.2617492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59521484375,308.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18080.9140625,18000.0,0.0,0.0,0.3039170801639557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956659913063049,0.5956721901893616,-6.243619282031432e-06,0.0,0.0003084372146986,0.0,0.0,41.38936614990234,0.0,0.0,0.0,0.403882771730423,4.0,0.0,1.0
385260,293.18280029296875,297.1499938964844,293.1499938964844,0.0470344871282577,-1343.2117919921875,304.1531982421875,0.4998872578144073,0.0902244821190834,0.0728338807821273,293.61785888671875,297.1499938964844,293.1499938964844,0.0097847850993275,-647.2340087890625,301.502197265625,0.3864043653011322,0.050000000745058,0.0520488731563091,293.21240234375,297.1499938964844,293.1499938964844,0.2831086218357086,-4083.75537109375,304.1585388183594,0.8114755749702454,0.367975115776062,0.2604053616523742,293.21466064453125,297.1499938964844,293.1499938964844,0.3343043029308319,-6303.1884765625,304.1589050292969,0.8455972671508789,0.4204766452312469,0.4019192457199096,293.2882080078125,297.1499938964844,293.1499938964844,0.0092007536441087,-2958.62841796875,301.10614013671875,0.3864043653011322,0.050000000745058,0.2468974441289901,291.1861572265625,291.1499938964844,263.8220520019531,262.6830139160156,280.70770263671875,293.4017333984375,291.1861267089844,1.0,0.3546419143676758,0.8447775840759277,0.8447775840759277,1.0,1.0,-1.2564924955368042,0.5393319129943848,0.7171605825424194,0.2439160645008087,0.0,0.0,0.5741816163063049,128.44906616210938,125.0,2.745280742645264,-13261.416015625,387.17913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.624267578125,308.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.537109375,18000.0,0.0,0.0,0.30178964138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858489871025085,0.5858551263809204,-6.174456302687759e-06,0.0,0.0003062781179323,0.0,0.0,40.09310531616211,0.0,0.0,0.0,0.4002667069435119,4.0,0.0,1.0
385320,293.18280029296875,297.1499938964844,293.1499938964844,0.0470344871282577,-1343.2117919921875,304.1531982421875,0.4998872578144073,0.0902244821190834,0.0728338807821273,293.61785888671875,297.1499938964844,293.1499938964844,0.0097847850993275,-647.2340087890625,301.502197265625,0.3864043653011322,0.050000000745058,0.0520488731563091,293.21240234375,297.1499938964844,293.1499938964844,0.2831086218357086,-4083.75537109375,304.1585388183594,0.8114755749702454,0.367975115776062,0.2604053616523742,293.21466064453125,297.1499938964844,293.1499938964844,0.3343043029308319,-6303.1884765625,304.1589050292969,0.8455972671508789,0.4204766452312469,0.4019192457199096,293.2882080078125,297.1499938964844,293.1499938964844,0.0092007536441087,-2958.62841796875,301.10614013671875,0.3864043653011322,0.050000000745058,0.2468974441289901,291.1861572265625,291.1499938964844,263.8220520019531,262.6830139160156,280.70770263671875,293.4017333984375,291.1861267089844,1.0,0.3546419143676758,0.8447775840759277,0.8447775840759277,1.0,1.0,-1.2564924955368042,0.5393319129943848,0.7171605825424194,0.2439160645008087,0.0,0.0,0.5741816163063049,128.44906616210938,125.0,2.745280742645264,-13261.416015625,387.17913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.624267578125,308.21539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.537109375,18000.0,0.0,0.0,0.30178964138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858489871025085,0.5858551263809204,-6.174456302687759e-06,0.0,0.0003062781179323,0.0,0.0,40.09310531616211,0.0,0.0,0.0,0.4002667069435119,4.0,0.0,1.0
385380,293.1810913085937,297.1499938964844,293.1499938964844,0.0465885698795318,-1335.9293212890625,304.1528625488281,0.4995932281017303,0.0897389352321624,0.0724344104528427,293.6311340332031,297.1499938964844,293.1499938964844,0.0094596128910779,-634.314453125,301.30340576171875,0.3871052861213684,0.050000000745058,0.0520133450627327,293.2125549316406,297.1499938964844,293.1499938964844,0.2815537452697754,-4066.107177734375,304.1582946777344,0.8113328218460083,0.3663613796234131,0.2592623233795166,293.2142333984375,297.1499938964844,293.1499938964844,0.332748144865036,-6280.2431640625,304.1585388183594,0.8456385135650635,0.4189285337924957,0.4004323482513428,293.288818359375,297.1499938964844,293.1499938964844,0.0091187246143817,-2942.067138671875,301.056396484375,0.3871052861213684,0.050000000745058,0.2467289268970489,291.1851501464844,291.1499938964844,263.8926086425781,262.7454833984375,280.74786376953125,293.40777587890625,291.1849670410156,1.0,0.3534924685955047,0.8443430662155151,0.8443430662155151,1.0,1.0,-1.2525264024734497,0.5373575091362,0.7151689529418945,0.2433126121759414,0.0,0.0,0.5695552825927734,127.50023651123048,128.0,-0.5837757587432861,-13163.890625,383.2268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6564025878906,308.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.490234375,18000.0,0.0,0.0,0.2995061874389648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766279697418213,0.5766341090202332,-6.107996796345105e-06,0.0,0.0003039607254322,0.0,0.0,38.89014434814453,0.0,0.0,0.0,0.3968636691570282,4.0,0.0,1.0
385440,293.1810913085937,297.1499938964844,293.1499938964844,0.0465885698795318,-1335.9293212890625,304.1528625488281,0.4995932281017303,0.0897389352321624,0.0724344104528427,293.6311340332031,297.1499938964844,293.1499938964844,0.0094596128910779,-634.314453125,301.30340576171875,0.3871052861213684,0.050000000745058,0.0520133450627327,293.2125549316406,297.1499938964844,293.1499938964844,0.2815537452697754,-4066.107177734375,304.1582946777344,0.8113328218460083,0.3663613796234131,0.2592623233795166,293.2142333984375,297.1499938964844,293.1499938964844,0.332748144865036,-6280.2431640625,304.1585388183594,0.8456385135650635,0.4189285337924957,0.4004323482513428,293.288818359375,297.1499938964844,293.1499938964844,0.0091187246143817,-2942.067138671875,301.056396484375,0.3871052861213684,0.050000000745058,0.2467289268970489,291.1851501464844,291.1499938964844,263.8926086425781,262.7454833984375,280.74786376953125,293.40777587890625,291.1849670410156,1.0,0.3534924685955047,0.8443430662155151,0.8443430662155151,1.0,1.0,-1.2525264024734497,0.5373575091362,0.7151689529418945,0.2433126121759414,0.0,0.0,0.5695552825927734,127.50023651123048,128.0,-0.5837757587432861,-13163.890625,383.2268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6564025878906,308.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.490234375,18000.0,0.0,0.0,0.2995061874389648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766279697418213,0.5766341090202332,-6.107996796345105e-06,0.0,0.0003039607254322,0.0,0.0,38.89014434814453,0.0,0.0,0.0,0.3968636691570282,4.0,0.0,1.0
385500,293.1803283691406,297.1499938964844,293.1499938964844,0.0463863797485828,-1332.635009765625,304.1527099609375,0.4990828335285187,0.0894968062639236,0.0722516700625419,293.6377868652344,297.1499938964844,293.1499938964844,0.0093048317357897,-628.0203247070312,301.2022399902344,0.3870459198951721,0.050000000745058,0.0520163588225841,293.2126770019531,297.1499938964844,293.1499938964844,0.2807974517345428,-4057.52001953125,304.1581726074219,0.8106701374053955,0.365544855594635,0.2586995661258697,293.21405029296875,297.1499938964844,293.1499938964844,0.3319975435733795,-6269.1728515625,304.1583557128906,0.845060408115387,0.4181490540504455,0.39970463514328,293.2891540527344,297.1499938964844,293.1499938964844,0.0090828537940979,-2934.978515625,301.0312194824219,0.3870459198951721,0.050000000745058,0.2467432022094726,291.1842956542969,291.1499938964844,263.9273681640625,262.7762145996094,280.7677917480469,293.4108581542969,291.18408203125,1.0,0.3534167110919952,0.8441258668899536,0.8441258668899536,1.0,1.0,-1.2507400512695312,0.5364522337913513,0.7142878770828247,0.2430822551250457,0.0,0.0,0.5673540830612183,127.555419921875,128.0,-1.589763045310974,-13117.69140625,382.4801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6717224121094,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.24609375,18000.0,0.0,0.0,0.2983247637748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5722815990447998,0.5722876787185669,-6.076940735511016e-06,0.0,0.0003027617058251,0.0,0.0,38.33208847045898,0.0,0.0,0.0,0.3952658772468567,4.0,0.0,1.0
385560,293.1795959472656,297.1499938964844,293.1499938964844,0.0461956374347209,-1329.53173828125,304.152587890625,0.4983896911144256,0.0892557129263877,0.072078138589859,293.6444091796875,297.1499938964844,293.1499938964844,0.0091541213914752,-621.7914428710938,301.099853515625,0.3867767751216888,0.050000000745058,0.0520299933850765,293.2128295898437,297.1499938964844,293.1499938964844,0.2800514698028564,-4049.046142578125,304.15802001953125,0.8096987009048462,0.3647217154502868,0.2581399977207184,293.2138977050781,297.1499938964844,293.1499938964844,0.3312616944313049,-6258.31591796875,304.1581726074219,0.8441774249076843,0.4173662960529327,0.3989841938018799,293.28955078125,297.1499938964844,293.1499938964844,0.0090495403856039,-2928.487060546875,301.005859375,0.3867767751216888,0.050000000745058,0.2468078881502151,291.1832275390625,291.1499938964844,263.9617614746094,262.8066101074219,280.78765869140625,293.4139404296875,291.1829833984375,1.0,0.3535965085029602,0.8439125418663025,0.8439125418663025,1.0,1.0,-1.2490525245666504,0.5355862975120544,0.7134662866592407,0.2428941428661346,0.0,0.0,0.565244197845459,127.8815689086914,131.0,-2.358205318450928,-13072.7958984375,382.3579711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6858215332031,308.187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.869140625,18000.0,0.0,0.0,0.2971256077289581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681142210960388,0.5681203007698059,-6.047323040547781e-06,0.0,0.0003015447291545,0.0,0.0,37.8023567199707,0.0,0.0,0.0,0.3937392830848694,4.0,0.0,1.0
385620,293.1782531738281,297.1499938964844,293.1499938964844,0.0458412952721118,-1323.7752685546875,304.1523132324219,0.4966095089912414,0.0887787491083145,0.0717537701129913,293.6576232910156,297.1499938964844,293.1499938964844,0.0088620381429791,-609.4031372070312,300.8915710449219,0.3857735395431518,0.050000000745058,0.0520811975002288,293.213134765625,297.1499938964844,293.1499938964844,0.2785794138908386,-4032.304931640625,304.1578063964844,0.8070452213287354,0.3630659878253937,0.2570278644561767,293.2137145996094,297.1499938964844,293.1499938964844,0.3298172354698181,-6236.97412109375,304.1578369140625,0.8417426347732544,0.415786862373352,0.3975569605827331,293.2904052734375,297.1499938964844,293.1499938964844,0.0089883711189031,-2916.759033203125,300.95458984375,0.3857735395431518,0.050000000745058,0.2470507770776748,291.1808166503906,291.1499938964844,264.0294494628906,262.86639404296875,280.82720947265625,293.4200439453125,291.1805419921875,1.0,0.3545304238796234,0.843485951423645,0.843485951423645,1.0,1.0,-1.2458994388580322,0.5339351296424866,0.7119643092155457,0.2426327913999557,0.0,0.0,0.5612970590591431,129.1448516845703,134.0,-3.204652070999145,-12986.322265625,383.51409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.708984375,308.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.806640625,18000.0,0.0,0.0,0.2947016954421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560352623462677,0.5603585839271545,-5.992564183543436e-06,0.0,0.000299084756989,0.0,0.0,36.82946395874024,0.0,0.0,0.0,0.3909080326557159,4.0,0.0,1.0
385680,293.1782531738281,297.1499938964844,293.1499938964844,0.0458412952721118,-1323.7752685546875,304.1523132324219,0.4966095089912414,0.0887787491083145,0.0717537701129913,293.6576232910156,297.1499938964844,293.1499938964844,0.0088620381429791,-609.4031372070312,300.8915710449219,0.3857735395431518,0.050000000745058,0.0520811975002288,293.213134765625,297.1499938964844,293.1499938964844,0.2785794138908386,-4032.304931640625,304.1578063964844,0.8070452213287354,0.3630659878253937,0.2570278644561767,293.2137145996094,297.1499938964844,293.1499938964844,0.3298172354698181,-6236.97412109375,304.1578369140625,0.8417426347732544,0.415786862373352,0.3975569605827331,293.2904052734375,297.1499938964844,293.1499938964844,0.0089883711189031,-2916.759033203125,300.95458984375,0.3857735395431518,0.050000000745058,0.2470507770776748,291.1808166503906,291.1499938964844,264.0294494628906,262.86639404296875,280.82720947265625,293.4200439453125,291.1805419921875,1.0,0.3545304238796234,0.843485951423645,0.843485951423645,1.0,1.0,-1.2458994388580322,0.5339351296424866,0.7119643092155457,0.2426327913999557,0.0,0.0,0.5612970590591431,129.1448516845703,134.0,-3.204652070999145,-12986.322265625,383.51409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.708984375,308.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.806640625,18000.0,0.0,0.0,0.2947016954421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560352623462677,0.5603585839271545,-5.992564183543436e-06,0.0,0.000299084756989,0.0,0.0,36.82946395874024,0.0,0.0,0.0,0.3909080326557159,4.0,0.0,1.0
385740,293.1770324707031,297.1499938964844,293.1499938964844,0.0455160811543464,-1318.497802734375,304.1520690917969,0.4944833815097809,0.0883118063211441,0.0714548900723457,293.6708374023437,297.1499938964844,293.1499938964844,0.0085793398320674,-596.9702758789062,300.6787414550781,0.3843413591384887,0.050000000745058,0.0521554090082645,293.2132873535156,297.1499938964844,293.1499938964844,0.2771529257297516,-4016.06689453125,304.1575927734375,0.8037183284759521,0.3614393472671509,0.2559469640254974,293.2137451171875,297.1499938964844,293.1499938964844,0.3283683359622955,-6215.49853515625,304.1576538085937,0.8386876583099365,0.4141635596752167,0.3961162269115448,293.2914123535156,297.1499938964844,293.1499938964844,0.008932014927268,-2906.105712890625,300.9026184082031,0.3843413591384887,0.050000000745058,0.2474028021097183,291.1783142089844,291.1499938964844,264.09576416015625,262.92486572265625,280.8666687011719,293.42596435546875,291.1780700683594,1.0,0.3560119271278381,0.8430593609809875,0.8430593609809875,1.0,1.0,-1.24296236038208,0.5323507785797119,0.7106115221977234,0.2425175011157989,0.0,0.0,0.5576896667480469,130.99624633789062,137.0,-3.434370994567871,-12903.125,386.0094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72393798828125,308.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.150390625,18000.0,0.0,0.0,0.2922839820384979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533177852630615,0.5533237457275391,-5.943535597907612e-06,0.0,0.0002966311003547,0.0,0.0,35.963714599609375,0.0,0.0,0.0,0.3883574903011322,4.0,0.0,1.0
385800,293.1770324707031,297.1499938964844,293.1499938964844,0.0455160811543464,-1318.497802734375,304.1520690917969,0.4944833815097809,0.0883118063211441,0.0714548900723457,293.6708374023437,297.1499938964844,293.1499938964844,0.0085793398320674,-596.9702758789062,300.6787414550781,0.3843413591384887,0.050000000745058,0.0521554090082645,293.2132873535156,297.1499938964844,293.1499938964844,0.2771529257297516,-4016.06689453125,304.1575927734375,0.8037183284759521,0.3614393472671509,0.2559469640254974,293.2137451171875,297.1499938964844,293.1499938964844,0.3283683359622955,-6215.49853515625,304.1576538085937,0.8386876583099365,0.4141635596752167,0.3961162269115448,293.2914123535156,297.1499938964844,293.1499938964844,0.008932014927268,-2906.105712890625,300.9026184082031,0.3843413591384887,0.050000000745058,0.2474028021097183,291.1783142089844,291.1499938964844,264.09576416015625,262.92486572265625,280.8666687011719,293.42596435546875,291.1780700683594,1.0,0.3560119271278381,0.8430593609809875,0.8430593609809875,1.0,1.0,-1.24296236038208,0.5323507785797119,0.7106115221977234,0.2425175011157989,0.0,0.0,0.5576896667480469,130.99624633789062,137.0,-3.434370994567871,-12903.125,386.0094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72393798828125,308.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.150390625,18000.0,0.0,0.0,0.2922839820384979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533177852630615,0.5533237457275391,-5.943535597907612e-06,0.0,0.0002966311003547,0.0,0.0,35.963714599609375,0.0,0.0,0.0,0.3883574903011322,4.0,0.0,1.0
385860,293.1758728027344,297.1499938964844,293.1499938964844,0.0452152080833911,-1313.6180419921875,304.1518859863281,0.4921593964099884,0.0878582894802093,0.0711781978607177,293.6839599609375,297.1499938964844,293.1499938964844,0.0083037130534648,-584.388427734375,300.4614562988281,0.3826432526111603,0.050000000745058,0.0522451549768447,293.2133483886719,297.1499938964844,293.1499938964844,0.2757554054260254,-4000.131591796875,304.1573791503906,0.7999977469444275,0.3598199188709259,0.2548877298831939,293.21392822265625,297.1499938964844,293.1499938964844,0.3269056975841522,-6193.7568359375,304.15753173828125,0.835257887840271,0.4125138819217682,0.3946604132652282,293.29248046875,297.1499938964844,293.1499938964844,0.0088785402476787,-2896.05712890625,300.8500366210937,0.3826432526111603,0.050000000745058,0.2478285133838653,291.1759338378906,291.1499938964844,264.1606750488281,262.9820556640625,280.9061889648437,293.43170166015625,291.1756896972656,1.0,0.3578566312789917,0.8426325917243958,0.8426325917243958,1.0,1.0,-1.2401715517044067,0.5307967066764832,0.7093747854232788,0.2425446957349777,0.0,0.0,0.5543943643569946,133.24594116210938,140.0,-3.3035333156585693,-12822.216796875,389.4018249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7298889160156,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.177734375,18000.0,0.0,0.0,0.2899139821529388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469499826431274,0.5469558835029602,-5.8997156884288415e-06,0.0,0.0002942258433904,0.0,0.0,35.1933708190918,0.0,0.0,0.0,0.3860626816749573,4.0,0.0,1.0
385920,293.1758728027344,297.1499938964844,293.1499938964844,0.0452152080833911,-1313.6180419921875,304.1518859863281,0.4921593964099884,0.0878582894802093,0.0711781978607177,293.6839599609375,297.1499938964844,293.1499938964844,0.0083037130534648,-584.388427734375,300.4614562988281,0.3826432526111603,0.050000000745058,0.0522451549768447,293.2133483886719,297.1499938964844,293.1499938964844,0.2757554054260254,-4000.131591796875,304.1573791503906,0.7999977469444275,0.3598199188709259,0.2548877298831939,293.21392822265625,297.1499938964844,293.1499938964844,0.3269056975841522,-6193.7568359375,304.15753173828125,0.835257887840271,0.4125138819217682,0.3946604132652282,293.29248046875,297.1499938964844,293.1499938964844,0.0088785402476787,-2896.05712890625,300.8500366210937,0.3826432526111603,0.050000000745058,0.2478285133838653,291.1759338378906,291.1499938964844,264.1606750488281,262.9820556640625,280.9061889648437,293.43170166015625,291.1756896972656,1.0,0.3578566312789917,0.8426325917243958,0.8426325917243958,1.0,1.0,-1.2401715517044067,0.5307967066764832,0.7093747854232788,0.2425446957349777,0.0,0.0,0.5543943643569946,133.24594116210938,140.0,-3.3035333156585693,-12822.216796875,389.4018249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7298889160156,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.177734375,18000.0,0.0,0.0,0.2899139821529388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469499826431274,0.5469558835029602,-5.8997156884288415e-06,0.0,0.0002942258433904,0.0,0.0,35.1933708190918,0.0,0.0,0.0,0.3860626816749573,4.0,0.0,1.0
385980,293.1748046875,297.1499938964844,293.1499938964844,0.0449355877935886,-1309.083251953125,304.1517333984375,0.4897331297397613,0.0874207913875579,0.0709215700626373,293.6969909667969,297.1499938964844,293.1499938964844,0.0080335764214396,-571.5843505859375,300.2398681640625,0.3807933628559112,0.050000000745058,0.0523451827466487,293.21343994140625,297.1499938964844,293.1499938964844,0.2743645906448364,-3984.237060546875,304.1572570800781,0.7960531711578369,0.3581991493701935,0.2538354992866516,293.2141418457031,297.1499938964844,293.1499938964844,0.3254337012767792,-6171.8271484375,304.157470703125,0.8316263556480408,0.4108499884605407,0.3931995034217834,293.2936706542969,297.1499938964844,293.1499938964844,0.0088266124948859,-2886.28515625,300.79693603515625,0.3807933628559112,0.050000000745058,0.2483029961585998,291.173828125,291.1499938964844,264.2242126464844,263.0379638671875,280.9458923339844,293.4372253417969,291.1736145019531,1.0,0.3599351644515991,0.8422058820724487,0.8422058820724487,1.0,1.0,-1.2374823093414309,0.5292488932609558,0.7082334756851196,0.2427137792110443,0.0,0.0,0.5513665676116943,135.76046752929688,128.0,-2.971900224685669,-12742.904296875,393.3836059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72723388671875,308.0999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.05859375,18000.0,0.0,0.0,0.2876245677471161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411602258682251,0.5411660671234131,-5.860401870450005e-06,0.0,0.0002919023681897,0.0,0.0,34.50413131713867,0.0,0.0,0.0,0.3839885294437408,4.0,0.0,1.0
386040,293.1748046875,297.1499938964844,293.1499938964844,0.0449355877935886,-1309.083251953125,304.1517333984375,0.4897331297397613,0.0874207913875579,0.0709215700626373,293.6969909667969,297.1499938964844,293.1499938964844,0.0080335764214396,-571.5843505859375,300.2398681640625,0.3807933628559112,0.050000000745058,0.0523451827466487,293.21343994140625,297.1499938964844,293.1499938964844,0.2743645906448364,-3984.237060546875,304.1572570800781,0.7960531711578369,0.3581991493701935,0.2538354992866516,293.2141418457031,297.1499938964844,293.1499938964844,0.3254337012767792,-6171.8271484375,304.157470703125,0.8316263556480408,0.4108499884605407,0.3931995034217834,293.2936706542969,297.1499938964844,293.1499938964844,0.0088266124948859,-2886.28515625,300.79693603515625,0.3807933628559112,0.050000000745058,0.2483029961585998,291.173828125,291.1499938964844,264.2242126464844,263.0379638671875,280.9458923339844,293.4372253417969,291.1736145019531,1.0,0.3599351644515991,0.8422058820724487,0.8422058820724487,1.0,1.0,-1.2374823093414309,0.5292488932609558,0.7082334756851196,0.2427137792110443,0.0,0.0,0.5513665676116943,135.76046752929688,128.0,-2.971900224685669,-12742.904296875,393.3836059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72723388671875,308.0999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.05859375,18000.0,0.0,0.0,0.2876245677471161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411602258682251,0.5411660671234131,-5.860401870450005e-06,0.0,0.0002919023681897,0.0,0.0,34.50413131713867,0.0,0.0,0.0,0.3839885294437408,4.0,0.0,1.0
386100,293.1742553710937,297.1499938964844,293.1499938964844,0.044738482683897,-1305.8646240234375,304.1517639160156,0.489665150642395,0.0872185081243515,0.0707433894276619,293.7034606933594,297.1499938964844,293.1499938964844,0.0078864581882953,-564.2935180664062,300.12774658203125,0.3811759650707245,0.050000000745058,0.0523243062198162,293.21343994140625,297.1499938964844,293.1499938964844,0.273596704006195,-3975.40283203125,304.1573181152344,0.796012818813324,0.3573967218399048,0.2532587647438049,293.2142333984375,297.1499938964844,293.1499938964844,0.3246175646781921,-6159.58251953125,304.1575927734375,0.8316477537155151,0.410021036863327,0.3923965096473694,293.29425048828125,297.1499938964844,293.1499938964844,0.0087846750393509,-2877.381591796875,300.7703857421875,0.3811759650707245,0.050000000745058,0.2482039779424667,291.1731262207031,291.1499938964844,264.2554626464844,263.06549072265625,280.966552734375,293.4399108886719,291.1731262207031,1.0,0.3589367866516113,0.8419924974441528,0.8419924974441528,1.0,1.0,-1.2354315519332886,0.5281233787536621,0.7073082327842712,0.2427147477865219,0.0,0.0,0.5498965382575989,135.21456909179688,128.0,-1.698930263519287,-12699.5556640625,391.2279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7232666015625,308.0865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.119140625,18000.0,0.0,0.0,0.2865134179592132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384336709976196,0.5384395122528076,-5.8421474022907205e-06,0.0,0.0002907747111748,0.0,0.0,34.183616638183594,0.0,0.0,0.0,0.3830155730247497,4.0,0.0,1.0
386160,293.1735534667969,297.1499938964844,293.1499938964844,0.0445118807256221,-1302.14599609375,304.15185546875,0.4903644919395447,0.0870443135499954,0.0705461204051971,293.70977783203125,297.1499938964844,293.1499938964844,0.0077320458367466,-556.4050903320312,300.0152282714844,0.3823994100093841,0.050000000745058,0.0522582307457923,293.2133178710937,297.1499938964844,293.1499938964844,0.2727640867233276,-3965.777099609375,304.1575012207031,0.7972210049629211,0.3566129803657532,0.2526586651802063,293.2142333984375,297.1499938964844,293.1499938964844,0.3237247765064239,-6146.1181640625,304.1578369140625,0.8328525424003601,0.4092053174972534,0.391557365655899,293.29473876953125,297.1499938964844,293.1499938964844,0.0087322872132062,-2865.702880859375,300.7442932128906,0.3823994100093841,0.050000000745058,0.2478905320167541,291.17388916015625,291.1499938964844,264.2864074707031,263.0926513671875,280.9877319335937,293.44244384765625,291.1741638183594,1.0,0.3570474684238434,0.8417854309082031,0.8417854309082031,1.0,1.0,-1.2329703569412231,0.5267937183380127,0.7061765789985657,0.2426680028438568,0.0,0.0,0.5482342839241028,133.51943969726562,116.0,0.7950816750526428,-12652.759765625,386.4665832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7186584472656,308.0731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.255859375,18000.0,0.0,0.0,0.2854175269603729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356028079986572,0.5356086492538452,-5.824010258947965e-06,0.0,0.0002896625082939,0.0,0.0,33.856685638427734,0.0,0.0,0.0,0.3820118606090545,4.0,0.0,1.0
