time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.1719055175781,297.1499938964844,293.1499938964844,0.0440424792468547,-1294.4324951171875,304.1520080566406,0.4934420883655548,0.0867803543806076,0.0701449811458587,293.72216796875,297.1499938964844,293.1499938964844,0.0074138576164841,-539.551025390625,299.78839111328125,0.3866180777549743,0.050000000745058,0.0520381443202495,293.2128601074219,297.1499938964844,293.1499938964844,0.2710281014442444,-3945.669921875,304.15789794921875,0.802279531955719,0.3551032543182373,0.2514331936836242,293.21405029296875,297.1499938964844,293.1499938964844,0.3218445181846618,-6117.71533203125,304.1583557128906,0.8377830386161804,0.4076164662837982,0.3898301720619201,293.2955627441406,297.1499938964844,293.1499938964844,0.0086090601980686,-2837.356201171875,300.69293212890625,0.3866180777549743,0.050000000745058,0.246846541762352,291.1771850585937,291.1499938964844,264.3472595214844,263.1461486816406,281.0311584472656,293.4471435546875,291.177490234375,1.0,0.3511462807655334,0.8413712382316589,0.8413712382316589,1.0,1.0,-1.2273430824279783,0.5237645506858826,0.703578531742096,0.2425476461648941,0.0,0.0,0.5443952679634094,127.89593505859376,119.0,3.638843297958374,-12547.84375,371.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7109069824219,308.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.40234375,18000.0,0.0,0.0,0.2832371294498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290247797966003,0.5290306210517883,-5.7835218285617884e-06,0.0,0.0002874496567528,0.0,0.0,33.11212921142578,0.0,0.0,0.0,0.3797183632850647,4.0,0.0,1.0
386280,293.1719055175781,297.1499938964844,293.1499938964844,0.0440424792468547,-1294.4324951171875,304.1520080566406,0.4934420883655548,0.0867803543806076,0.0701449811458587,293.72216796875,297.1499938964844,293.1499938964844,0.0074138576164841,-539.551025390625,299.78839111328125,0.3866180777549743,0.050000000745058,0.0520381443202495,293.2128601074219,297.1499938964844,293.1499938964844,0.2710281014442444,-3945.669921875,304.15789794921875,0.802279531955719,0.3551032543182373,0.2514331936836242,293.21405029296875,297.1499938964844,293.1499938964844,0.3218445181846618,-6117.71533203125,304.1583557128906,0.8377830386161804,0.4076164662837982,0.3898301720619201,293.2955627441406,297.1499938964844,293.1499938964844,0.0086090601980686,-2837.356201171875,300.69293212890625,0.3866180777549743,0.050000000745058,0.246846541762352,291.1771850585937,291.1499938964844,264.3472595214844,263.1461486816406,281.0311584472656,293.4471435546875,291.177490234375,1.0,0.3511462807655334,0.8413712382316589,0.8413712382316589,1.0,1.0,-1.2273430824279783,0.5237645506858826,0.703578531742096,0.2425476461648941,0.0,0.0,0.5443952679634094,127.89593505859376,119.0,3.638843297958374,-12547.84375,371.993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7109069824219,308.0427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.40234375,18000.0,0.0,0.0,0.2832371294498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290247797966003,0.5290306210517883,-5.7835218285617884e-06,0.0,0.0002874496567528,0.0,0.0,33.11212921142578,0.0,0.0,0.0,0.3797183632850647,4.0,0.0,1.0
386340,293.170166015625,297.1499938964844,293.1499938964844,0.0437499955296516,-1289.66015625,304.1518249511719,0.4949931502342224,0.0865806862711906,0.069894403219223,293.7341613769531,297.1499938964844,293.1499938964844,0.007124135736376,-523.769775390625,299.5577392578125,0.3888772428035736,0.050000000745058,0.051924955099821,293.2122497558594,297.1499938964844,293.1499938964844,0.2694836258888244,-3927.886474609375,304.1578369140625,0.8044824600219727,0.3536350429058075,0.2503258883953094,293.2137451171875,297.1499938964844,293.1499938964844,0.320149689912796,-6092.2900390625,304.15838623046875,0.8399868011474609,0.4060551822185516,0.3882474303245544,293.296142578125,297.1499938964844,293.1499938964844,0.008511927910149,-2815.380126953125,300.6413269042969,0.3888772428035736,0.050000000745058,0.2463096231222152,291.1786804199219,291.1499938964844,264.40679931640625,263.19842529296875,281.0738220214844,293.4518127441406,291.1785583496094,1.0,0.3483449518680572,0.8409570455551147,0.8409570455551147,1.0,1.0,-1.2229793071746826,0.5212909579277039,0.701688289642334,0.2427898198366165,0.0,0.0,0.5404175519943237,124.99921417236328,122.0,1.169231414794922,-12445.7890625,363.9002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073669433594,308.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.55859375,18000.0,0.0,0.0,0.2810370028018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218229293823242,0.5218286514282227,-5.738554591516731e-06,0.0,0.0002852168108802,0.0,0.0,32.305198669433594,0.0,0.0,0.0,0.3772196173667907,4.0,0.0,1.0
386400,293.170166015625,297.1499938964844,293.1499938964844,0.0437499955296516,-1289.66015625,304.1518249511719,0.4949931502342224,0.0865806862711906,0.069894403219223,293.7341613769531,297.1499938964844,293.1499938964844,0.007124135736376,-523.769775390625,299.5577392578125,0.3888772428035736,0.050000000745058,0.051924955099821,293.2122497558594,297.1499938964844,293.1499938964844,0.2694836258888244,-3927.886474609375,304.1578369140625,0.8044824600219727,0.3536350429058075,0.2503258883953094,293.2137451171875,297.1499938964844,293.1499938964844,0.320149689912796,-6092.2900390625,304.15838623046875,0.8399868011474609,0.4060551822185516,0.3882474303245544,293.296142578125,297.1499938964844,293.1499938964844,0.008511927910149,-2815.380126953125,300.6413269042969,0.3888772428035736,0.050000000745058,0.2463096231222152,291.1786804199219,291.1499938964844,264.40679931640625,263.19842529296875,281.0738220214844,293.4518127441406,291.1785583496094,1.0,0.3483449518680572,0.8409570455551147,0.8409570455551147,1.0,1.0,-1.2229793071746826,0.5212909579277039,0.701688289642334,0.2427898198366165,0.0,0.0,0.5404175519943237,124.99921417236328,122.0,1.169231414794922,-12445.7890625,363.9002990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073669433594,308.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.55859375,18000.0,0.0,0.0,0.2810370028018951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218229293823242,0.5218286514282227,-5.738554591516731e-06,0.0,0.0002852168108802,0.0,0.0,32.305198669433594,0.0,0.0,0.0,0.3772196173667907,4.0,0.0,1.0
386460,293.1685791015625,297.1499938964844,293.1499938964844,0.0435606762766838,-1286.61181640625,304.1515197753906,0.4951817393302917,0.0863906815648078,0.0697219297289848,293.7460021972656,297.1499938964844,293.1499938964844,0.0068553006276488,-508.7366943359375,299.32232666015625,0.3895178139209747,0.050000000745058,0.0518931858241558,293.21173095703125,297.1499938964844,293.1499938964844,0.2680902183055877,-3911.908935546875,304.15753173828125,0.804307222366333,0.3521654009819031,0.2492815107107162,293.2135314941406,297.1499938964844,293.1499938964844,0.3186109960079193,-6069.31787109375,304.1581420898437,0.839896023273468,0.4044834077358246,0.3867412805557251,293.2967529296875,297.1499938964844,293.1499938964844,0.0084346067160367,-2798.432373046875,300.5886535644531,0.3895178139209747,0.050000000745058,0.246158942580223,291.1771240234375,291.1499938964844,264.46502685546875,263.24951171875,281.1159362792969,293.4566955566406,291.17694091796875,1.0,0.347341775894165,0.8405857682228088,0.8405857682228088,1.0,1.0,-1.219455361366272,0.5191795229911804,0.7002758383750916,0.2433041632175445,0.0,0.0,0.5369006395339966,124.17822265625,125.0,-1.363554835319519,-12353.859375,360.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7046813964844,307.9754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.74609375,18000.0,0.0,0.0,0.2788393199443817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152826309204102,0.5152883529663086,-5.696362677554134e-06,0.0,0.000282986467937,0.0,0.0,31.576261520385746,0.0,0.0,0.0,0.3749372661113739,4.0,0.0,1.0
386520,293.1685791015625,297.1499938964844,293.1499938964844,0.0435606762766838,-1286.61181640625,304.1515197753906,0.4951817393302917,0.0863906815648078,0.0697219297289848,293.7460021972656,297.1499938964844,293.1499938964844,0.0068553006276488,-508.7366943359375,299.32232666015625,0.3895178139209747,0.050000000745058,0.0518931858241558,293.21173095703125,297.1499938964844,293.1499938964844,0.2680902183055877,-3911.908935546875,304.15753173828125,0.804307222366333,0.3521654009819031,0.2492815107107162,293.2135314941406,297.1499938964844,293.1499938964844,0.3186109960079193,-6069.31787109375,304.1581420898437,0.839896023273468,0.4044834077358246,0.3867412805557251,293.2967529296875,297.1499938964844,293.1499938964844,0.0084346067160367,-2798.432373046875,300.5886535644531,0.3895178139209747,0.050000000745058,0.246158942580223,291.1771240234375,291.1499938964844,264.46502685546875,263.24951171875,281.1159362792969,293.4566955566406,291.17694091796875,1.0,0.347341775894165,0.8405857682228088,0.8405857682228088,1.0,1.0,-1.219455361366272,0.5191795229911804,0.7002758383750916,0.2433041632175445,0.0,0.0,0.5369006395339966,124.17822265625,125.0,-1.363554835319519,-12353.859375,360.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7046813964844,307.9754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.74609375,18000.0,0.0,0.0,0.2788393199443817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152826309204102,0.5152883529663086,-5.696362677554134e-06,0.0,0.000282986467937,0.0,0.0,31.576261520385746,0.0,0.0,0.0,0.3749372661113739,4.0,0.0,1.0
386580,293.1671447753906,297.1499938964844,293.1499938964844,0.0434267520904541,-1284.4700927734375,304.1512451171875,0.4945059716701507,0.0862099900841713,0.0695969238877296,293.7576599121094,297.1499938964844,293.1499938964844,0.0065992777235805,-493.9839477539063,299.0829772949219,0.3891477882862091,0.050000000745058,0.0519115775823593,293.2112731933594,297.1499938964844,293.1499938964844,0.2667526304721832,-3896.558837890625,304.1572570800781,0.8026260137557983,0.3506914675235748,0.2482713907957077,293.2134094238281,297.1499938964844,293.1499938964844,0.3171208798885345,-6047.0537109375,304.1579284667969,0.8383493423461914,0.402896523475647,0.3852715790271759,293.2974548339844,297.1499938964844,293.1499938964844,0.0083682099357247,-2784.134033203125,300.5354309082031,0.3891477882862091,0.050000000745058,0.2462461739778518,291.1752319335937,291.1499938964844,264.5220031738281,263.29949951171875,281.1576843261719,293.46160888671875,291.1750183105469,1.0,0.3475653529167175,0.8402145504951477,0.8402145504951477,1.0,1.0,-1.2164292335510254,0.5172755718231201,0.6991536617279053,0.2439923137426376,0.0,0.0,0.5336589217185974,124.63591003417967,128.0,-2.414767026901245,-12268.6416015625,360.0951538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6995849609375,307.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.66015625,18000.0,0.0,0.0,0.2766810655593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093483924865723,0.5093540549278259,-5.658626378135523e-06,0.0,0.0002807961136568,0.0,0.0,30.92587661743164,0.0,0.0,0.0,0.3728773295879364,4.0,0.0,1.0
386640,293.1671447753906,297.1499938964844,293.1499938964844,0.0434267520904541,-1284.4700927734375,304.1512451171875,0.4945059716701507,0.0862099900841713,0.0695969238877296,293.7576599121094,297.1499938964844,293.1499938964844,0.0065992777235805,-493.9839477539063,299.0829772949219,0.3891477882862091,0.050000000745058,0.0519115775823593,293.2112731933594,297.1499938964844,293.1499938964844,0.2667526304721832,-3896.558837890625,304.1572570800781,0.8026260137557983,0.3506914675235748,0.2482713907957077,293.2134094238281,297.1499938964844,293.1499938964844,0.3171208798885345,-6047.0537109375,304.1579284667969,0.8383493423461914,0.402896523475647,0.3852715790271759,293.2974548339844,297.1499938964844,293.1499938964844,0.0083682099357247,-2784.134033203125,300.5354309082031,0.3891477882862091,0.050000000745058,0.2462461739778518,291.1752319335937,291.1499938964844,264.5220031738281,263.29949951171875,281.1576843261719,293.46160888671875,291.1750183105469,1.0,0.3475653529167175,0.8402145504951477,0.8402145504951477,1.0,1.0,-1.2164292335510254,0.5172755718231201,0.6991536617279053,0.2439923137426376,0.0,0.0,0.5336589217185974,124.63591003417967,128.0,-2.414767026901245,-12268.6416015625,360.0951538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6995849609375,307.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18048.66015625,18000.0,0.0,0.0,0.2766810655593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093483924865723,0.5093540549278259,-5.658626378135523e-06,0.0,0.0002807961136568,0.0,0.0,30.92587661743164,0.0,0.0,0.0,0.3728773295879364,4.0,0.0,1.0
386700,293.16650390625,297.1499938964844,293.1499938964844,0.0433758124709129,-1283.660888671875,304.151123046875,0.4939411580562591,0.086123377084732,0.069548062980175,293.7634582519531,297.1499938964844,293.1499938964844,0.00647465698421,-486.6396179199219,298.9618225097656,0.3886899054050445,0.050000000745058,0.0519342385232448,293.2109680175781,297.1499938964844,293.1499938964844,0.266103446483612,-3889.103759765625,304.1571044921875,0.8013880848884583,0.349973052740097,0.2477786689996719,293.2134094238281,297.1499938964844,293.1499938964844,0.3163879513740539,-6036.091796875,304.1578063964844,0.8371908664703369,0.4020973443984985,0.3845447301864624,293.2978210449219,297.1499938964844,293.1499938964844,0.0083378059789538,-2777.661376953125,300.50860595703125,0.3886899054050445,0.050000000745058,0.2463536560535431,291.1741943359375,291.1499938964844,264.5500183105469,263.32403564453125,281.17828369140625,293.46392822265625,291.1739807128906,1.0,0.3480065166950226,0.8400289416313171,0.8400289416313171,1.0,1.0,-1.2150527238845823,0.516381025314331,0.6986717581748962,0.2443821877241134,0.0,0.0,0.5321520566940308,125.20803833007812,128.0,-2.669355154037476,-12228.0810546875,360.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955871582031,307.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.171875,18000.0,0.0,0.0,0.2756260335445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065969228744507,0.5066025853157043,-5.641264124278678e-06,0.0,0.0002797253837343,0.0,0.0,30.627647399902344,0.0,0.0,0.0,0.3719263076782226,4.0,0.0,1.0
386760,293.1658630371094,297.1499938964844,293.1499938964844,0.0433332994580268,-1282.9910888671875,304.1510009765625,0.4932847321033478,0.0860390290617942,0.0695056617259979,293.76922607421875,297.1499938964844,293.1499938964844,0.0063517070375382,-479.2870788574219,298.8396911621094,0.3881187438964844,0.050000000745058,0.0519626289606094,293.2074279785156,297.1499938964844,293.1499938964844,0.2656948566436767,-3884.549560546875,304.15655517578125,0.8001911640167236,0.3498936891555786,0.2474761009216308,293.2134094238281,297.1499938964844,293.1499938964844,0.3156638145446777,-6025.25830078125,304.15771484375,0.8358750343322754,0.4012946784496307,0.3838202357292175,293.2981872558594,297.1499938964844,293.1499938964844,0.008308695629239,-2771.507568359375,300.4816589355469,0.3881187438964844,0.050000000745058,0.2464883476495742,291.1730041503906,291.1499938964844,264.57769775390625,263.34832763671875,281.1964416503906,293.4627380371094,291.17266845703125,1.0,0.3486106097698211,0.8398416638374329,0.8398416638374329,1.0,1.0,-1.2139555215835571,0.5156169533729553,0.698338508605957,0.2448285073041916,0.0,0.0,0.5307353138923645,125.92910766601562,131.0,-3.4873476028442383,-12190.7490234375,361.6194152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6904296875,307.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.6015625,18000.0,0.0,0.0,0.2745913863182068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039872527122498,0.5039929151535034,-5.62484456168022e-06,0.0,0.0002786753466352,0.0,0.0,30.34657859802246,0.0,0.0,0.0,0.3710267245769501,4.0,0.0,1.0
386820,293.1646423339844,297.1499938964844,293.1499938964844,0.0432917959988117,-1282.4173583984375,304.1507263183594,0.491826444864273,0.0858861431479454,0.06943841278553,293.7806396484375,297.1499938964844,293.1499938964844,0.0061115082353353,-464.6775512695313,298.5909118652344,0.3867786228656769,0.050000000745058,0.0520300157368183,293.1917419433594,297.1499938964844,293.1499938964844,0.2668648660182953,-3899.233642578125,304.15234375,0.7991454601287842,0.3516115248203277,0.2483586370944976,293.2134094238281,297.1499938964844,293.1499938964844,0.3143441677093506,-6005.646484375,304.1573486328125,0.8329728841781616,0.3996858894824981,0.3823752999305725,293.2987670898437,297.1499938964844,293.1499938964844,0.0082556633278727,-2760.813232421875,300.42681884765625,0.3867786228656769,0.050000000745058,0.2468079924583435,291.16632080078125,291.1499938964844,264.6321716308594,263.3960876464844,281.2242431640625,293.44989013671875,291.1653747558594,1.0,0.3502550721168518,0.8394671082496643,0.8394671082496643,1.0,1.0,-1.2136496305465698,0.5149821639060974,0.6986674070358276,0.2460788041353225,0.0,0.0,0.5289353728294373,127.66490173339844,134.0,-9.341033935546877,-12136.384765625,365.0616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6732788085937,307.8720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9765625,18000.0,0.0,0.0,0.2726318538188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999692440032959,0.4999748468399048,-5.597561994363787e-06,0.0,0.0002766866819001,0.0,0.0,29.907730102539062,0.0,0.0,0.0,0.3696295917034149,4.0,0.0,1.0
386880,293.1646423339844,297.1499938964844,293.1499938964844,0.0432917959988117,-1282.4173583984375,304.1507263183594,0.491826444864273,0.0858861431479454,0.06943841278553,293.7806396484375,297.1499938964844,293.1499938964844,0.0061115082353353,-464.6775512695313,298.5909118652344,0.3867786228656769,0.050000000745058,0.0520300157368183,293.1917419433594,297.1499938964844,293.1499938964844,0.2668648660182953,-3899.233642578125,304.15234375,0.7991454601287842,0.3516115248203277,0.2483586370944976,293.2134094238281,297.1499938964844,293.1499938964844,0.3143441677093506,-6005.646484375,304.1573486328125,0.8329728841781616,0.3996858894824981,0.3823752999305725,293.2987670898437,297.1499938964844,293.1499938964844,0.0082556633278727,-2760.813232421875,300.42681884765625,0.3867786228656769,0.050000000745058,0.2468079924583435,291.16632080078125,291.1499938964844,264.6321716308594,263.3960876464844,281.2242431640625,293.44989013671875,291.1653747558594,1.0,0.3502550721168518,0.8394671082496643,0.8394671082496643,1.0,1.0,-1.2136496305465698,0.5149821639060974,0.6986674070358276,0.2460788041353225,0.0,0.0,0.5289353728294373,127.66490173339844,134.0,-9.341033935546877,-12136.384765625,365.0616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6732788085937,307.8720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9765625,18000.0,0.0,0.0,0.2726318538188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999692440032959,0.4999748468399048,-5.597561994363787e-06,0.0,0.0002766866819001,0.0,0.0,29.907730102539062,0.0,0.0,0.0,0.3696295917034149,4.0,0.0,1.0
386940,293.1633605957031,297.1499938964844,293.1499938964844,0.0432988069951534,-1282.6500244140625,304.1504821777344,0.4902174174785614,0.0857698619365692,0.0694076642394065,293.791748046875,297.1499938964844,293.1499938964844,0.0058758789673447,-449.9468688964844,298.3380126953125,0.3851885497570038,0.050000000745058,0.0521114207804203,293.17413330078125,297.1499938964844,293.1499938964844,0.2691783010959625,-3927.210205078125,304.1477355957031,0.798623263835907,0.3541205525398254,0.2500681579113006,293.21337890625,297.1499938964844,293.1499938964844,0.3130870461463928,-5986.9609375,304.156982421875,0.8297408819198608,0.3980870842933655,0.3809504210948944,293.29901123046875,297.1499938964844,293.1499938964844,0.0082074496895074,-2751.337890625,300.3721923828125,0.3851885497570038,0.050000000745058,0.2471941411495208,291.1579284667969,291.1499938964844,264.6854248046875,263.4427490234375,281.2500915527344,293.43719482421875,291.1572265625,1.0,0.3523317277431488,0.8390925526618958,0.8390925526618958,1.0,1.0,-1.214509129524231,0.514904260635376,0.699604868888855,0.2475341558456421,0.0,0.0,0.5284667015075684,129.77102661132812,137.0,-10.381863594055176,-12104.9140625,369.8163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6408996582031,307.8363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.36328125,18000.0,0.0,0.0,0.2709225118160248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984421730041504,0.4984477460384369,-5.5842128858785145e-06,0.0,0.0002749518898781,0.0,0.0,29.72846221923828,0.0,0.0,0.0,0.3690531551837921,4.0,0.0,1.0
387000,293.1633605957031,297.1499938964844,293.1499938964844,0.0432988069951534,-1282.6500244140625,304.1504821777344,0.4902174174785614,0.0857698619365692,0.0694076642394065,293.791748046875,297.1499938964844,293.1499938964844,0.0058758789673447,-449.9468688964844,298.3380126953125,0.3851885497570038,0.050000000745058,0.0521114207804203,293.17413330078125,297.1499938964844,293.1499938964844,0.2691783010959625,-3927.210205078125,304.1477355957031,0.798623263835907,0.3541205525398254,0.2500681579113006,293.21337890625,297.1499938964844,293.1499938964844,0.3130870461463928,-5986.9609375,304.156982421875,0.8297408819198608,0.3980870842933655,0.3809504210948944,293.29901123046875,297.1499938964844,293.1499938964844,0.0082074496895074,-2751.337890625,300.3721923828125,0.3851885497570038,0.050000000745058,0.2471941411495208,291.1579284667969,291.1499938964844,264.6854248046875,263.4427490234375,281.2500915527344,293.43719482421875,291.1572265625,1.0,0.3523317277431488,0.8390925526618958,0.8390925526618958,1.0,1.0,-1.214509129524231,0.514904260635376,0.699604868888855,0.2475341558456421,0.0,0.0,0.5284667015075684,129.77102661132812,137.0,-10.381863594055176,-12104.9140625,369.8163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6408996582031,307.8363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.36328125,18000.0,0.0,0.0,0.2709225118160248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984421730041504,0.4984477460384369,-5.5842128858785145e-06,0.0,0.0002749518898781,0.0,0.0,29.72846221923828,0.0,0.0,0.0,0.3690531551837921,4.0,0.0,1.0
387060,293.162109375,297.1499938964844,293.1499938964844,0.0433369241654872,-1283.3592529296875,304.1502685546875,0.4885218739509582,0.0856902226805687,0.0694147646427154,293.802490234375,297.1499938964844,293.1499938964844,0.005644132848829,-435.0121765136719,298.0829772949219,0.3834178745746612,0.050000000745058,0.0522040054202079,293.1571350097656,297.1499938964844,293.1499938964844,0.2718678712844848,-3959.216064453125,304.14404296875,0.798115611076355,0.3569592535495758,0.2520596981048584,293.2132873535156,297.1499938964844,293.1499938964844,0.3117953240871429,-5967.63427734375,304.1568298339844,0.8262758851051331,0.3965006470680237,0.3795483708381653,293.2989807128906,297.1499938964844,293.1499938964844,0.0081613818183541,-2742.101318359375,300.3187866210937,0.3834178745746612,0.050000000745058,0.2476333230733871,291.1518249511719,291.1499938964844,264.7374572753906,263.4883728027344,281.2760925292969,293.4273986816406,291.1513061523437,1.0,0.3547004163265228,0.8386911749839783,0.8386911749839783,1.0,1.0,-1.2158652544021606,0.5150768160820007,0.7007884979248047,0.2490319162607193,0.0,0.0,0.5286530256271362,132.16574096679688,140.0,-8.577653884887695,-12082.46484375,375.4109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917053222656,307.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.2695458531379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983484447002411,0.4983540177345276,-5.581126515608048e-06,0.0,0.000273554760497,0.0,0.0,29.707239151000977,0.0,0.0,0.0,0.3689854443073272,4.0,0.0,1.0
387120,293.162109375,297.1499938964844,293.1499938964844,0.0433369241654872,-1283.3592529296875,304.1502685546875,0.4885218739509582,0.0856902226805687,0.0694147646427154,293.802490234375,297.1499938964844,293.1499938964844,0.005644132848829,-435.0121765136719,298.0829772949219,0.3834178745746612,0.050000000745058,0.0522040054202079,293.1571350097656,297.1499938964844,293.1499938964844,0.2718678712844848,-3959.216064453125,304.14404296875,0.798115611076355,0.3569592535495758,0.2520596981048584,293.2132873535156,297.1499938964844,293.1499938964844,0.3117953240871429,-5967.63427734375,304.1568298339844,0.8262758851051331,0.3965006470680237,0.3795483708381653,293.2989807128906,297.1499938964844,293.1499938964844,0.0081613818183541,-2742.101318359375,300.3187866210937,0.3834178745746612,0.050000000745058,0.2476333230733871,291.1518249511719,291.1499938964844,264.7374572753906,263.4883728027344,281.2760925292969,293.4273986816406,291.1513061523437,1.0,0.3547004163265228,0.8386911749839783,0.8386911749839783,1.0,1.0,-1.2158652544021606,0.5150768160820007,0.7007884979248047,0.2490319162607193,0.0,0.0,0.5286530256271362,132.16574096679688,140.0,-8.577653884887695,-12082.46484375,375.4109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917053222656,307.7965393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19140625,18000.0,0.0,0.0,0.2695458531379699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983484447002411,0.4983540177345276,-5.581126515608048e-06,0.0,0.000273554760497,0.0,0.0,29.707239151000977,0.0,0.0,0.0,0.3689854443073272,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.043401189148426,-1284.4727783203125,304.1500549316406,0.4867841303348541,0.0856397673487663,0.0694520995020866,293.8128356933594,297.1499938964844,293.1499938964844,0.0054154442623257,-419.855224609375,297.8258361816406,0.3815400898456573,0.050000000745058,0.0523045063018798,293.1412353515625,297.1499938964844,293.1499938964844,0.2747941017150879,-3993.648681640625,304.14117431640625,0.7976020574569702,0.3600075244903564,0.2542199492454529,293.213134765625,297.1499938964844,293.1499938964844,0.3104810714721679,-5947.888671875,304.15673828125,0.8226689100265503,0.3949250280857086,0.3781647682189941,293.2987976074219,297.1499938964844,293.1499938964844,0.008116777986288,-2733.00341796875,300.26629638671875,0.3815400898456573,0.050000000745058,0.2481100559234619,291.1473388671875,291.1499938964844,264.7882995605469,263.532958984375,281.30194091796875,293.4201354980469,291.14697265625,1.0,0.357262909412384,0.838289737701416,0.838289737701416,1.0,1.0,-1.217543363571167,0.5154299139976501,0.7021134495735168,0.2505100667476654,0.0,0.0,0.5293280482292175,134.7633514404297,128.0,-6.455462455749512,-12065.3134765625,381.5926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,307.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.466796875,18000.0,0.0,0.0,0.26852947473526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992188811302185,0.499224454164505,-5.584583959716838e-06,0.0,0.000272523262538,0.0,0.0,29.79051971435547,0.0,0.0,0.0,0.369257390499115,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.043401189148426,-1284.4727783203125,304.1500549316406,0.4867841303348541,0.0856397673487663,0.0694520995020866,293.8128356933594,297.1499938964844,293.1499938964844,0.0054154442623257,-419.855224609375,297.8258361816406,0.3815400898456573,0.050000000745058,0.0523045063018798,293.1412353515625,297.1499938964844,293.1499938964844,0.2747941017150879,-3993.648681640625,304.14117431640625,0.7976020574569702,0.3600075244903564,0.2542199492454529,293.213134765625,297.1499938964844,293.1499938964844,0.3104810714721679,-5947.888671875,304.15673828125,0.8226689100265503,0.3949250280857086,0.3781647682189941,293.2987976074219,297.1499938964844,293.1499938964844,0.008116777986288,-2733.00341796875,300.26629638671875,0.3815400898456573,0.050000000745058,0.2481100559234619,291.1473388671875,291.1499938964844,264.7882995605469,263.532958984375,281.30194091796875,293.4201354980469,291.14697265625,1.0,0.357262909412384,0.838289737701416,0.838289737701416,1.0,1.0,-1.217543363571167,0.5154299139976501,0.7021134495735168,0.2505100667476654,0.0,0.0,0.5293280482292175,134.7633514404297,128.0,-6.455462455749512,-12065.3134765625,381.5926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,307.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.466796875,18000.0,0.0,0.0,0.26852947473526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992188811302185,0.499224454164505,-5.584583959716838e-06,0.0,0.000272523262538,0.0,0.0,29.79051971435547,0.0,0.0,0.0,0.369257390499115,4.0,0.0,1.0
387300,293.1601867675781,297.1499938964844,293.1499938964844,0.043376088142395,-1284.075439453125,304.15008544921875,0.4870874881744385,0.0856327265501022,0.0694228857755661,293.81787109375,297.1499938964844,293.1499938964844,0.0052941460162401,-411.61865234375,297.6966857910156,0.3819253444671631,0.050000000745058,0.0522836744785308,293.13360595703125,297.1499938964844,293.1499938964844,0.2762514352798462,-4010.65869140625,304.14013671875,0.7993445992469788,0.3616144359111786,0.2552957534790039,293.2130432128906,297.1499938964844,293.1499938964844,0.3097406923770904,-5936.669921875,304.1568603515625,0.8227034211158752,0.3941474258899688,0.3774075210094452,293.29864501953125,297.1499938964844,293.1499938964844,0.0080805206671357,-2724.646484375,300.240478515625,0.3819253444671631,0.050000000745058,0.2480112314224243,291.1458740234375,291.1499938964844,264.81329345703125,263.55487060546875,281.3153686523437,293.41717529296875,291.145751953125,1.0,0.3564947247505188,0.8380890488624573,0.8380890488624573,1.0,1.0,-1.2177417278289795,0.5153169631958008,0.7024247646331787,0.2510867416858673,0.0,0.0,0.529754638671875,134.252685546875,128.0,-4.419719696044922,-12054.359375,380.6298522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945068359375,307.7303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.837890625,18000.0,0.0,0.0,0.2681520283222198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999028444290161,0.499908447265625,-5.588085969066015e-06,0.0,0.0002721402270253,0.0,0.0,29.85961532592773,0.0,0.0,0.0,0.3694806694984436,4.0,0.0,1.0
387360,293.159423828125,297.1499938964844,293.1499938964844,0.0433204062283039,-1283.158203125,304.1501770019531,0.48817178606987,0.085652194917202,0.0693740844726562,293.8227844238281,297.1499938964844,293.1499938964844,0.0051684011705219,-402.9346618652344,297.5677185058594,0.3831633925437927,0.050000000745058,0.0522174425423145,293.1260070800781,297.1499938964844,293.1499938964844,0.2777115404605865,-4027.61767578125,304.1392822265625,0.8024096488952637,0.3633161783218384,0.2563967406749725,293.2128295898437,297.1499938964844,293.1499938964844,0.3089257180690765,-5924.25244140625,304.1571044921875,0.8239264488220215,0.3933870494365692,0.3766179978847503,293.2984313964844,297.1499938964844,293.1499938964844,0.0080351307988166,-2713.673095703125,300.21539306640625,0.3831633925437927,0.050000000745058,0.2476970702409744,291.14599609375,291.1499938964844,264.8380126953125,263.5765380859375,281.32891845703125,293.4143371582031,291.14617919921875,1.0,0.3548305332660675,0.8378772139549255,0.8378772139549255,1.0,1.0,-1.217590570449829,0.5150527358055115,0.7025377750396729,0.2515521645545959,0.0,0.0,0.5300161242485046,132.58668518066406,131.0,-1.3906753063201904,-12040.884765625,377.1054382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4592590332031,307.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.263671875,18000.0,0.0,0.0,0.2678509950637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5005233287811279,0.500528872013092,-5.591904482571408e-06,0.0,0.0002718346950132,0.0,0.0,29.92528533935547,0.0,0.0,0.0,0.3696871697902679,4.0,0.0,1.0
387420,293.15789794921875,297.1499938964844,293.1499938964844,0.0433445833623409,-1283.556396484375,304.15008544921875,0.4887900948524475,0.0857218280434608,0.0693977922201156,293.8324890136719,297.1499938964844,293.1499938964844,0.0049307313747704,-386.2663269042969,297.3077697753906,0.383738249540329,0.050000000745058,0.0521870329976081,293.1119689941406,297.1499938964844,293.1499938964844,0.2808857262134552,-4064.387451171875,304.1375732421875,0.8058263659477234,0.366775631904602,0.2587768733501434,293.2123718261719,297.1499938964844,293.1499938964844,0.3074238896369934,-5901.48046875,304.1572265625,0.8237578868865967,0.3918908536434173,0.3751748502254486,293.2978210449219,297.1499938964844,293.1499938964844,0.0079652443528175,-2697.14111328125,300.165771484375,0.383738249540329,0.050000000745058,0.2475528270006179,291.1464538574219,291.1499938964844,264.88653564453125,263.619140625,281.35418701171875,293.4100952148437,291.14630126953125,1.0,0.3545060157775879,0.8374536037445068,0.8374536037445068,1.0,1.0,-1.218538522720337,0.515154242515564,0.7033843398094177,0.2526122033596039,0.0,0.0,0.5304117798805237,131.85279846191406,134.0,-0.9928234815597534,-12016.4365234375,376.0374145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901672363281,307.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.2674440741539001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5012220144271851,0.5012275576591492,-5.596901246462949e-06,0.0,0.0002714217407628,0.0,0.0,30.00250244140625,0.0,0.0,0.0,0.369939923286438,4.0,0.0,1.0
387480,293.15789794921875,297.1499938964844,293.1499938964844,0.0433445833623409,-1283.556396484375,304.15008544921875,0.4887900948524475,0.0857218280434608,0.0693977922201156,293.8324890136719,297.1499938964844,293.1499938964844,0.0049307313747704,-386.2663269042969,297.3077697753906,0.383738249540329,0.050000000745058,0.0521870329976081,293.1119689941406,297.1499938964844,293.1499938964844,0.2808857262134552,-4064.387451171875,304.1375732421875,0.8058263659477234,0.366775631904602,0.2587768733501434,293.2123718261719,297.1499938964844,293.1499938964844,0.3074238896369934,-5901.48046875,304.1572265625,0.8237578868865967,0.3918908536434173,0.3751748502254486,293.2978210449219,297.1499938964844,293.1499938964844,0.0079652443528175,-2697.14111328125,300.165771484375,0.383738249540329,0.050000000745058,0.2475528270006179,291.1464538574219,291.1499938964844,264.88653564453125,263.619140625,281.35418701171875,293.4100952148437,291.14630126953125,1.0,0.3545060157775879,0.8374536037445068,0.8374536037445068,1.0,1.0,-1.218538522720337,0.515154242515564,0.7033843398094177,0.2526122033596039,0.0,0.0,0.5304117798805237,131.85279846191406,134.0,-0.9928234815597534,-12016.4365234375,376.0374145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901672363281,307.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.2674440741539001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5012220144271851,0.5012275576591492,-5.596901246462949e-06,0.0,0.0002714217407628,0.0,0.0,30.00250244140625,0.0,0.0,0.0,0.369939923286438,4.0,0.0,1.0
387540,293.1566162109375,297.1499938964844,293.1499938964844,0.0434289537370204,-1284.9578857421875,304.14990234375,0.4885340631008148,0.0857850238680839,0.0694670006632804,293.842041015625,297.1499938964844,293.1499938964844,0.0047005875967442,-369.8123168945313,297.0438537597656,0.3832942247390747,0.050000000745058,0.0522104687988758,293.10028076171875,297.1499938964844,293.1499938964844,0.2841101288795471,-4101.5263671875,304.1363525390625,0.807633101940155,0.3701136112213135,0.2611376047134399,293.2119140625,297.1499938964844,293.1499938964844,0.3060273826122284,-5880.37890625,304.1571350097656,0.8221831917762756,0.3903997838497162,0.3737956285476684,293.2972106933594,297.1499938964844,293.1499938964844,0.0079072443768382,-2683.7763671875,300.11572265625,0.3832942247390747,0.050000000745058,0.247663989663124,291.14508056640625,291.1499938964844,264.9339599609375,263.6607666015625,281.37841796875,293.4081420898437,291.14501953125,1.0,0.3552818298339844,0.8370299935340881,0.8370299935340881,1.0,1.0,-1.2199760675430298,0.5155386328697205,0.7044374346733093,0.2536185979843139,0.0,0.0,0.531169593334198,132.48526000976562,137.0,-1.251415729522705,-12000.19140625,378.0367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,307.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.130859375,18000.0,0.0,0.0,0.2672733068466186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023976564407349,0.5024032592773438,-5.603150839306181e-06,0.0,0.0002712484274525,0.0,0.0,30.12287139892578,0.0,0.0,0.0,0.3703308701515198,4.0,0.0,1.0
387600,293.1566162109375,297.1499938964844,293.1499938964844,0.0434289537370204,-1284.9578857421875,304.14990234375,0.4885340631008148,0.0857850238680839,0.0694670006632804,293.842041015625,297.1499938964844,293.1499938964844,0.0047005875967442,-369.8123168945313,297.0438537597656,0.3832942247390747,0.050000000745058,0.0522104687988758,293.10028076171875,297.1499938964844,293.1499938964844,0.2841101288795471,-4101.5263671875,304.1363525390625,0.807633101940155,0.3701136112213135,0.2611376047134399,293.2119140625,297.1499938964844,293.1499938964844,0.3060273826122284,-5880.37890625,304.1571350097656,0.8221831917762756,0.3903997838497162,0.3737956285476684,293.2972106933594,297.1499938964844,293.1499938964844,0.0079072443768382,-2683.7763671875,300.11572265625,0.3832942247390747,0.050000000745058,0.247663989663124,291.14508056640625,291.1499938964844,264.9339599609375,263.6607666015625,281.37841796875,293.4081420898437,291.14501953125,1.0,0.3552818298339844,0.8370299935340881,0.8370299935340881,1.0,1.0,-1.2199760675430298,0.5155386328697205,0.7044374346733093,0.2536185979843139,0.0,0.0,0.531169593334198,132.48526000976562,137.0,-1.251415729522705,-12000.19140625,378.0367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.324462890625,307.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.130859375,18000.0,0.0,0.0,0.2672733068466186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023976564407349,0.5024032592773438,-5.603150839306181e-06,0.0,0.0002712484274525,0.0,0.0,30.12287139892578,0.0,0.0,0.0,0.3703308701515198,4.0,0.0,1.0
387660,293.1555480957031,297.1499938964844,293.1499938964844,0.0435257852077484,-1286.549072265625,304.1497802734375,0.487729400396347,0.0858312845230102,0.0695511028170585,293.8514709472656,297.1499938964844,293.1499938964844,0.0044751334935426,-353.3688659667969,296.7773132324219,0.3822492361068725,0.050000000745058,0.0522661842405796,293.0908203125,297.1499938964844,293.1499938964844,0.2872353494167328,-4137.28369140625,304.1357116699219,0.8084169030189514,0.3732919096946716,0.2634173035621643,293.2115478515625,297.1499938964844,293.1499938964844,0.3046386539936065,-5859.3544921875,304.1570739746094,0.8197680711746216,0.38890540599823,0.3724471628665924,293.2967529296875,297.1499938964844,293.1499938964844,0.0078551620244979,-2671.8154296875,300.0657958984375,0.3822492361068725,0.050000000745058,0.2479282617568969,291.1446228027344,291.1499938964844,264.9802551269531,263.70147705078125,281.4016418457031,293.4078674316406,291.1446228027344,1.0,0.3568055927753448,0.8366087079048157,0.8366087079048157,1.0,1.0,-1.2215969562530518,0.5160647034645081,0.7055321931838989,0.2545027136802673,0.0,0.0,0.5319205522537231,133.93356323242188,125.0,-0.6503857374191284,-11988.064453125,381.8239440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,307.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.35546875,18000.0,0.0,0.0,0.2673112154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037069320678711,0.50371253490448,-5.6108810895239e-06,0.0,0.0002712869027163,0.0,0.0,30.26077651977539,0.0,0.0,0.0,0.3707742691040039,4.0,0.0,1.0
387720,293.1555480957031,297.1499938964844,293.1499938964844,0.0435257852077484,-1286.549072265625,304.1497802734375,0.487729400396347,0.0858312845230102,0.0695511028170585,293.8514709472656,297.1499938964844,293.1499938964844,0.0044751334935426,-353.3688659667969,296.7773132324219,0.3822492361068725,0.050000000745058,0.0522661842405796,293.0908203125,297.1499938964844,293.1499938964844,0.2872353494167328,-4137.28369140625,304.1357116699219,0.8084169030189514,0.3732919096946716,0.2634173035621643,293.2115478515625,297.1499938964844,293.1499938964844,0.3046386539936065,-5859.3544921875,304.1570739746094,0.8197680711746216,0.38890540599823,0.3724471628665924,293.2967529296875,297.1499938964844,293.1499938964844,0.0078551620244979,-2671.8154296875,300.0657958984375,0.3822492361068725,0.050000000745058,0.2479282617568969,291.1446228027344,291.1499938964844,264.9802551269531,263.70147705078125,281.4016418457031,293.4078674316406,291.1446228027344,1.0,0.3568055927753448,0.8366087079048157,0.8366087079048157,1.0,1.0,-1.2215969562530518,0.5160647034645081,0.7055321931838989,0.2545027136802673,0.0,0.0,0.5319205522537231,133.93356323242188,125.0,-0.6503857374191284,-11988.064453125,381.8239440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,307.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.35546875,18000.0,0.0,0.0,0.2673112154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037069320678711,0.50371253490448,-5.6108810895239e-06,0.0,0.0002712869027163,0.0,0.0,30.26077651977539,0.0,0.0,0.0,0.3707742691040039,4.0,0.0,1.0
387780,293.1547546386719,297.1499938964844,293.1499938964844,0.0434806086122989,-1285.7845458984375,304.1499328613281,0.4891242086887359,0.0858778059482574,0.0695151016116142,293.859130859375,297.1499938964844,293.1499938964844,0.004282375331968,-339.0409851074219,296.560302734375,0.3837774097919464,0.050000000745058,0.0521849244832992,293.0844116210937,297.1499938964844,293.1499938964844,0.2895309031009674,-4163.3330078125,304.1357421875,0.8123623132705688,0.3757917881011963,0.2650987207889557,293.21124267578125,297.1499938964844,293.1499938964844,0.3033629357814789,-5839.87841796875,304.1573181152344,0.8211058378219604,0.3877109587192535,0.3712356090545654,293.29644775390625,297.1499938964844,293.1499938964844,0.0077891340479254,-2655.43017578125,300.0259094238281,0.3837774097919464,0.050000000745058,0.2475428134202957,291.1456604003906,291.1499938964844,265.0168762207031,263.73370361328125,281.4206848144531,293.4083251953125,291.14605712890625,1.0,0.3545341789722442,0.8362682461738586,0.8362682461738586,1.0,1.0,-1.2215509414672852,0.5159017443656921,0.705649197101593,0.2548000514507293,0.0,0.0,0.532336413860321,131.884033203125,125.0,2.278458595275879,-11972.58984375,377.5415344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,307.5487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.03125,18000.0,0.0,0.0,0.2674551010131836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046523809432983,0.5046579837799072,-5.616983344225446e-06,0.0,0.0002714329457376,0.0,0.0,30.36296272277832,0.0,0.0,0.0,0.3710973262786865,4.0,0.0,1.0
387840,293.154541015625,297.1499938964844,293.1499938964844,0.0434576533734798,-1285.396484375,304.14996337890625,0.4897087216377258,0.0858943834900856,0.0694982334971427,293.8609619140625,297.1499938964844,293.1499938964844,0.0042355046607553,-335.5195007324219,296.5087890625,0.3844252526760101,0.050000000745058,0.0521509572863578,293.0829772949219,297.1499938964844,293.1499938964844,0.2900482416152954,-4169.177734375,304.13580322265625,0.8136855959892273,0.376385897397995,0.265486478805542,293.21112060546875,297.1499938964844,293.1499938964844,0.3030356168746948,-5834.85986328125,304.15740966796875,0.8218188881874084,0.3874326050281524,0.3709374368190765,293.2963562011719,297.1499938964844,293.1499938964844,0.0077706198208034,-2650.700439453125,300.0166320800781,0.3844252526760101,0.050000000745058,0.2473816871643066,291.1464538574219,291.1499938964844,265.02545166015625,263.74127197265625,281.4251708984375,293.4084777832031,291.1469116210937,1.0,0.3536840677261352,0.8361874222755432,0.8361874222755432,1.0,1.0,-1.221400499343872,0.5158048868179321,0.7055956721305847,0.2548210024833679,0.0,0.0,0.5323310494422913,131.02334594726562,128.0,3.222904682159424,-11967.7333984375,375.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103881835937,307.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.705078125,18000.0,0.0,0.0,0.267497718334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047674775123596,0.5047731399536133,-5.618059731204994e-06,0.0,0.0002714761940296,0.0,0.0,30.37694549560547,0.0,0.0,0.0,0.3711391091346741,4.0,0.0,1.0
387900,293.1540222167969,297.1499938964844,293.1499938964844,0.0434505715966224,-1285.2545166015625,304.1499938964844,0.4903703033924103,0.0859367549419403,0.0695020258426666,293.86578369140625,297.1499938964844,293.1499938964844,0.004117670468986,-326.6240539550781,296.3739013671875,0.385100394487381,0.050000000745058,0.0521158501505851,293.07958984375,297.1499938964844,293.1499938964844,0.2914364337921142,-4184.87890625,304.1358642578125,0.8156787157058716,0.3779025673866272,0.2665290534496307,293.2108764648437,297.1499938964844,293.1499938964844,0.3022371232509613,-5822.6591796875,304.1575012207031,0.8222787380218506,0.3867093026638031,0.3702197968959808,293.296142578125,297.1499938964844,293.1499938964844,0.0077322558499872,-2641.038330078125,299.9925231933594,0.385100394487381,0.050000000745058,0.2472151517868042,291.1486511230469,291.1499938964844,265.04766845703125,263.7608337402344,281.436279296875,293.4090881347656,291.1490173339844,1.0,0.3531115055084228,0.8359768390655518,0.8359768390655518,1.0,1.0,-1.2215533256530762,0.5158147215843201,0.7057386040687561,0.2549678683280945,0.0,0.0,0.5321977734565735,130.13987731933594,128.0,4.0571064949035645,-11956.3330078125,373.9175720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188720703125,307.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2265625,18000.0,0.0,0.0,0.2676158547401428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047773718833923,0.5047829747200012,-5.619368039333494e-06,0.0,0.0002715960727073,0.0,0.0,30.383708953857425,0.0,0.0,0.0,0.3711569607257843,4.0,0.0,1.0
