time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.15362548828125,297.1499938964844,293.1499938964844,0.0434659272432327,-1285.4942626953125,304.14996337890625,0.4906500875949859,0.0859682410955429,0.0695201754570007,293.87066650390625,297.1499938964844,293.1499938964844,0.0040024071931838,-317.8750305175781,296.23736572265625,0.3853431344032287,0.050000000745058,0.0521032959222793,293.0767822265625,297.1499938964844,293.1499938964844,0.292825311422348,-4200.58544921875,304.1358947753906,0.8170145153999329,0.3793447911739349,0.2675477564334869,293.21063232421875,297.1499938964844,293.1499938964844,0.3014921545982361,-5811.32470703125,304.1575012207031,0.8221414089202881,0.3859844207763672,0.3695262670516968,293.2959899902344,297.1499938964844,293.1499938964844,0.0076986933127045,-2632.748779296875,299.96795654296875,0.3853431344032287,0.050000000745058,0.2471556067466735,291.14971923828125,291.1499938964844,265.069580078125,263.7801818847656,281.4471130371094,293.41021728515625,291.1498413085937,1.0,0.3528976142406463,0.8357648253440857,0.8357648253440857,1.0,1.0,-1.221882700920105,0.5159156918525696,0.7059670090675354,0.2551265954971313,0.0,0.0,0.5321018695831299,129.8293914794922,131.0,3.069244623184204,-11945.5751953125,373.42877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,307.5122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.2677398324012756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5046056509017944,0.5046113133430481,-5.61902197659947e-06,0.0,0.0002717218885663,0.0,0.0,30.368614196777344,0.0,0.0,0.0,0.3711126744747162,4.0,0.0,1.0
388020,293.1530456542969,297.1499938964844,293.1499938964844,0.0435047186911106,-1286.1136474609375,304.14990234375,0.490514725446701,0.0859945267438888,0.0695601776242256,293.8805847167969,297.1499938964844,293.1499938964844,0.003774294629693,-300.3980407714844,295.9607849121094,0.3850985169410705,0.050000000745058,0.052115935832262,293.07275390625,297.1499938964844,293.1499938964844,0.2954688966274261,-4230.37890625,304.1361999511719,0.8185077905654907,0.3820166289806366,0.2694632411003113,293.21026611328125,297.1499938964844,293.1499938964844,0.3000517785549164,-5789.4287109375,304.15740966796875,0.8208509087562561,0.3845250606536865,0.368169754743576,293.2958374023437,297.1499938964844,293.1499938964844,0.0076387543231248,-2618.10888671875,299.9181213378906,0.3850985169410705,0.050000000745058,0.2472155541181564,291.15093994140625,291.1499938964844,265.1126708984375,263.8182067871094,281.4682922363281,293.41357421875,291.1510925292969,1.0,0.3533511757850647,0.8353408575057983,0.8353408575057983,1.0,1.0,-1.2226972579956057,0.5162166357040405,0.7064806222915649,0.2554007470607757,0.0,0.0,0.5319018959999084,130.16441345214844,134.0,2.2796850204467773,-11928.896484375,374.5130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432189941406,307.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.2679890096187591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504317045211792,0.5043226480484009,-5.617550868919352e-06,0.0,0.0002719747717492,0.0,0.0,30.339183807373047,0.0,0.0,0.0,0.3710181713104248,4.0,0.0,1.0
388080,293.1530456542969,297.1499938964844,293.1499938964844,0.0435047186911106,-1286.1136474609375,304.14990234375,0.490514725446701,0.0859945267438888,0.0695601776242256,293.8805847167969,297.1499938964844,293.1499938964844,0.003774294629693,-300.3980407714844,295.9607849121094,0.3850985169410705,0.050000000745058,0.052115935832262,293.07275390625,297.1499938964844,293.1499938964844,0.2954688966274261,-4230.37890625,304.1361999511719,0.8185077905654907,0.3820166289806366,0.2694632411003113,293.21026611328125,297.1499938964844,293.1499938964844,0.3000517785549164,-5789.4287109375,304.15740966796875,0.8208509087562561,0.3845250606536865,0.368169754743576,293.2958374023437,297.1499938964844,293.1499938964844,0.0076387543231248,-2618.10888671875,299.9181213378906,0.3850985169410705,0.050000000745058,0.2472155541181564,291.15093994140625,291.1499938964844,265.1126708984375,263.8182067871094,281.4682922363281,293.41357421875,291.1510925292969,1.0,0.3533511757850647,0.8353408575057983,0.8353408575057983,1.0,1.0,-1.2226972579956057,0.5162166357040405,0.7064806222915649,0.2554007470607757,0.0,0.0,0.5319018959999084,130.16441345214844,134.0,2.2796850204467773,-11928.896484375,374.5130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432189941406,307.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5234375,18000.0,0.0,0.0,0.2679890096187591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504317045211792,0.5043226480484009,-5.617550868919352e-06,0.0,0.0002719747717492,0.0,0.0,30.339183807373047,0.0,0.0,0.0,0.3710181713104248,4.0,0.0,1.0
388140,293.1528015136719,297.1499938964844,293.1499938964844,0.0435307472944259,-1286.5179443359375,304.14990234375,0.4896814525127411,0.0859686359763145,0.0695902556180954,293.8907165527344,297.1499938964844,293.1499938964844,0.0035481546074151,-282.868408203125,295.680419921875,0.3841575682163238,0.050000000745058,0.052164938300848,293.0705261230469,297.1499938964844,293.1499938964844,0.2978990375995636,-4257.6298828125,304.1367492675781,0.8188422322273254,0.3844285905361175,0.2712192833423614,293.21002197265625,297.1499938964844,293.1499938964844,0.298625499010086,-5767.71337890625,304.1573181152344,0.8185792565345764,0.3830482959747314,0.366834282875061,293.2959899902344,297.1499938964844,293.1499938964844,0.0075848046690225,-2604.995361328125,299.8677062988281,0.3841575682163238,0.050000000745058,0.2474479973316192,291.1524963378906,291.1499938964844,265.1546936035156,263.8554077148437,281.4890441894531,293.4180603027344,291.1526794433594,1.0,0.3546431958675384,0.834916889667511,0.834916889667511,1.0,1.0,-1.22358238697052,0.5165748000144958,0.707007646560669,0.2556194961071014,0.0,0.0,0.5314606428146362,131.41940307617188,137.0,2.20590615272522,-11913.8349609375,377.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,307.4736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.2682165801525116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036911964416504,0.5036967992782593,-5.614426754618762e-06,0.0,0.0002722057397477,0.0,0.0,30.27572631835937,0.0,0.0,0.0,0.3708117008209228,4.0,0.0,1.0
388200,293.1528015136719,297.1499938964844,293.1499938964844,0.0435307472944259,-1286.5179443359375,304.14990234375,0.4896814525127411,0.0859686359763145,0.0695902556180954,293.8907165527344,297.1499938964844,293.1499938964844,0.0035481546074151,-282.868408203125,295.680419921875,0.3841575682163238,0.050000000745058,0.052164938300848,293.0705261230469,297.1499938964844,293.1499938964844,0.2978990375995636,-4257.6298828125,304.1367492675781,0.8188422322273254,0.3844285905361175,0.2712192833423614,293.21002197265625,297.1499938964844,293.1499938964844,0.298625499010086,-5767.71337890625,304.1573181152344,0.8185792565345764,0.3830482959747314,0.366834282875061,293.2959899902344,297.1499938964844,293.1499938964844,0.0075848046690225,-2604.995361328125,299.8677062988281,0.3841575682163238,0.050000000745058,0.2474479973316192,291.1524963378906,291.1499938964844,265.1546936035156,263.8554077148437,281.4890441894531,293.4180603027344,291.1526794433594,1.0,0.3546431958675384,0.834916889667511,0.834916889667511,1.0,1.0,-1.22358238697052,0.5165748000144958,0.707007646560669,0.2556194961071014,0.0,0.0,0.5314606428146362,131.41940307617188,137.0,2.20590615272522,-11913.8349609375,377.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,307.4736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.2682165801525116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5036911964416504,0.5036967992782593,-5.614426754618762e-06,0.0,0.0002722057397477,0.0,0.0,30.27572631835937,0.0,0.0,0.0,0.3708117008209228,4.0,0.0,1.0
388260,293.15283203125,297.1499938964844,293.1499938964844,0.0435337498784065,-1286.54345703125,304.1499328613281,0.4883646667003631,0.0858903601765632,0.06959979981184,293.9010314941406,297.1499938964844,293.1499938964844,0.0033220425248146,-265.173583984375,295.3961181640625,0.3827749788761139,0.050000000745058,0.0522380173206329,293.0697021484375,297.1499938964844,293.1499938964844,0.3001373410224914,-4282.62841796875,304.137451171875,0.818396270275116,0.3866132497787475,0.2728299796581268,293.2098999023437,297.1499938964844,293.1499938964844,0.2972079217433929,-5746.10009765625,304.1572265625,0.8156617879867554,0.3815528750419616,0.3655054271221161,293.29638671875,297.1499938964844,293.1499938964844,0.0075344475917518,-2592.797119140625,299.8164978027344,0.3827749788761139,0.050000000745058,0.2477946579456329,291.15411376953125,291.1499938964844,265.1957397460937,263.89178466796875,281.5096130371094,293.42333984375,291.1542663574219,1.0,0.3564750254154205,0.8344870209693909,0.8344870209693909,1.0,1.0,-1.2244380712509155,0.516929566860199,0.7075085043907166,0.2557996213436126,0.0,0.0,0.5308074355125427,133.2827911376953,125.0,2.2703967094421387,-11899.0712890625,381.8394165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,307.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.49609375,18000.0,0.0,0.0,0.2683922350406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026926398277283,0.5026982426643372,-5.609083018498495e-06,0.0,0.0002723840007092,0.0,0.0,30.17300796508789,0.0,0.0,0.0,0.3704791069030761,4.0,0.0,1.0
388320,293.15283203125,297.1499938964844,293.1499938964844,0.0435337498784065,-1286.54345703125,304.1499328613281,0.4883646667003631,0.0858903601765632,0.06959979981184,293.9010314941406,297.1499938964844,293.1499938964844,0.0033220425248146,-265.173583984375,295.3961181640625,0.3827749788761139,0.050000000745058,0.0522380173206329,293.0697021484375,297.1499938964844,293.1499938964844,0.3001373410224914,-4282.62841796875,304.137451171875,0.818396270275116,0.3866132497787475,0.2728299796581268,293.2098999023437,297.1499938964844,293.1499938964844,0.2972079217433929,-5746.10009765625,304.1572265625,0.8156617879867554,0.3815528750419616,0.3655054271221161,293.29638671875,297.1499938964844,293.1499938964844,0.0075344475917518,-2592.797119140625,299.8164978027344,0.3827749788761139,0.050000000745058,0.2477946579456329,291.15411376953125,291.1499938964844,265.1957397460937,263.89178466796875,281.5096130371094,293.42333984375,291.1542663574219,1.0,0.3564750254154205,0.8344870209693909,0.8344870209693909,1.0,1.0,-1.2244380712509155,0.516929566860199,0.7075085043907166,0.2557996213436126,0.0,0.0,0.5308074355125427,133.2827911376953,125.0,2.2703967094421387,-11899.0712890625,381.8394165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,307.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.49609375,18000.0,0.0,0.0,0.2683922350406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026926398277283,0.5026982426643372,-5.609083018498495e-06,0.0,0.0002723840007092,0.0,0.0,30.17300796508789,0.0,0.0,0.0,0.3704791069030761,4.0,0.0,1.0
388380,293.15289306640625,297.1499938964844,293.1499938964844,0.0433441214263439,-1283.3807373046875,304.1502685546875,0.4898719489574432,0.085802175104618,0.0694458410143852,293.9114990234375,297.1499938964844,293.1499938964844,0.0030828423332422,-246.2888641357422,295.1092529296875,0.3847306370735168,0.050000000745058,0.052135020494461,293.0695495605469,297.1499938964844,293.1499938964844,0.3020060360431671,-4303.291015625,304.1385192871094,0.8224632740020752,0.3886788487434387,0.2741990685462951,293.209716796875,297.1499938964844,293.1499938964844,0.2955746054649353,-5720.98388671875,304.1575622558594,0.8173940181732178,0.3800681531429291,0.3639988601207733,293.29693603515625,297.1499938964844,293.1499938964844,0.007452136836946,-2571.380126953125,299.76544189453125,0.3847306370735168,0.050000000745058,0.247306078672409,291.1575622558594,291.1499938964844,265.2357482910156,263.9273681640625,281.5312194824219,293.4287414550781,291.1581420898437,1.0,0.3535281419754028,0.8340571522712708,0.8340571522712708,1.0,1.0,-1.223346710205078,0.516396164894104,0.7069505453109741,0.2555057108402252,0.0,0.0,0.5296228528022766,130.65866088867188,128.0,5.413271427154541,-11872.94140625,375.8508605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,307.460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.75,18000.0,0.0,0.0,0.2684747874736786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010813474655151,0.501086950302124,-5.600794338533888e-06,0.0,0.0002724677906371,0.0,0.0,30.00920295715332,0.0,0.0,0.0,0.3699407577514648,4.0,0.0,1.0
388440,293.15289306640625,297.1499938964844,293.1499938964844,0.0433441214263439,-1283.3807373046875,304.1502685546875,0.4898719489574432,0.085802175104618,0.0694458410143852,293.9114990234375,297.1499938964844,293.1499938964844,0.0030828423332422,-246.2888641357422,295.1092529296875,0.3847306370735168,0.050000000745058,0.052135020494461,293.0695495605469,297.1499938964844,293.1499938964844,0.3020060360431671,-4303.291015625,304.1385192871094,0.8224632740020752,0.3886788487434387,0.2741990685462951,293.209716796875,297.1499938964844,293.1499938964844,0.2955746054649353,-5720.98388671875,304.1575622558594,0.8173940181732178,0.3800681531429291,0.3639988601207733,293.29693603515625,297.1499938964844,293.1499938964844,0.007452136836946,-2571.380126953125,299.76544189453125,0.3847306370735168,0.050000000745058,0.247306078672409,291.1575622558594,291.1499938964844,265.2357482910156,263.9273681640625,281.5312194824219,293.4287414550781,291.1581420898437,1.0,0.3535281419754028,0.8340571522712708,0.8340571522712708,1.0,1.0,-1.223346710205078,0.516396164894104,0.7069505453109741,0.2555057108402252,0.0,0.0,0.5296228528022766,130.65866088867188,128.0,5.413271427154541,-11872.94140625,375.8508605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,307.460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.75,18000.0,0.0,0.0,0.2684747874736786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010813474655151,0.501086950302124,-5.600794338533888e-06,0.0,0.0002724677906371,0.0,0.0,30.00920295715332,0.0,0.0,0.0,0.3699407577514648,4.0,0.0,1.0
388500,293.1529235839844,297.1499938964844,293.1499938964844,0.0432695671916008,-1282.128173828125,304.1503601074219,0.4903061091899872,0.0857621729373931,0.069391943514347,293.916748046875,297.1499938964844,293.1499938964844,0.0029645385220646,-236.89991760253903,294.96514892578125,0.3853210210800171,0.050000000745058,0.0521044246852397,293.0696105957031,297.1499938964844,293.1499938964844,0.3029137253761291,-4313.3349609375,304.1389465332031,0.8239410519599915,0.3896843194961548,0.2748862504959106,293.2095947265625,297.1499938964844,293.1499938964844,0.2947644293308258,-5708.529296875,304.1576538085937,0.8177239894866943,0.3793359100818634,0.3632781505584717,293.2972106933594,297.1499938964844,293.1499938964844,0.0074144783429801,-2561.510498046875,299.7402038574219,0.3853210210800171,0.050000000745058,0.2471609562635421,291.1602783203125,291.1499938964844,265.2554016113281,263.94488525390625,281.5417785644531,293.43145751953125,291.16070556640625,1.0,0.3530060648918152,0.8338421583175659,0.8338421583175659,1.0,1.0,-1.223018765449524,0.5162289142608643,0.7067898511886597,0.2554112672805786,0.0,0.0,0.5286601781845093,129.87911987304688,128.0,5.814319610595703,-11857.490234375,374.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,307.4588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.076171875,18000.0,0.0,0.0,0.2684577703475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996737837791443,0.4996793866157532,-5.59377804165706e-06,0.0,0.0002724505029618,0.0,0.0,29.86755752563477,0.0,0.0,0.0,0.3694790601730346,4.0,0.0,1.0
388560,293.15301513671875,297.1499938964844,293.1499938964844,0.0432144217193126,-1281.21044921875,304.150390625,0.4903643131256103,0.085708849132061,0.0693491399288177,293.9220275878906,297.1499938964844,293.1499938964844,0.0028471166733652,-227.57118225097656,294.8192138671875,0.3854931890964508,0.050000000745058,0.0520955473184585,293.0699768066406,297.1499938964844,293.1499938964844,0.3038345873355865,-4323.56103515625,304.1392822265625,0.8248115181922913,0.3906342387199402,0.2755589485168457,293.2095031738281,297.1499938964844,293.1499938964844,0.2940084338188171,-5696.95751953125,304.1576232910156,0.8174718618392944,0.3786006867885589,0.3625791370868683,293.2975158691406,297.1499938964844,293.1499938964844,0.0073810932226479,-2552.9189453125,299.71435546875,0.3854931890964508,0.050000000745058,0.2471188455820083,291.1617431640625,291.1499938964844,265.2747802734375,263.9621887207031,281.5523376464844,293.4344482421875,291.16192626953125,1.0,0.3528245389461517,0.8336324691772461,0.8336324691772461,1.0,1.0,-1.2228654623031616,0.5161367654800415,0.7067286372184753,0.2553737759590149,0.0,0.0,0.5277232527732849,129.65240478515625,131.0,4.401186466217041,-11842.0908203125,373.5277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13922119140625,307.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.61328125,18000.0,0.0,0.0,0.2683958411216736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980607628822326,0.4980663359165191,-5.584931841440266e-06,0.0,0.0002723876677919,0.0,0.0,29.702083587646484,0.0,0.0,0.0,0.3689469695091247,4.0,0.0,1.0
388620,293.1533508300781,297.1499938964844,293.1499938964844,0.0431098081171512,-1279.484130859375,304.1504211425781,0.4898091554641723,0.0855634585022926,0.06926279515028,293.9326477050781,297.1499938964844,293.1499938964844,0.0026123346760869,-208.87789916992188,294.5235290527344,0.3851436376571655,0.050000000745058,0.0521135963499546,293.0714416503906,297.1499938964844,293.1499938964844,0.3055889308452606,-4343.0283203125,304.1399230957031,0.8254833817481995,0.3923654556274414,0.2768150866031647,293.2093811035156,297.1499938964844,293.1499938964844,0.292555421590805,-5674.74609375,304.1575012207031,0.8159911632537842,0.3771186172962188,0.3612070977687835,293.2982788085937,297.1499938964844,293.1499938964844,0.007320883218199,-2537.6025390625,299.6617126464844,0.3851436376571655,0.050000000745058,0.2472044676542282,291.1631774902344,291.1499938964844,265.3128662109375,263.9962463378906,281.5736389160156,293.4410400390625,291.163330078125,1.0,0.3533027768135071,0.8332129716873169,0.8332129716873169,1.0,1.0,-1.2227287292480469,0.5160186886787415,0.7067100405693054,0.2553728520870209,0.0,0.0,0.5258659720420837,130.10906982421875,134.0,2.634847640991211,-11814.6904296875,374.4129028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16412353515625,307.45904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.810546875,18000.0,0.0,0.0,0.2681416869163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948891401290893,0.4948946833610534,-5.566340405493975e-06,0.0,0.0002721297205425,0.0,0.0,29.3729248046875,0.0,0.0,0.0,0.3678769171237945,4.0,0.0,1.0
388680,293.1533508300781,297.1499938964844,293.1499938964844,0.0431098081171512,-1279.484130859375,304.1504211425781,0.4898091554641723,0.0855634585022926,0.06926279515028,293.9326477050781,297.1499938964844,293.1499938964844,0.0026123346760869,-208.87789916992188,294.5235290527344,0.3851436376571655,0.050000000745058,0.0521135963499546,293.0714416503906,297.1499938964844,293.1499938964844,0.3055889308452606,-4343.0283203125,304.1399230957031,0.8254833817481995,0.3923654556274414,0.2768150866031647,293.2093811035156,297.1499938964844,293.1499938964844,0.292555421590805,-5674.74609375,304.1575012207031,0.8159911632537842,0.3771186172962188,0.3612070977687835,293.2982788085937,297.1499938964844,293.1499938964844,0.007320883218199,-2537.6025390625,299.6617126464844,0.3851436376571655,0.050000000745058,0.2472044676542282,291.1631774902344,291.1499938964844,265.3128662109375,263.9962463378906,281.5736389160156,293.4410400390625,291.163330078125,1.0,0.3533027768135071,0.8332129716873169,0.8332129716873169,1.0,1.0,-1.2227287292480469,0.5160186886787415,0.7067100405693054,0.2553728520870209,0.0,0.0,0.5258659720420837,130.10906982421875,134.0,2.634847640991211,-11814.6904296875,374.4129028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16412353515625,307.45904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.810546875,18000.0,0.0,0.0,0.2681416869163513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948891401290893,0.4948946833610534,-5.566340405493975e-06,0.0,0.0002721297205425,0.0,0.0,29.3729248046875,0.0,0.0,0.0,0.3678769171237945,4.0,0.0,1.0
388740,293.1539001464844,297.1499938964844,293.1499938964844,0.0429932549595832,-1277.56689453125,304.1504821777344,0.4885865151882171,0.0853655636310577,0.0691644325852394,293.9432678222656,297.1499938964844,293.1499938964844,0.0023769086692482,-190.0880584716797,294.2238464355469,0.3841371834278106,0.050000000745058,0.0521660074591636,293.0738830566406,297.1499938964844,293.1499938964844,0.3071680068969726,-4360.4873046875,304.1406555175781,0.8250932097434998,0.3938606083393097,0.277935266494751,293.2093505859375,297.1499938964844,293.1499938964844,0.2911309003829956,-5652.9521484375,304.1573791503906,0.8135644197463989,0.3756187856197357,0.3598531186580658,293.2991943359375,297.1499938964844,293.1499938964844,0.0072661894373595,-2523.775634765625,299.6081848144531,0.3841371834278106,0.050000000745058,0.2474530935287475,291.1643371582031,291.1499938964844,265.3500061035156,264.02960205078125,281.59527587890625,293.4483337402344,291.1644287109375,1.0,0.3545771539211273,0.8327935338020325,0.8327935338020325,1.0,1.0,-1.2226706743240356,0.5159183740615845,0.7067523002624512,0.2554430067539215,0.0,0.0,0.5238738059997559,131.43832397460938,122.0,1.6836365461349487,-11787.548828125,377.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,307.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.33203125,18000.0,0.0,0.0,0.2677249908447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915327727794647,0.4915383160114288,-5.54687494513928e-06,0.0,0.000271706841886,0.0,0.0,29.02787208557129,0.0,0.0,0.0,0.3667472898960113,4.0,0.0,1.0
388800,293.1539001464844,297.1499938964844,293.1499938964844,0.0429932549595832,-1277.56689453125,304.1504821777344,0.4885865151882171,0.0853655636310577,0.0691644325852394,293.9432678222656,297.1499938964844,293.1499938964844,0.0023769086692482,-190.0880584716797,294.2238464355469,0.3841371834278106,0.050000000745058,0.0521660074591636,293.0738830566406,297.1499938964844,293.1499938964844,0.3071680068969726,-4360.4873046875,304.1406555175781,0.8250932097434998,0.3938606083393097,0.277935266494751,293.2093505859375,297.1499938964844,293.1499938964844,0.2911309003829956,-5652.9521484375,304.1573791503906,0.8135644197463989,0.3756187856197357,0.3598531186580658,293.2991943359375,297.1499938964844,293.1499938964844,0.0072661894373595,-2523.775634765625,299.6081848144531,0.3841371834278106,0.050000000745058,0.2474530935287475,291.1643371582031,291.1499938964844,265.3500061035156,264.02960205078125,281.59527587890625,293.4483337402344,291.1644287109375,1.0,0.3545771539211273,0.8327935338020325,0.8327935338020325,1.0,1.0,-1.2226706743240356,0.5159183740615845,0.7067523002624512,0.2554430067539215,0.0,0.0,0.5238738059997559,131.43832397460938,122.0,1.6836365461349487,-11787.548828125,377.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,307.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.33203125,18000.0,0.0,0.0,0.2677249908447265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915327727794647,0.4915383160114288,-5.54687494513928e-06,0.0,0.000271706841886,0.0,0.0,29.02787208557129,0.0,0.0,0.0,0.3667472898960113,4.0,0.0,1.0
388860,293.1492919921875,297.1499938964844,293.1499938964844,0.0434151366353035,-1284.50732421875,304.14959716796875,0.4918525516986847,0.0862106382846832,0.0695438310503959,293.947998046875,297.1499938964844,293.1499938964844,0.0021461728028953,-171.65472412109375,293.93603515625,0.3865297138690948,0.050000000745058,0.0520424805581569,293.0722045898437,297.1499938964844,293.1499938964844,0.3091174066066742,-4382.337890625,304.1405029296875,0.829769492149353,0.3961387276649475,0.2793258428573608,293.2042236328125,297.1499938964844,293.1499938964844,0.2903056144714355,-5640.7158203125,304.1562805175781,0.8164542317390442,0.3751658201217651,0.3590978980064392,293.2940979003906,297.1499938964844,293.1499938964844,0.0072045526467263,-2507.323486328125,299.5706481933594,0.3865297138690948,0.050000000745058,0.2468671202659607,291.1641845703125,291.1499938964844,265.3866577148437,264.06268310546875,281.61651611328125,293.4549865722656,291.1640930175781,1.0,0.3513088822364807,0.8323754668235779,0.8323754668235779,1.0,1.0,-1.2231175899505615,0.5160220265388489,0.7070955038070679,0.25571209192276,0.0,0.0,0.5219601392745972,128.32215881347656,125.0,-0.1822347640991211,-11763.12109375,370.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2263488769531,307.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.748046875,18000.0,0.0,0.0,0.2671625316143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881514012813568,0.4881569445133209,-5.52694564248668e-06,0.0,0.0002711359993554,0.0,0.0,28.68125343322754,0.0,0.0,0.0,0.365610808134079,4.0,0.0,1.0
388920,293.1492919921875,297.1499938964844,293.1499938964844,0.0434151366353035,-1284.50732421875,304.14959716796875,0.4918525516986847,0.0862106382846832,0.0695438310503959,293.947998046875,297.1499938964844,293.1499938964844,0.0021461728028953,-171.65472412109375,293.93603515625,0.3865297138690948,0.050000000745058,0.0520424805581569,293.0722045898437,297.1499938964844,293.1499938964844,0.3091174066066742,-4382.337890625,304.1405029296875,0.829769492149353,0.3961387276649475,0.2793258428573608,293.2042236328125,297.1499938964844,293.1499938964844,0.2903056144714355,-5640.7158203125,304.1562805175781,0.8164542317390442,0.3751658201217651,0.3590978980064392,293.2940979003906,297.1499938964844,293.1499938964844,0.0072045526467263,-2507.323486328125,299.5706481933594,0.3865297138690948,0.050000000745058,0.2468671202659607,291.1641845703125,291.1499938964844,265.3866577148437,264.06268310546875,281.61651611328125,293.4549865722656,291.1640930175781,1.0,0.3513088822364807,0.8323754668235779,0.8323754668235779,1.0,1.0,-1.2231175899505615,0.5160220265388489,0.7070955038070679,0.25571209192276,0.0,0.0,0.5219601392745972,128.32215881347656,125.0,-0.1822347640991211,-11763.12109375,370.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2263488769531,307.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.748046875,18000.0,0.0,0.0,0.2671625316143036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881514012813568,0.4881569445133209,-5.52694564248668e-06,0.0,0.0002711359993554,0.0,0.0,28.68125343322754,0.0,0.0,0.0,0.365610808134079,4.0,0.0,1.0
388980,293.1475524902344,297.1499938964844,293.1499938964844,0.0437643676996231,-1290.2215576171875,304.149169921875,0.4936221241950989,0.0865878909826278,0.069857433438301,293.9546813964844,297.1499938964844,293.1499938964844,0.0019112637965008,-152.87033081054688,293.6414794921875,0.3875505924224853,0.050000000745058,0.0519908741116523,293.07421875,297.1499938964844,293.1499938964844,0.3107540905475616,-4400.4736328125,304.1409606933594,0.8322874903678894,0.397710382938385,0.2804802358150482,293.20184326171875,297.1499938964844,293.1499938964844,0.2894299924373626,-5627.494140625,304.1556701660156,0.8173210620880127,0.3742741048336029,0.358283668756485,293.2909851074219,297.1499938964844,293.1499938964844,0.007147803902626,-2492.321533203125,299.529541015625,0.3875505924224853,0.050000000745058,0.2466223239898681,291.16455078125,291.1499938964844,265.42333984375,264.0959777832031,281.6420593261719,293.4679870605469,291.1646423339844,1.0,0.3504244685173034,0.8319574594497681,0.8319574594497681,1.0,1.0,-1.2236127853393557,0.5161198973655701,0.7074928879737854,0.2560731768608093,0.0,0.0,0.520015299320221,127.02992248535156,128.0,0.6104210019111633,-11738.1513671875,368.4231567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,307.47296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.51171875,18000.0,0.0,0.0,0.2664848566055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849385619163513,0.4849440455436706,-5.5082282415241934e-06,0.0,0.0002704482467379,0.0,0.0,28.355131149291992,0.0,0.0,0.0,0.3645282387733459,4.0,0.0,1.0
389040,293.1475524902344,297.1499938964844,293.1499938964844,0.0437643676996231,-1290.2215576171875,304.149169921875,0.4936221241950989,0.0865878909826278,0.069857433438301,293.9546813964844,297.1499938964844,293.1499938964844,0.0019112637965008,-152.87033081054688,293.6414794921875,0.3875505924224853,0.050000000745058,0.0519908741116523,293.07421875,297.1499938964844,293.1499938964844,0.3107540905475616,-4400.4736328125,304.1409606933594,0.8322874903678894,0.397710382938385,0.2804802358150482,293.20184326171875,297.1499938964844,293.1499938964844,0.2894299924373626,-5627.494140625,304.1556701660156,0.8173210620880127,0.3742741048336029,0.358283668756485,293.2909851074219,297.1499938964844,293.1499938964844,0.007147803902626,-2492.321533203125,299.529541015625,0.3875505924224853,0.050000000745058,0.2466223239898681,291.16455078125,291.1499938964844,265.42333984375,264.0959777832031,281.6420593261719,293.4679870605469,291.1646423339844,1.0,0.3504244685173034,0.8319574594497681,0.8319574594497681,1.0,1.0,-1.2236127853393557,0.5161198973655701,0.7074928879737854,0.2560731768608093,0.0,0.0,0.520015299320221,127.02992248535156,128.0,0.6104210019111633,-11738.1513671875,368.4231567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,307.47296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.51171875,18000.0,0.0,0.0,0.2664848566055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849385619163513,0.4849440455436706,-5.5082282415241934e-06,0.0,0.0002704482467379,0.0,0.0,28.355131149291992,0.0,0.0,0.0,0.3645282387733459,4.0,0.0,1.0
389100,293.1471862792969,297.1499938964844,293.1499938964844,0.0438711978495121,-1291.9609375,304.1491394042969,0.4938590228557586,0.0866882279515266,0.0699536427855491,293.95855712890625,297.1499938964844,293.1499938964844,0.0017930570757016,-143.4149627685547,293.4920654296875,0.3875463008880615,0.050000000745058,0.0519910864531993,293.0759582519531,297.1499938964844,293.1499938964844,0.3114200830459595,-4407.77197265625,304.1413879394531,0.8327092528343201,0.3983241021633148,0.2809435725212097,293.201171875,297.1499938964844,293.1499938964844,0.2889315485954284,-5619.8779296875,304.1555480957031,0.8169741630554199,0.3737504482269287,0.357811689376831,293.2900085449219,297.1499938964844,293.1499938964844,0.007122435607016,-2485.676513671875,299.5078430175781,0.3875463008880615,0.050000000745058,0.2466233223676681,291.1649169921875,291.1499938964844,265.4416809082031,264.1126708984375,281.6553955078125,293.47491455078125,291.1650085449219,1.0,0.3504843115806579,0.8317484855651855,0.8317484855651855,1.0,1.0,-1.2237398624420166,0.5161029696464539,0.707636833190918,0.2562556266784668,0.0,0.0,0.518983006477356,127.04151916503906,128.0,0.791987955570221,-11723.5263671875,368.5071411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,307.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.302734375,18000.0,0.0,0.0,0.2661067843437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832207262516022,0.4832262098789215,-5.498487553268205e-06,0.0,0.000270064570941,0.0,0.0,28.182825088500977,0.0,0.0,0.0,0.3639561235904693,4.0,0.0,1.0
389160,293.1470642089844,297.1499938964844,293.1499938964844,0.0439497306942939,-1293.2352294921875,304.1491394042969,0.493814468383789,0.0867485553026199,0.0700243711471557,293.96270751953125,297.1499938964844,293.1499938964844,0.0016743327723816,-133.91773986816406,293.3412780761719,0.3873163759708404,0.050000000745058,0.0520026460289955,293.0780944824219,297.1499938964844,293.1499938964844,0.3120045661926269,-4414.1376953125,304.14190673828125,0.8327522873878479,0.3988431394100189,0.2813459038734436,293.2007141113281,297.1499938964844,293.1499938964844,0.2884120941162109,-5611.91357421875,304.1554870605469,0.8162875175476074,0.3731954097747803,0.3573157787322998,293.2893981933594,297.1499938964844,293.1499938964844,0.0070982710458338,-2479.377685546875,299.48541259765625,0.3873163759708404,0.050000000745058,0.2466781735420227,291.165283203125,291.1499938964844,265.4599914550781,264.12945556640625,281.6689453125,293.4818725585937,291.1653747558594,1.0,0.3508015871047973,0.8315368294715881,0.8315368294715881,1.0,1.0,-1.2238072156906128,0.5160518288612366,0.7077553868293762,0.2564431130886078,0.0,0.0,0.5179263949394226,127.34014129638672,131.0,0.8901934623718262,-11707.9658203125,369.1607055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865295410156,307.4754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.94140625,18000.0,0.0,0.0,0.2657034397125244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814637303352356,0.4814692139625549,-5.488528586283792e-06,0.0,0.0002696552255656,0.0,0.0,28.007244110107425,0.0,0.0,0.0,0.3633714020252228,4.0,0.0,1.0
389220,293.1473083496094,297.1499938964844,293.1499938964844,0.0440418720245361,-1294.719482421875,304.1492919921875,0.4930950105190277,0.0867738127708435,0.0701072737574577,293.9715881347656,297.1499938964844,293.1499938964844,0.0014345425879582,-114.73617553710938,293.03582763671875,0.3863550424575805,0.050000000745058,0.0520513541996479,293.0832824707031,297.1499938964844,293.1499938964844,0.3129475712776184,-4424.3037109375,304.1430358886719,0.8319664001464844,0.3996180295944214,0.2819825708866119,293.2001953125,297.1499938964844,293.1499938964844,0.2873339056968689,-5595.337890625,304.15545654296875,0.8141540884971619,0.3720183372497558,0.3562778830528259,293.2889099121094,297.1499938964844,293.1499938964844,0.0070523959584534,-2467.487548828125,299.43878173828125,0.3863550424575805,0.050000000745058,0.2469092160463333,291.1659545898437,291.1499938964844,265.4966735839844,264.1630859375,281.6965637207031,293.49566650390625,291.166015625,1.0,0.3520106971263885,0.8311136364936829,0.8311136364936829,1.0,1.0,-1.2237786054611206,0.51585453748703,0.7079241275787354,0.256837397813797,0.0,0.0,0.5157533288002014,128.584228515625,134.0,0.8666253089904785,-11674.2666015625,371.7377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,307.475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.921875,18000.0,0.0,0.0,0.2648265957832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778511524200439,0.4778566360473633,-5.468112249218393e-06,0.0,0.0002687653177417,0.0,0.0,27.64850616455078,0.0,0.0,0.0,0.3621716201305389,4.0,0.0,1.0
389280,293.1473083496094,297.1499938964844,293.1499938964844,0.0440418720245361,-1294.719482421875,304.1492919921875,0.4930950105190277,0.0867738127708435,0.0701072737574577,293.9715881347656,297.1499938964844,293.1499938964844,0.0014345425879582,-114.73617553710938,293.03582763671875,0.3863550424575805,0.050000000745058,0.0520513541996479,293.0832824707031,297.1499938964844,293.1499938964844,0.3129475712776184,-4424.3037109375,304.1430358886719,0.8319664001464844,0.3996180295944214,0.2819825708866119,293.2001953125,297.1499938964844,293.1499938964844,0.2873339056968689,-5595.337890625,304.15545654296875,0.8141540884971619,0.3720183372497558,0.3562778830528259,293.2889099121094,297.1499938964844,293.1499938964844,0.0070523959584534,-2467.487548828125,299.43878173828125,0.3863550424575805,0.050000000745058,0.2469092160463333,291.1659545898437,291.1499938964844,265.4966735839844,264.1630859375,281.6965637207031,293.49566650390625,291.166015625,1.0,0.3520106971263885,0.8311136364936829,0.8311136364936829,1.0,1.0,-1.2237786054611206,0.51585453748703,0.7079241275787354,0.256837397813797,0.0,0.0,0.5157533288002014,128.584228515625,134.0,0.8666253089904785,-11674.2666015625,371.7377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139953613281,307.475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.921875,18000.0,0.0,0.0,0.2648265957832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778511524200439,0.4778566360473633,-5.468112249218393e-06,0.0,0.0002687653177417,0.0,0.0,27.64850616455078,0.0,0.0,0.0,0.3621716201305389,4.0,0.0,1.0
389340,293.1480407714844,297.1499938964844,293.1499938964844,0.0440620630979537,-1295.0264892578125,304.14947509765625,0.4917640388011932,0.086695060133934,0.0701254233717918,293.9810485839844,297.1499938964844,293.1499938964844,0.0011912595946341,-95.27627563476562,292.72564697265625,0.3849276006221771,0.050000000745058,0.052124761044979,293.0894775390625,297.1499938964844,293.1499938964844,0.3135920464992523,-4431.1025390625,304.144287109375,0.8303132653236389,0.4000536799430847,0.2823993563652038,293.2000427246094,297.1499938964844,293.1499938964844,0.2862187325954437,-5578.1552734375,304.1554870605469,0.8112859129905701,0.3707749843597412,0.3551961183547973,293.2891845703125,297.1499938964844,293.1499938964844,0.0070085800252854,-2456.18359375,299.3901062011719,0.3849276006221771,0.050000000745058,0.2472574263811111,291.16650390625,291.1499938964844,265.5333251953125,264.1968994140625,281.7249450683594,293.50933837890625,291.1665344238281,1.0,0.3537599444389343,0.8306903839111328,0.8306903839111328,1.0,1.0,-1.2235124111175537,0.5155218839645386,0.7079905867576599,0.2572513520717621,0.0,0.0,0.5135172605514526,130.45216369628906,137.0,0.7661101222038269,-11637.2890625,375.5002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394775390625,307.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.552734375,18000.0,0.0,0.0,0.2638639509677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741438031196594,0.4741492569446563,-5.447266175906407e-06,0.0,0.000267788360361,0.0,0.0,27.28361320495605,0.0,0.0,0.0,0.360944002866745,4.0,0.0,1.0
389400,293.1480407714844,297.1499938964844,293.1499938964844,0.0440620630979537,-1295.0264892578125,304.14947509765625,0.4917640388011932,0.086695060133934,0.0701254233717918,293.9810485839844,297.1499938964844,293.1499938964844,0.0011912595946341,-95.27627563476562,292.72564697265625,0.3849276006221771,0.050000000745058,0.052124761044979,293.0894775390625,297.1499938964844,293.1499938964844,0.3135920464992523,-4431.1025390625,304.144287109375,0.8303132653236389,0.4000536799430847,0.2823993563652038,293.2000427246094,297.1499938964844,293.1499938964844,0.2862187325954437,-5578.1552734375,304.1554870605469,0.8112859129905701,0.3707749843597412,0.3551961183547973,293.2891845703125,297.1499938964844,293.1499938964844,0.0070085800252854,-2456.18359375,299.3901062011719,0.3849276006221771,0.050000000745058,0.2472574263811111,291.16650390625,291.1499938964844,265.5333251953125,264.1968994140625,281.7249450683594,293.50933837890625,291.1665344238281,1.0,0.3537599444389343,0.8306903839111328,0.8306903839111328,1.0,1.0,-1.2235124111175537,0.5155218839645386,0.7079905867576599,0.2572513520717621,0.0,0.0,0.5135172605514526,130.45216369628906,137.0,0.7661101222038269,-11637.2890625,375.5002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394775390625,307.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.552734375,18000.0,0.0,0.0,0.2638639509677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741438031196594,0.4741492569446563,-5.447266175906407e-06,0.0,0.000267788360361,0.0,0.0,27.28361320495605,0.0,0.0,0.0,0.360944002866745,4.0,0.0,1.0
389460,293.1490783691406,297.1499938964844,293.1499938964844,0.044020514935255,-1294.3245849609375,304.14971923828125,0.4900132417678833,0.0865314826369285,0.0700886845588684,293.99090576171875,297.1499938964844,293.1499938964844,0.0009442176087759,-75.51654052734375,292.4111022949219,0.3832103312015533,0.050000000745058,0.0522148385643959,293.0965270996094,297.1499938964844,293.1499938964844,0.313930481672287,-4434.46435546875,304.1456298828125,0.8280458450317383,0.4001544713973999,0.2825947999954223,293.2001647949219,297.1499938964844,293.1499938964844,0.2850725948810577,-5560.46728515625,304.15557861328125,0.8079066276550293,0.3694819211959839,0.3540806770324707,293.2900085449219,297.1499938964844,293.1499938964844,0.0069657689891755,-2445.14306640625,299.3397521972656,0.3832103312015533,0.050000000745058,0.2476847171783447,291.1670227050781,291.1499938964844,265.57000732421875,264.2308654785156,281.7541198730469,293.5230407714844,291.16705322265625,1.0,0.3558540046215057,0.8302754163742065,0.8302754163742065,1.0,1.0,-1.222977638244629,0.515040934085846,0.7079366445541382,0.257676362991333,0.0,0.0,0.5112133026123047,132.7401885986328,140.0,0.7415653467178345,-11596.8916015625,380.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,307.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.13671875,18000.0,0.0,0.0,0.2628237605094909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4703491330146789,0.4703545570373535,-5.426114512374625e-06,0.0,0.0002667327062226,0.0,0.0,26.9138412475586,0.0,0.0,0.0,0.3596921861171722,4.0,0.0,1.0
389520,293.1490783691406,297.1499938964844,293.1499938964844,0.044020514935255,-1294.3245849609375,304.14971923828125,0.4900132417678833,0.0865314826369285,0.0700886845588684,293.99090576171875,297.1499938964844,293.1499938964844,0.0009442176087759,-75.51654052734375,292.4111022949219,0.3832103312015533,0.050000000745058,0.0522148385643959,293.0965270996094,297.1499938964844,293.1499938964844,0.313930481672287,-4434.46435546875,304.1456298828125,0.8280458450317383,0.4001544713973999,0.2825947999954223,293.2001647949219,297.1499938964844,293.1499938964844,0.2850725948810577,-5560.46728515625,304.15557861328125,0.8079066276550293,0.3694819211959839,0.3540806770324707,293.2900085449219,297.1499938964844,293.1499938964844,0.0069657689891755,-2445.14306640625,299.3397521972656,0.3832103312015533,0.050000000745058,0.2476847171783447,291.1670227050781,291.1499938964844,265.57000732421875,264.2308654785156,281.7541198730469,293.5230407714844,291.16705322265625,1.0,0.3558540046215057,0.8302754163742065,0.8302754163742065,1.0,1.0,-1.222977638244629,0.515040934085846,0.7079366445541382,0.257676362991333,0.0,0.0,0.5112133026123047,132.7401885986328,140.0,0.7415653467178345,-11596.8916015625,380.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,307.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.13671875,18000.0,0.0,0.0,0.2628237605094909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4703491330146789,0.4703545570373535,-5.426114512374625e-06,0.0,0.0002667327062226,0.0,0.0,26.9138412475586,0.0,0.0,0.0,0.3596921861171722,4.0,0.0,1.0
389580,293.1503601074219,297.1499938964844,293.1499938964844,0.0439260229468345,-1292.757568359375,304.14996337890625,0.487975925207138,0.0862986966967582,0.0700054243206977,294.0009765625,297.1499938964844,293.1499938964844,0.0006933317054063,-55.45000457763672,292.0926208496094,0.381328672170639,0.050000000745058,0.0523158460855484,293.1043395996094,297.1499938964844,293.1499938964844,0.3139602243900299,-4434.3662109375,304.14703369140625,0.8253429532051086,0.3999253213405609,0.2825696468353271,293.2004699707031,297.1499938964844,293.1499938964844,0.2838991284370422,-5542.33447265625,304.1556701660156,0.804166316986084,0.3681508004665375,0.3529380857944488,293.291259765625,297.1499938964844,293.1499938964844,0.006923256907612,-2434.14501953125,299.2880859375,0.381328672170639,0.050000000745058,0.2481638491153717,291.1676025390625,291.1499938964844,265.6066589355469,264.2649230957031,281.7842102050781,293.5369567871094,291.16766357421875,1.0,0.3581539094448089,0.829860508441925,0.829860508441925,1.0,1.0,-1.222154974937439,0.5144027471542358,0.7077522277832031,0.2581059336662292,0.0,0.0,0.5088288187980652,135.30250549316406,128.0,0.8178640007972717,-11552.8828125,384.9392395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,307.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.83203125,18000.0,0.0,0.0,0.2617141604423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664538204669952,0.4664592444896698,-5.404634521255503e-06,0.0,0.0002656066208146,0.0,0.0,26.53829002380371,0.0,0.0,0.0,0.3584126830101013,4.0,0.0,1.0
389640,293.1503601074219,297.1499938964844,293.1499938964844,0.0439260229468345,-1292.757568359375,304.14996337890625,0.487975925207138,0.0862986966967582,0.0700054243206977,294.0009765625,297.1499938964844,293.1499938964844,0.0006933317054063,-55.45000457763672,292.0926208496094,0.381328672170639,0.050000000745058,0.0523158460855484,293.1043395996094,297.1499938964844,293.1499938964844,0.3139602243900299,-4434.3662109375,304.14703369140625,0.8253429532051086,0.3999253213405609,0.2825696468353271,293.2004699707031,297.1499938964844,293.1499938964844,0.2838991284370422,-5542.33447265625,304.1556701660156,0.804166316986084,0.3681508004665375,0.3529380857944488,293.291259765625,297.1499938964844,293.1499938964844,0.006923256907612,-2434.14501953125,299.2880859375,0.381328672170639,0.050000000745058,0.2481638491153717,291.1676025390625,291.1499938964844,265.6066589355469,264.2649230957031,281.7842102050781,293.5369567871094,291.16766357421875,1.0,0.3581539094448089,0.829860508441925,0.829860508441925,1.0,1.0,-1.222154974937439,0.5144027471542358,0.7077522277832031,0.2581059336662292,0.0,0.0,0.5088288187980652,135.30250549316406,128.0,0.8178640007972717,-11552.8828125,384.9392395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,307.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.83203125,18000.0,0.0,0.0,0.2617141604423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664538204669952,0.4664592444896698,-5.404634521255503e-06,0.0,0.0002656066208146,0.0,0.0,26.53829002380371,0.0,0.0,0.0,0.3584126830101013,4.0,0.0,1.0
