time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1510009765625,297.1499938964844,293.1499938964844,0.0437963977456092,-1290.6163330078125,304.15020751953125,0.4880473613739013,0.0861691758036613,0.0698914155364036,294.0060729980469,297.1499938964844,293.1499938964844,0.0005658430163748,-45.25279998779297,291.9322204589844,0.3816953003406524,0.050000000745058,0.0522959753870964,293.1084289550781,297.1499938964844,293.1499938964844,0.3137847483158111,-4432.14599609375,304.1478881835937,0.8257321715354919,0.3997041881084442,0.2824229896068573,293.2006225585937,297.1499938964844,293.1499938964844,0.2832294702529907,-5531.92236328125,304.1558532714844,0.8042184114456177,0.3674801588058471,0.3522867858409881,293.2919616699219,297.1499938964844,293.1499938964844,0.0068905898369848,-2425.21728515625,299.261962890625,0.3816953003406524,0.050000000745058,0.2480695843696594,291.1681823730469,291.1499938964844,265.625,264.2820129394531,281.8002014160156,293.5439453125,291.1683959960937,1.0,0.357255071401596,0.8296530246734619,0.8296530246734619,1.0,1.0,-1.2209001779556274,0.51368647813797,0.7072136998176575,0.2581512629985809,0.0,0.0,0.5075633525848389,134.78997802734375,128.0,1.8762874603271484,-11525.888671875,383.2664184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,307.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4921875,18000.0,0.0,0.0,0.2611324489116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644475877285003,0.4644529819488525,-5.393722858570982e-06,0.0,0.0002650162496138,0.0,0.0,26.34670066833496,0.0,0.0,0.0,0.3577556908130646,4.0,0.0,1.0
389760,293.15155029296875,297.1499938964844,293.1499938964844,0.0436207316815853,-1287.7078857421875,304.1504821777344,0.4888536632061004,0.0860470533370971,0.069742850959301,294.0111694335937,297.1499938964844,293.1499938964844,0.0005349629791453,-42.42513275146485,291.7718811035156,0.3829074800014496,0.050000000745058,0.0522309392690658,293.1124572753906,297.1499938964844,293.1499938964844,0.3134772777557373,-4428.419921875,304.1488342285156,0.8272619843482971,0.3994406461715698,0.2822073400020599,293.20074462890625,297.1499938964844,293.1499938964844,0.282488077878952,-5520.345703125,304.1561279296875,0.8055270314216614,0.3668174147605896,0.3515945076942444,293.29266357421875,297.1499938964844,293.1499938964844,0.006850466132164,-2413.935302734375,299.2362365722656,0.3829074800014496,0.050000000745058,0.2477610856294632,291.1700134277344,291.1499938964844,265.6433410644531,264.2991027832031,281.8167419433594,293.5508117675781,291.1705017089844,1.0,0.3554536402225494,0.8294540643692017,0.8294540643692017,1.0,1.0,-1.2191526889801023,0.5127367377281189,0.7064158916473389,0.2581043839454651,0.0,0.0,0.5060483813285828,133.127197265625,116.0,4.019927024841309,-11494.54296875,378.97308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4054260253906,307.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.44140625,18000.0,0.0,0.0,0.2605239748954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622234106063843,0.4622288048267364,-5.382193648983957e-06,0.0,0.0002643987245392,0.0,0.0,26.13761711120605,0.0,0.0,0.0,0.3570320904254913,4.0,0.0,1.0
389820,293.1524658203125,297.1499938964844,293.1499938964844,0.0432011075317859,-1280.767822265625,304.1510314941406,0.492015391588211,0.0858233645558357,0.0693914219737052,294.0214538574219,297.1499938964844,293.1499938964844,0.0003810486814472,-14.211044311523438,291.4502258300781,0.3870973587036133,0.050000000745058,0.0520137101411819,293.1204833984375,297.1499938964844,293.1499938964844,0.3125966787338257,-4418.0048828125,304.15069580078125,0.832686722278595,0.3987643718719482,0.2816141247749328,293.2008056640625,297.1499938964844,293.1499938964844,0.2809116840362549,-5495.70458984375,304.1567077636719,0.810661256313324,0.365519106388092,0.3501470685005188,293.29400634765625,297.1499938964844,293.1499938964844,0.0067568188533186,-2387.1240234375,299.1851501464844,0.3870973587036133,0.050000000745058,0.2467306405305862,291.1751403808594,291.1499938964844,265.67999267578125,264.3333740234375,281.8520812988281,293.5647277832031,291.1756591796875,1.0,0.3497163653373718,0.8290561437606812,0.8290561437606812,1.0,1.0,-1.2147101163864136,0.5103452205657959,0.7043648958206177,0.2579537630081177,0.0,0.0,0.5023560523986816,127.58489227294922,119.0,6.377763748168945,-11417.6064453125,365.3907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314880371094,307.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.251953125,18000.0,0.0,0.0,0.2591914534568786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566816687583923,0.4566870033740997,-5.354328095563687e-06,0.0,0.0002630463859532,0.0,0.0,25.62441062927246,0.0,0.0,0.0,0.3552551865577698,4.0,0.0,1.0
389880,293.1524658203125,297.1499938964844,293.1499938964844,0.0432011075317859,-1280.767822265625,304.1510314941406,0.492015391588211,0.0858233645558357,0.0693914219737052,294.0214538574219,297.1499938964844,293.1499938964844,0.0003810486814472,-14.211044311523438,291.4502258300781,0.3870973587036133,0.050000000745058,0.0520137101411819,293.1204833984375,297.1499938964844,293.1499938964844,0.3125966787338257,-4418.0048828125,304.15069580078125,0.832686722278595,0.3987643718719482,0.2816141247749328,293.2008056640625,297.1499938964844,293.1499938964844,0.2809116840362549,-5495.70458984375,304.1567077636719,0.810661256313324,0.365519106388092,0.3501470685005188,293.29400634765625,297.1499938964844,293.1499938964844,0.0067568188533186,-2387.1240234375,299.1851501464844,0.3870973587036133,0.050000000745058,0.2467306405305862,291.1751403808594,291.1499938964844,265.67999267578125,264.3333740234375,281.8520812988281,293.5647277832031,291.1756591796875,1.0,0.3497163653373718,0.8290561437606812,0.8290561437606812,1.0,1.0,-1.2147101163864136,0.5103452205657959,0.7043648958206177,0.2579537630081177,0.0,0.0,0.5023560523986816,127.58489227294922,119.0,6.377763748168945,-11417.6064453125,365.3907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4314880371094,307.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.251953125,18000.0,0.0,0.0,0.2591914534568786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566816687583923,0.4566870033740997,-5.354328095563687e-06,0.0,0.0002630463859532,0.0,0.0,25.62441062927246,0.0,0.0,0.0,0.3552551865577698,4.0,0.0,1.0
389940,293.1533508300781,297.1499938964844,293.1499938964844,0.0428849086165428,-1275.5631103515625,304.1512145996094,0.4934903979301452,0.0855829045176506,0.0691268891096115,294.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.3893243372440338,0.050000000745058,0.0519026406109333,293.12908935546875,297.1499938964844,293.1499938964844,0.3115861415863037,-4406.27734375,304.1521301269531,0.8352223038673401,0.3977673351764679,0.280909389257431,293.2008056640625,297.1499938964844,293.1499938964844,0.2794862985610962,-5473.5654296875,304.1568298339844,0.8128980994224548,0.3642298281192779,0.3488253653049469,293.2953186035156,297.1499938964844,293.1499938964844,0.0066804378293454,-2365.408935546875,299.1330871582031,0.3893243372440338,0.050000000745058,0.2462037801742553,291.17877197265625,291.1499938964844,265.7166748046875,264.3677062988281,281.88995361328125,293.5799865722656,291.1789245605469,1.0,0.3470374643802643,0.8286582231521606,0.8286582231521606,1.0,1.0,-1.2111378908157349,0.5082505941390991,0.702887237071991,0.2583018541336059,0.0,0.0,0.4982328712940216,124.7511749267578,122.0,4.29426383972168,-11336.4921875,357.8805847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649353027344,307.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1953125,18000.0,0.0,0.0,0.2576660513877868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4501831233501434,0.4501884281635284,-5.320945547282463e-06,0.0,0.0002614982658997,0.0,0.0,25.027175903320312,0.0,0.0,0.0,0.3531758487224579,4.0,0.0,1.0
390000,293.1533508300781,297.1499938964844,293.1499938964844,0.0428849086165428,-1275.5631103515625,304.1512145996094,0.4934903979301452,0.0855829045176506,0.0691268891096115,294.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336120605469,0.3893243372440338,0.050000000745058,0.0519026406109333,293.12908935546875,297.1499938964844,293.1499938964844,0.3115861415863037,-4406.27734375,304.1521301269531,0.8352223038673401,0.3977673351764679,0.280909389257431,293.2008056640625,297.1499938964844,293.1499938964844,0.2794862985610962,-5473.5654296875,304.1568298339844,0.8128980994224548,0.3642298281192779,0.3488253653049469,293.2953186035156,297.1499938964844,293.1499938964844,0.0066804378293454,-2365.408935546875,299.1330871582031,0.3893243372440338,0.050000000745058,0.2462037801742553,291.17877197265625,291.1499938964844,265.7166748046875,264.3677062988281,281.88995361328125,293.5799865722656,291.1789245605469,1.0,0.3470374643802643,0.8286582231521606,0.8286582231521606,1.0,1.0,-1.2111378908157349,0.5082505941390991,0.702887237071991,0.2583018541336059,0.0,0.0,0.4982328712940216,124.7511749267578,122.0,4.29426383972168,-11336.4921875,357.8805847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649353027344,307.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1953125,18000.0,0.0,0.0,0.2576660513877868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4501831233501434,0.4501884281635284,-5.320945547282463e-06,0.0,0.0002614982658997,0.0,0.0,25.027175903320312,0.0,0.0,0.0,0.3531758487224579,4.0,0.0,1.0
390060,293.15447998046875,297.1499938964844,293.1499938964844,0.0425946675240993,-1270.8106689453125,304.1512756347656,0.493431806564331,0.0852650254964828,0.0688767731189727,294.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.389913260936737,0.050000000745058,0.0518732853233814,293.1389465332031,297.1499938964844,293.1499938964844,0.3102868497371673,-4391.33544921875,304.1535949707031,0.8351947665214539,0.396303117275238,0.2799571752548218,293.2009582519531,297.1499938964844,293.1499938964844,0.2781650424003601,-5453.11083984375,304.1567687988281,0.812810480594635,0.362911581993103,0.3475636541843414,293.2968139648437,297.1499938964844,293.1499938964844,0.0066169491037726,-2347.5830078125,299.079345703125,0.389913260936737,0.050000000745058,0.2460645288228988,291.1802978515625,291.1499938964844,265.7533264160156,264.402099609375,281.93218994140625,293.5989990234375,291.1804504394531,1.0,0.3461259603500366,0.8283104300498962,0.8283104300498962,1.0,1.0,-1.2079252004623413,0.5062114596366882,0.7017138004302979,0.2590620219707489,0.0,0.0,0.4940980672836303,124.00015258789062,125.0,2.8776848316192627,-11255.921875,354.8543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.502685546875,307.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.46875,18000.0,0.0,0.0,0.2559539377689361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436576962471008,0.4436630010604858,-5.286736723064678e-06,0.0,0.0002597607090137,0.0,0.0,24.432830810546875,0.0,0.0,0.0,0.3510792553424835,4.0,0.0,1.0
390120,293.15447998046875,297.1499938964844,293.1499938964844,0.0425946675240993,-1270.8106689453125,304.1512756347656,0.493431806564331,0.0852650254964828,0.0688767731189727,294.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.389913260936737,0.050000000745058,0.0518732853233814,293.1389465332031,297.1499938964844,293.1499938964844,0.3102868497371673,-4391.33544921875,304.1535949707031,0.8351947665214539,0.396303117275238,0.2799571752548218,293.2009582519531,297.1499938964844,293.1499938964844,0.2781650424003601,-5453.11083984375,304.1567687988281,0.812810480594635,0.362911581993103,0.3475636541843414,293.2968139648437,297.1499938964844,293.1499938964844,0.0066169491037726,-2347.5830078125,299.079345703125,0.389913260936737,0.050000000745058,0.2460645288228988,291.1802978515625,291.1499938964844,265.7533264160156,264.402099609375,281.93218994140625,293.5989990234375,291.1804504394531,1.0,0.3461259603500366,0.8283104300498962,0.8283104300498962,1.0,1.0,-1.2079252004623413,0.5062114596366882,0.7017138004302979,0.2590620219707489,0.0,0.0,0.4940980672836303,124.00015258789062,125.0,2.8776848316192627,-11255.921875,354.8543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.502685546875,307.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.46875,18000.0,0.0,0.0,0.2559539377689361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436576962471008,0.4436630010604858,-5.286736723064678e-06,0.0,0.0002597607090137,0.0,0.0,24.432830810546875,0.0,0.0,0.0,0.3510792553424835,4.0,0.0,1.0
390180,293.1559143066406,297.1499938964844,293.1499938964844,0.0422771051526069,-1265.6099853515625,304.1513977050781,0.4923263490200043,0.0848644003272056,0.0686035230755806,294.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.3894942104816437,0.050000000745058,0.0518941991031169,293.150146484375,297.1499938964844,293.1499938964844,0.3085505366325378,-4371.4287109375,304.1553039550781,0.8334019780158997,0.3943151831626892,0.2786886394023895,293.2012939453125,297.1499938964844,293.1499938964844,0.2768564224243164,-5432.8232421875,304.1566772460937,0.8112459778785706,0.3615566194057464,0.346318781375885,293.29852294921875,297.1499938964844,293.1499938964844,0.0065600420348346,-2331.62841796875,299.02447509765625,0.3894942104816437,0.050000000745058,0.2461637407541275,291.1820678710937,291.1499938964844,265.7900085449219,264.4365539550781,281.978759765625,293.62127685546875,291.1822509765625,1.0,0.3463959693908691,0.8279625773429871,0.8279625773429871,1.0,1.0,-1.2046672105789185,0.5040515661239624,0.700615644454956,0.2600951492786407,0.0,0.0,0.4897021055221557,124.52867889404295,128.0,2.553687334060669,-11170.7197265625,354.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54217529296875,307.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.2421875,18000.0,0.0,0.0,0.2540695965290069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368626773357391,0.4368679523468017,-5.252089067653287e-06,0.0,0.0002578483254183,0.0,0.0,23.826465606689453,0.0,0.0,0.0,0.3489153683185577,4.0,0.0,1.0
390240,293.1559143066406,297.1499938964844,293.1499938964844,0.0422771051526069,-1265.6099853515625,304.1513977050781,0.4923263490200043,0.0848644003272056,0.0686035230755806,294.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.3894942104816437,0.050000000745058,0.0518941991031169,293.150146484375,297.1499938964844,293.1499938964844,0.3085505366325378,-4371.4287109375,304.1553039550781,0.8334019780158997,0.3943151831626892,0.2786886394023895,293.2012939453125,297.1499938964844,293.1499938964844,0.2768564224243164,-5432.8232421875,304.1566772460937,0.8112459778785706,0.3615566194057464,0.346318781375885,293.29852294921875,297.1499938964844,293.1499938964844,0.0065600420348346,-2331.62841796875,299.02447509765625,0.3894942104816437,0.050000000745058,0.2461637407541275,291.1820678710937,291.1499938964844,265.7900085449219,264.4365539550781,281.978759765625,293.62127685546875,291.1822509765625,1.0,0.3463959693908691,0.8279625773429871,0.8279625773429871,1.0,1.0,-1.2046672105789185,0.5040515661239624,0.700615644454956,0.2600951492786407,0.0,0.0,0.4897021055221557,124.52867889404295,128.0,2.553687334060669,-11170.7197265625,354.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54217529296875,307.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.2421875,18000.0,0.0,0.0,0.2540695965290069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368626773357391,0.4368679523468017,-5.252089067653287e-06,0.0,0.0002578483254183,0.0,0.0,23.826465606689453,0.0,0.0,0.0,0.3489153683185577,4.0,0.0,1.0
390300,293.1567077636719,297.1499938964844,293.1499938964844,0.0421053282916545,-1262.7978515625,304.1514587402344,0.4914799630641937,0.0846356526017189,0.0684554129838943,294.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.3890099227428436,0.050000000745058,0.0519182384014129,293.15631103515625,297.1499938964844,293.1499938964844,0.3074974715709686,-4359.37158203125,304.15625,0.8319886922836304,0.3931048810482025,0.2779183685779571,293.2015075683594,297.1499938964844,293.1499938964844,0.2762031555175781,-5422.68408203125,304.1566772460937,0.8100558519363403,0.3608650863170624,0.3456966578960418,293.29949951171875,297.1499938964844,293.1499938964844,0.0065331901423633,-2324.10498046875,298.99658203125,0.3890099227428436,0.050000000745058,0.2462777644395828,291.1829833984375,291.1499938964844,265.8083190917969,264.4537658691406,282.0035095214844,293.6335754394531,291.1831359863281,1.0,0.3468423783779144,0.8277887105941772,0.8277887105941772,1.0,1.0,-1.2029527425765991,0.5029022097587585,0.7000505328178406,0.2606763839721679,0.0,0.0,0.4874134361743927,125.13775634765624,128.0,2.550844192504883,-11125.9384765625,354.9024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562255859375,307.42791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.13671875,18000.0,0.0,0.0,0.2530637085437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333569407463074,0.4333621561527252,-5.23446396982763e-06,0.0,0.0002568274794612,0.0,0.0,23.51799964904785,0.0,0.0,0.0,0.3478050231933594,4.0,0.0,1.0
390360,293.1575012207031,297.1499938964844,293.1499938964844,0.0419241674244403,-1259.8321533203125,304.1515197753906,0.4904817044734955,0.0843897461891174,0.0682992488145828,294.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.38838592171669,0.050000000745058,0.0519491545855999,293.162841796875,297.1499938964844,293.1499938964844,0.3063084781169891,-4345.763671875,304.1572570800781,0.8302925229072571,0.3917406499385834,0.2770490050315857,293.2017517089844,297.1499938964844,293.1499938964844,0.2755474746227264,-5412.4970703125,304.1566467285156,0.808654248714447,0.3601645827293396,0.3450727760791778,293.3005065917969,297.1499938964844,293.1499938964844,0.0065070493146777,-2316.77392578125,298.9683532714844,0.38838592171669,0.050000000745058,0.2464244216680526,291.1839294433594,291.1499938964844,265.82666015625,264.47100830078125,282.0292053222656,293.6466369628906,291.1841125488281,1.0,0.3474411964416504,0.8276214003562927,0.8276214003562927,1.0,1.0,-1.2011533975601196,0.5016992688179016,0.699454128742218,0.2612801194190979,0.0,0.0,0.4850549697875976,125.92086029052734,131.0,2.6356685161590576,-11079.5078125,355.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58251953125,307.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.107421875,18000.0,0.0,0.0,0.2520159780979156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297737181186676,0.4297789335250854,-5.216640147409635e-06,0.0,0.0002557641710154,0.0,0.0,23.2058219909668,0.0,0.0,0.0,0.3466743528842926,4.0,0.0,1.0
390420,293.15924072265625,297.1499938964844,293.1499938964844,0.0415333472192287,-1253.4346923828125,304.15167236328125,0.4881218373775482,0.0838503167033195,0.0679624080657959,294.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.3868352770805359,0.050000000745058,0.0520269870758056,293.1771240234375,297.1499938964844,293.1499938964844,0.3034926950931549,-4313.5458984375,304.1595458984375,0.8261792063713074,0.3885246515274048,0.2749902606010437,293.2023010253906,297.1499938964844,293.1499938964844,0.2742257714271545,-5391.93408203125,304.1566467285156,0.8053396344184875,0.3587380349636078,0.3438164889812469,293.302734375,297.1499938964844,293.1499938964844,0.0064561576582491,-2302.46630859375,298.9110412597656,0.3868352770805359,0.050000000745058,0.2467936277389526,291.18603515625,291.1499938964844,265.86334228515625,264.5054626464844,282.0831604003906,293.6753845214844,291.1862487792969,1.0,0.3489764034748077,0.8272867798805237,0.8272867798805237,1.0,1.0,-1.197235941886902,0.4991181492805481,0.6981178522109985,0.2624915838241577,0.0,0.0,0.4801128804683685,127.88945770263672,119.0,2.8988661766052246,-10981.1142578125,357.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234130859375,307.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.26953125,18000.0,0.0,0.0,0.2497949451208114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422349065542221,0.4223542213439941,-5.180318566999631e-06,0.0,0.0002535101084504,0.0,0.0,22.56879997253418,0.0,0.0,0.0,0.3443451523780823,4.0,0.0,1.0
390480,293.15924072265625,297.1499938964844,293.1499938964844,0.0415333472192287,-1253.4346923828125,304.15167236328125,0.4881218373775482,0.0838503167033195,0.0679624080657959,294.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.3868352770805359,0.050000000745058,0.0520269870758056,293.1771240234375,297.1499938964844,293.1499938964844,0.3034926950931549,-4313.5458984375,304.1595458984375,0.8261792063713074,0.3885246515274048,0.2749902606010437,293.2023010253906,297.1499938964844,293.1499938964844,0.2742257714271545,-5391.93408203125,304.1566467285156,0.8053396344184875,0.3587380349636078,0.3438164889812469,293.302734375,297.1499938964844,293.1499938964844,0.0064561576582491,-2302.46630859375,298.9110412597656,0.3868352770805359,0.050000000745058,0.2467936277389526,291.18603515625,291.1499938964844,265.86334228515625,264.5054626464844,282.0831604003906,293.6753845214844,291.1862487792969,1.0,0.3489764034748077,0.8272867798805237,0.8272867798805237,1.0,1.0,-1.197235941886902,0.4991181492805481,0.6981178522109985,0.2624915838241577,0.0,0.0,0.4801128804683685,127.88945770263672,119.0,2.8988661766052246,-10981.1142578125,357.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6234130859375,307.4112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.26953125,18000.0,0.0,0.0,0.2497949451208114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422349065542221,0.4223542213439941,-5.180318566999631e-06,0.0,0.0002535101084504,0.0,0.0,22.56879997253418,0.0,0.0,0.0,0.3443451523780823,4.0,0.0,1.0
390540,293.16082763671875,297.1499938964844,293.1499938964844,0.0409420803189277,-1243.72705078125,304.152099609375,0.4886632263660431,0.0832908749580383,0.0674562379717826,294.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.3887554109096527,0.050000000745058,0.0519308373332023,293.1924133300781,297.1499938964844,293.1499938964844,0.2998771071434021,-4272.091796875,304.16241455078125,0.8264403343200684,0.3847357034683227,0.2723785936832428,293.20281982421875,297.1499938964844,293.1499938964844,0.2726759910583496,-5367.619140625,304.1570129394531,0.8070770502090454,0.3573068976402282,0.3423704206943512,293.3050231933594,297.1499938964844,293.1499938964844,0.0063791624270379,-2279.82568359375,298.8536071777344,0.3887554109096527,0.050000000745058,0.2463375478982925,291.1902160644531,291.1499938964844,265.8999938964844,264.5399169921875,282.1430969238281,293.7076416015625,291.1908874511719,1.0,0.3456576466560364,0.8269522190093994,0.8269522190093994,1.0,1.0,-1.19098961353302,0.4953966736793518,0.6955929398536682,0.2633548676967621,0.0,0.0,0.4745320677757263,125.42372131347656,122.0,6.543610095977783,-10864.4521484375,350.01397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661682128906,307.4016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.154296875,18000.0,0.0,0.0,0.2473895400762558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143577814102173,0.4143629074096679,-5.142667305335635e-06,0.0,0.0002510689373593,0.0,0.0,21.899715423583984,0.0,0.0,0.0,0.3418599367141723,4.0,0.0,1.0
390600,293.16082763671875,297.1499938964844,293.1499938964844,0.0409420803189277,-1243.72705078125,304.152099609375,0.4886632263660431,0.0832908749580383,0.0674562379717826,294.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.3887554109096527,0.050000000745058,0.0519308373332023,293.1924133300781,297.1499938964844,293.1499938964844,0.2998771071434021,-4272.091796875,304.16241455078125,0.8264403343200684,0.3847357034683227,0.2723785936832428,293.20281982421875,297.1499938964844,293.1499938964844,0.2726759910583496,-5367.619140625,304.1570129394531,0.8070770502090454,0.3573068976402282,0.3423704206943512,293.3050231933594,297.1499938964844,293.1499938964844,0.0063791624270379,-2279.82568359375,298.8536071777344,0.3887554109096527,0.050000000745058,0.2463375478982925,291.1902160644531,291.1499938964844,265.8999938964844,264.5399169921875,282.1430969238281,293.7076416015625,291.1908874511719,1.0,0.3456576466560364,0.8269522190093994,0.8269522190093994,1.0,1.0,-1.19098961353302,0.4953966736793518,0.6955929398536682,0.2633548676967621,0.0,0.0,0.4745320677757263,125.42372131347656,122.0,6.543610095977783,-10864.4521484375,350.01397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661682128906,307.4016418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.154296875,18000.0,0.0,0.0,0.2473895400762558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143577814102173,0.4143629074096679,-5.142667305335635e-06,0.0,0.0002510689373593,0.0,0.0,21.899715423583984,0.0,0.0,0.0,0.3418599367141723,4.0,0.0,1.0
390660,293.1623229980469,297.1499938964844,293.1499938964844,0.0404007546603679,-1234.8472900390625,304.1522827148437,0.4881432950496673,0.082717441022396,0.0669981613755226,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.3894529342651367,0.050000000745058,0.0518962815403938,293.2086486816406,297.1499938964844,293.1499938964844,0.2957943975925445,-4225.33447265625,304.1650695800781,0.8246456980705261,0.380377322435379,0.2694402933120727,293.2032775878906,297.1499938964844,293.1499938964844,0.2711783647537231,-5344.173828125,304.1571655273437,0.8070301413536072,0.3558791279792785,0.3409954607486725,293.3073425292969,297.1499938964844,293.1499938964844,0.0063105663284659,-2259.597900390625,298.79571533203125,0.3894529342651367,0.050000000745058,0.246173620223999,291.1951904296875,291.1499938964844,265.9366760253906,264.5743408203125,282.2048034667969,293.7437438964844,291.19537353515625,1.0,0.3445243835449219,0.8266570568084717,0.8266570568084717,1.0,1.0,-1.184927225112915,0.4918003976345062,0.6931268572807312,0.2641510367393493,0.0,0.0,0.4681138098239898,124.51732635498048,125.0,5.227641105651856,-10735.0234375,345.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7145690917969,307.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.736328125,18000.0,0.0,0.0,0.2447459697723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050687551498413,0.4050738513469696,-5.100455382489599e-06,0.0,0.0002483860589563,0.0,0.0,21.141775131225582,0.0,0.0,0.0,0.3390136063098907,4.0,0.0,1.0
390720,293.1623229980469,297.1499938964844,293.1499938964844,0.0404007546603679,-1234.8472900390625,304.1522827148437,0.4881432950496673,0.082717441022396,0.0669981613755226,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19488525390625,0.3894529342651367,0.050000000745058,0.0518962815403938,293.2086486816406,297.1499938964844,293.1499938964844,0.2957943975925445,-4225.33447265625,304.1650695800781,0.8246456980705261,0.380377322435379,0.2694402933120727,293.2032775878906,297.1499938964844,293.1499938964844,0.2711783647537231,-5344.173828125,304.1571655273437,0.8070301413536072,0.3558791279792785,0.3409954607486725,293.3073425292969,297.1499938964844,293.1499938964844,0.0063105663284659,-2259.597900390625,298.79571533203125,0.3894529342651367,0.050000000745058,0.246173620223999,291.1951904296875,291.1499938964844,265.9366760253906,264.5743408203125,282.2048034667969,293.7437438964844,291.19537353515625,1.0,0.3445243835449219,0.8266570568084717,0.8266570568084717,1.0,1.0,-1.184927225112915,0.4918003976345062,0.6931268572807312,0.2641510367393493,0.0,0.0,0.4681138098239898,124.51732635498048,125.0,5.227641105651856,-10735.0234375,345.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7145690917969,307.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18068.736328125,18000.0,0.0,0.0,0.2447459697723388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050687551498413,0.4050738513469696,-5.100455382489599e-06,0.0,0.0002483860589563,0.0,0.0,21.141775131225582,0.0,0.0,0.0,0.3390136063098907,4.0,0.0,1.0
390780,293.16387939453125,297.1499938964844,293.1499938964844,0.0398813709616661,-1226.3634033203125,304.15240478515625,0.4865105450153351,0.0820887982845306,0.06654654443264,294.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.3890015184879303,0.050000000745058,0.0519187003374099,293.2261047363281,297.1499938964844,293.1499938964844,0.291217178106308,-4172.90185546875,304.16766357421875,0.820784866809845,0.3753503859043121,0.2660799622535705,293.20379638671875,297.1499938964844,293.1499938964844,0.2697845101356506,-5322.43212890625,304.1571044921875,0.8052679896354675,0.3544258773326874,0.339656800031662,293.3096923828125,297.1499938964844,293.1499938964844,0.0062502450309693,-2242.04345703125,298.7355651855469,0.3890015184879303,0.050000000745058,0.2462799698114395,291.1970520019531,291.1499938964844,265.97332763671875,264.6087341308594,282.2684631347656,293.7852783203125,291.1972351074219,1.0,0.3445444405078888,0.8263619542121887,0.8263619542121887,1.0,1.0,-1.1788043975830078,0.4882392585277557,0.6905651092529297,0.2647505104541778,0.0,0.0,0.4617182910442352,125.04811096191406,113.0,3.364903926849365,-10604.6181640625,343.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669982910156,307.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.212890625,18000.0,0.0,0.0,0.241858035326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957999944686889,0.3958050608634949,-5.05770321979071e-06,0.0,0.0002454551577102,0.0,0.0,20.39789772033692,0.0,0.0,0.0,0.3361676931381225,4.0,0.0,1.0
390840,293.16387939453125,297.1499938964844,293.1499938964844,0.0398813709616661,-1226.3634033203125,304.15240478515625,0.4865105450153351,0.0820887982845306,0.06654654443264,294.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.3890015184879303,0.050000000745058,0.0519187003374099,293.2261047363281,297.1499938964844,293.1499938964844,0.291217178106308,-4172.90185546875,304.16766357421875,0.820784866809845,0.3753503859043121,0.2660799622535705,293.20379638671875,297.1499938964844,293.1499938964844,0.2697845101356506,-5322.43212890625,304.1571044921875,0.8052679896354675,0.3544258773326874,0.339656800031662,293.3096923828125,297.1499938964844,293.1499938964844,0.0062502450309693,-2242.04345703125,298.7355651855469,0.3890015184879303,0.050000000745058,0.2462799698114395,291.1970520019531,291.1499938964844,265.97332763671875,264.6087341308594,282.2684631347656,293.7852783203125,291.1972351074219,1.0,0.3445444405078888,0.8263619542121887,0.8263619542121887,1.0,1.0,-1.1788043975830078,0.4882392585277557,0.6905651092529297,0.2647505104541778,0.0,0.0,0.4617182910442352,125.04811096191406,113.0,3.364903926849365,-10604.6181640625,343.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669982910156,307.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.212890625,18000.0,0.0,0.0,0.241858035326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957999944686889,0.3958050608634949,-5.05770321979071e-06,0.0,0.0002454551577102,0.0,0.0,20.39789772033692,0.0,0.0,0.0,0.3361676931381225,4.0,0.0,1.0
390900,293.1646423339844,297.1499938964844,293.1499938964844,0.0395551212131977,-1221.0238037109375,304.1525573730469,0.4866710007190704,0.0817651227116584,0.0662620067596435,294.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19793701171875,0.3899342119693756,0.050000000745058,0.0518723018467426,293.2350158691406,297.1499938964844,293.1499938964844,0.2886581122875213,-4143.51611328125,304.1690979003906,0.8202983140945435,0.3726382255554199,0.264201283454895,293.2040405273437,297.1499938964844,293.1499938964844,0.2690221965312958,-5310.47802734375,304.1571960449219,0.8061004281044006,0.3536957502365112,0.3389226794242859,293.3108825683594,297.1499938964844,293.1499938964844,0.006212149746716,-2230.703857421875,298.705322265625,0.3899342119693756,0.050000000745058,0.2460598647594452,291.1982116699219,291.1499938964844,265.9916687011719,264.6258850097656,282.3020324707031,293.8077697753906,291.19854736328125,1.0,0.3427453637123108,0.8262143731117249,0.8262143731117249,1.0,1.0,-1.1749476194381714,0.4860959947109222,0.6888515949249268,0.2648568153381347,0.0,0.0,0.4583907127380371,123.84300994873048,113.0,3.913120746612549,-10534.6015625,339.6057434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7937927246094,307.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18068.583984375,18000.0,0.0,0.0,0.2403295636177063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911175429821014,0.3911225795745849,-5.03670116813737e-06,0.0,0.0002439039526507,0.0,0.0,20.029773712158203,0.0,0.0,0.0,0.3347387611865997,4.0,0.0,1.0
390960,293.1651916503906,297.1499938964844,293.1499938964844,0.0391979180276393,-1215.166259765625,304.1527404785156,0.4875524938106537,0.0814698711037635,0.0659544169902801,294.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19989013671875,0.3916176855564117,0.050000000745058,0.0517873279750347,293.2441711425781,297.1499938964844,293.1499938964844,0.2859270572662353,-4112.099609375,304.17059326171875,0.8208360075950623,0.3697629272937774,0.2622123062610626,293.2038879394531,297.1499938964844,293.1499938964844,0.2682198286056518,-5297.861328125,304.1573486328125,0.8081207871437073,0.3530379235744476,0.3381710350513458,293.3119812011719,297.1499938964844,293.1499938964844,0.0061687459237873,-2217.5693359375,298.6755065917969,0.3916176855564117,0.050000000745058,0.2456567883491516,291.20037841796875,291.1499938964844,266.010009765625,264.6430358886719,282.33380126953125,293.8266296386719,291.2008056640625,1.0,0.3401521444320678,0.8260896801948547,0.8260896801948547,1.0,1.0,-1.1706383228302002,0.4837563931941986,0.6868818998336792,0.264832079410553,0.0,0.0,0.4548198878765106,121.65397644042967,116.0,4.957638740539551,-10461.3603515625,333.3279113769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8212280273437,307.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.587890625,18000.0,0.0,0.0,0.2387398183345794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862552940845489,0.3862603008747101,-5.015579063183395e-06,0.0,0.0002422905672574,0.0,0.0,19.653779983520508,0.0,0.0,0.0,0.3332641720771789,4.0,0.0,1.0
391020,293.1651916503906,297.1499938964844,293.1499938964844,0.0387475192546844,-1207.842529296875,304.1525573730469,0.4876863360404968,0.0810812935233116,0.0655575990676879,294.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.3927685916423797,0.050000000745058,0.0517284832894802,293.26629638671875,297.1499938964844,293.1499938964844,0.2798220813274383,-4041.710693359375,304.1739196777344,0.8180729746818542,0.3629017174243927,0.2576552629470825,293.2004089355469,297.1499938964844,293.1499938964844,0.2672871649265289,-5283.6240234375,304.1564025878906,0.8092421889305115,0.3523692190647125,0.337284654378891,293.3135986328125,297.1499938964844,293.1499938964844,0.0060999351553618,-2197.146240234375,298.61529541015625,0.3927685916423797,0.050000000745058,0.2453776597976684,291.2007141113281,291.1499938964844,266.0466613769531,264.67724609375,282.3868408203125,293.8527526855469,291.2002258300781,1.0,0.3382613062858581,0.8258403539657593,0.8258403539657593,1.0,1.0,-1.1631380319595337,0.4797228574752807,0.6834151744842529,0.264672189950943,0.0,0.0,0.4479297995567322,120.09609985351562,119.0,-1.0137271881103516,-10319.8828125,326.95294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8769836425781,307.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18069.609375,18000.0,0.0,0.0,0.2353849560022354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763790428638458,0.3763840198516845,-4.972529950464377e-06,0.0,0.0002388858119957,0.0,0.0,18.901397705078125,0.0,0.0,0.0,0.3302968144416809,4.0,0.0,1.0
391080,293.1651916503906,297.1499938964844,293.1499938964844,0.0387475192546844,-1207.842529296875,304.1525573730469,0.4876863360404968,0.0810812935233116,0.0655575990676879,294.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.3927685916423797,0.050000000745058,0.0517284832894802,293.26629638671875,297.1499938964844,293.1499938964844,0.2798220813274383,-4041.710693359375,304.1739196777344,0.8180729746818542,0.3629017174243927,0.2576552629470825,293.2004089355469,297.1499938964844,293.1499938964844,0.2672871649265289,-5283.6240234375,304.1564025878906,0.8092421889305115,0.3523692190647125,0.337284654378891,293.3135986328125,297.1499938964844,293.1499938964844,0.0060999351553618,-2197.146240234375,298.61529541015625,0.3927685916423797,0.050000000745058,0.2453776597976684,291.2007141113281,291.1499938964844,266.0466613769531,264.67724609375,282.3868408203125,293.8527526855469,291.2002258300781,1.0,0.3382613062858581,0.8258403539657593,0.8258403539657593,1.0,1.0,-1.1631380319595337,0.4797228574752807,0.6834151744842529,0.264672189950943,0.0,0.0,0.4479297995567322,120.09609985351562,119.0,-1.0137271881103516,-10319.8828125,326.95294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8769836425781,307.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18069.609375,18000.0,0.0,0.0,0.2353849560022354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763790428638458,0.3763840198516845,-4.972529950464377e-06,0.0,0.0002388858119957,0.0,0.0,18.901397705078125,0.0,0.0,0.0,0.3302968144416809,4.0,0.0,1.0
391140,293.1640930175781,297.1499938964844,293.1499938964844,0.0385825969278812,-1205.244140625,304.1519775390625,0.4871722161769867,0.0809184461832046,0.065397672355175,294.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.3926889598369598,0.050000000745058,0.0517326109111309,293.2909240722656,297.1499938964844,293.1499938964844,0.2727881073951721,-3960.294921875,304.1776733398437,0.8124923706054688,0.3549636602401733,0.2523076236248016,293.1943664550781,297.1499938964844,293.1499938964844,0.2671327590942383,-5281.9267578125,304.1545104980469,0.8089776635169983,0.3523179888725281,0.3371124565601349,293.3141784667969,297.1499938964844,293.1499938964844,0.0060438415966928,-2180.86962890625,298.55523681640625,0.3926889598369598,0.050000000745058,0.2453972250223159,291.1964111328125,291.1499938964844,266.0833435058594,264.7113952636719,282.43585205078125,293.8790588378906,291.1959533691406,1.0,0.3377600610256195,0.8255910277366638,0.8255910277366638,1.0,1.0,-1.1563150882720947,0.476150244474411,0.6801648736000061,0.2642515301704407,0.0,0.0,0.4420383870601654,120.13199615478516,122.0,-4.509059906005859,-10195.125,324.0663452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263610839844,307.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.107421875,18000.0,0.0,0.0,0.2318802326917648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367963969707489,0.367968887090683,-4.9347104322805535e-06,0.0,0.000235328960116,0.0,0.0,18.268930435180664,0.0,0.0,0.0,0.3277716040611267,4.0,0.0,1.0
391200,293.1640930175781,297.1499938964844,293.1499938964844,0.0385825969278812,-1205.244140625,304.1519775390625,0.4871722161769867,0.0809184461832046,0.065397672355175,294.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.3926889598369598,0.050000000745058,0.0517326109111309,293.2909240722656,297.1499938964844,293.1499938964844,0.2727881073951721,-3960.294921875,304.1776733398437,0.8124923706054688,0.3549636602401733,0.2523076236248016,293.1943664550781,297.1499938964844,293.1499938964844,0.2671327590942383,-5281.9267578125,304.1545104980469,0.8089776635169983,0.3523179888725281,0.3371124565601349,293.3141784667969,297.1499938964844,293.1499938964844,0.0060438415966928,-2180.86962890625,298.55523681640625,0.3926889598369598,0.050000000745058,0.2453972250223159,291.1964111328125,291.1499938964844,266.0833435058594,264.7113952636719,282.43585205078125,293.8790588378906,291.1959533691406,1.0,0.3377600610256195,0.8255910277366638,0.8255910277366638,1.0,1.0,-1.1563150882720947,0.476150244474411,0.6801648736000061,0.2642515301704407,0.0,0.0,0.4420383870601654,120.13199615478516,122.0,-4.509059906005859,-10195.125,324.0663452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9263610839844,307.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.107421875,18000.0,0.0,0.0,0.2318802326917648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367963969707489,0.367968887090683,-4.9347104322805535e-06,0.0,0.000235328960116,0.0,0.0,18.268930435180664,0.0,0.0,0.0,0.3277716040611267,4.0,0.0,1.0
391260,293.1612548828125,297.1499938964844,293.1499938964844,0.038658857345581,-1206.589599609375,304.15118408203125,0.4864610731601715,0.0811279416084289,0.0654552206397056,294.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.391859769821167,0.050000000745058,0.0517750941216945,293.31591796875,297.1499938964844,293.1499938964844,0.2650653421878814,-3870.526123046875,304.1813049316406,0.804844856262207,0.3463255167007446,0.2464450448751449,293.18804931640625,297.1499938964844,293.1499938964844,0.2673581540584564,-5286.14794921875,304.15264892578125,0.8078283667564392,0.3524804711341858,0.3373278081417084,293.3138732910156,297.1499938964844,293.1499938964844,0.0059953657910227,-2166.826416015625,298.4976501464844,0.391859769821167,0.050000000745058,0.2455987632274627,291.1925048828125,291.1499938964844,266.1199951171875,264.7453918457031,282.4840087890625,293.9103088378906,291.19207763671875,1.0,0.3382158875465393,0.8253749012947083,0.8253749012947083,1.0,1.0,-1.149910807609558,0.4729132950305938,0.6769975423812866,0.2635407745838165,0.0,0.0,0.4366291463375091,121.13555908203124,125.0,-5.361605167388916,-10077.419921875,323.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9623107910156,307.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9140625,18000.0,0.0,0.0,0.2283378988504409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604700267314911,0.360474944114685,-4.902321961708367e-06,0.0,0.0002317339385626,0.0,0.0,17.71955680847168,0.0,0.0,0.0,0.3255643248558044,4.0,0.0,1.0
391320,293.1612548828125,297.1499938964844,293.1499938964844,0.038658857345581,-1206.589599609375,304.15118408203125,0.4864610731601715,0.0811279416084289,0.0654552206397056,294.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.391859769821167,0.050000000745058,0.0517750941216945,293.31591796875,297.1499938964844,293.1499938964844,0.2650653421878814,-3870.526123046875,304.1813049316406,0.804844856262207,0.3463255167007446,0.2464450448751449,293.18804931640625,297.1499938964844,293.1499938964844,0.2673581540584564,-5286.14794921875,304.15264892578125,0.8078283667564392,0.3524804711341858,0.3373278081417084,293.3138732910156,297.1499938964844,293.1499938964844,0.0059953657910227,-2166.826416015625,298.4976501464844,0.391859769821167,0.050000000745058,0.2455987632274627,291.1925048828125,291.1499938964844,266.1199951171875,264.7453918457031,282.4840087890625,293.9103088378906,291.19207763671875,1.0,0.3382158875465393,0.8253749012947083,0.8253749012947083,1.0,1.0,-1.149910807609558,0.4729132950305938,0.6769975423812866,0.2635407745838165,0.0,0.0,0.4366291463375091,121.13555908203124,125.0,-5.361605167388916,-10077.419921875,323.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9623107910156,307.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9140625,18000.0,0.0,0.0,0.2283378988504409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604700267314911,0.360474944114685,-4.902321961708367e-06,0.0,0.0002317339385626,0.0,0.0,17.71955680847168,0.0,0.0,0.0,0.3255643248558044,4.0,0.0,1.0
391380,293.1522827148437,297.1499938964844,293.1499938964844,0.0397820919752121,-1225.09619140625,304.1488952636719,0.4877520203590393,0.0826548561453819,0.0664485692977905,294.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.390520691871643,0.050000000745058,0.0518430210649967,293.3397216796875,297.1499938964844,293.1499938964844,0.2569195330142975,-3775.43212890625,304.1844177246094,0.7957371473312378,0.3372896313667297,0.2402499914169311,293.1861572265625,297.1499938964844,293.1499938964844,0.2671564817428589,-5283.224609375,304.15216064453125,0.8054794073104858,0.3519057333469391,0.3370370864868164,293.312744140625,297.1499938964844,293.1499938964844,0.0059527992270886,-2154.57861328125,298.4421081542969,0.390520691871643,0.050000000745058,0.2459209561347961,291.1881103515625,291.1499938964844,266.1566772460937,264.7792358398437,282.5295104980469,293.9432983398437,291.1875915527344,1.0,0.339322417974472,0.8251587152481079,0.8251587152481079,1.0,1.0,-1.1439968347549438,0.4700344204902649,0.6739623546600342,0.2625782489776611,0.0,0.0,0.4318375289440155,122.78131103515624,128.0,-6.195168495178223,-9966.966796875,323.9297180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9821472167969,307.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.857421875,18000.0,0.0,0.0,0.2248447388410568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538631200790405,0.3538680076599121,-4.874227670370601e-06,0.0,0.0002281888300785,0.0,0.0,17.244001388549805,0.0,0.0,0.0,0.3236457705497741,4.0,0.0,1.0
391440,293.1522827148437,297.1499938964844,293.1499938964844,0.0397820919752121,-1225.09619140625,304.1488952636719,0.4877520203590393,0.0826548561453819,0.0664485692977905,294.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885986328125,0.390520691871643,0.050000000745058,0.0518430210649967,293.3397216796875,297.1499938964844,293.1499938964844,0.2569195330142975,-3775.43212890625,304.1844177246094,0.7957371473312378,0.3372896313667297,0.2402499914169311,293.1861572265625,297.1499938964844,293.1499938964844,0.2671564817428589,-5283.224609375,304.15216064453125,0.8054794073104858,0.3519057333469391,0.3370370864868164,293.312744140625,297.1499938964844,293.1499938964844,0.0059527992270886,-2154.57861328125,298.4421081542969,0.390520691871643,0.050000000745058,0.2459209561347961,291.1881103515625,291.1499938964844,266.1566772460937,264.7792358398437,282.5295104980469,293.9432983398437,291.1875915527344,1.0,0.339322417974472,0.8251587152481079,0.8251587152481079,1.0,1.0,-1.1439968347549438,0.4700344204902649,0.6739623546600342,0.2625782489776611,0.0,0.0,0.4318375289440155,122.78131103515624,128.0,-6.195168495178223,-9966.966796875,323.9297180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9821472167969,307.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18044.857421875,18000.0,0.0,0.0,0.2248447388410568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538631200790405,0.3538680076599121,-4.874227670370601e-06,0.0,0.0002281888300785,0.0,0.0,17.244001388549805,0.0,0.0,0.0,0.3236457705497741,4.0,0.0,1.0
