time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1478881835937,297.1499938964844,293.1499938964844,0.0405711382627487,-1238.0513916015625,304.14764404296875,0.488780528306961,0.083487868309021,0.0671426951885223,294.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.3897181451320648,0.050000000745058,0.0518832765519619,293.3468322753906,297.1499938964844,293.1499938964844,0.2530947923660278,-3730.778076171875,304.1850891113281,0.7911896109580994,0.3334806263446808,0.2373457998037338,293.1860656738281,297.1499938964844,293.1499938964844,0.2668933272361755,-5279.11962890625,304.1522216796875,0.8039557337760925,0.3514688014984131,0.336699515581131,293.3119812011719,297.1499938964844,293.1499938964844,0.0059330631047487,-2148.955322265625,298.4148254394531,0.3897181451320648,0.050000000745058,0.2461119294166565,291.1854248046875,291.1499938964844,266.17498779296875,264.7961120605469,282.54541015625,293.9509582519531,291.18463134765625,1.0,0.3400549590587616,0.8250506520271301,0.8250506520271301,1.0,1.0,-1.1413630247116089,0.4687925577163696,0.6725704669952393,0.26203653216362,0.0,0.0,0.4297425746917724,123.76490783691406,128.0,-7.917003631591797,-9917.5673828125,324.7039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9853210449219,307.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.044921875,18000.0,0.0,0.0,0.2231446206569671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350939393043518,0.3509442508220672,-4.861823981627822e-06,0.0,0.0002264634240418,0.0,0.0,17.035797119140625,0.0,0.0,0.0,0.3228034973144531,4.0,0.0,1.0
391560,293.1449890136719,297.1499938964844,293.1499938964844,0.0412536114454269,-1249.268798828125,304.1468505859375,0.4894672632217407,0.0840871483087539,0.067728154361248,294.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.3888593912124634,0.050000000745058,0.0519259385764598,293.3497009277344,297.1499938964844,293.1499938964844,0.2500187456607818,-3695.11669921875,304.1842956542969,0.787213146686554,0.3304241299629211,0.2350007444620132,293.18609619140625,297.1499938964844,293.1499938964844,0.2666395306587219,-5275.21142578125,304.1522827148437,0.8023341298103333,0.3510039448738098,0.3363169431686401,293.3111877441406,297.1499938964844,293.1499938964844,0.0059143970720469,-2143.82470703125,298.3868713378906,0.3888593912124634,0.050000000745058,0.2463143020868301,291.1806030273437,291.1499938964844,266.1933288574219,264.8129577636719,282.5543212890625,293.9490966796875,291.17926025390625,1.0,0.3408891260623932,0.8249416351318359,0.8249416351318359,1.0,1.0,-1.139209508895874,0.467806875705719,0.6714026927947998,0.2615064978599548,0.0,0.0,0.42817223072052,124.81378173828124,131.0,-12.164388656616213,-9875.7822265625,325.80670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98309326171875,307.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.923828125,18000.0,0.0,0.0,0.2214976549148559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484750092029571,0.3484798371791839,-4.85079863210558e-06,0.0,0.0002247919619549,0.0,0.0,16.85952377319336,0.0,0.0,0.0,0.3220922946929931,4.0,0.0,1.0
391620,293.14288330078125,297.1499938964844,293.1499938964844,0.0420658625662326,-1262.6611328125,304.1465759277344,0.4893600940704345,0.0846510156989097,0.0683859959244728,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.386990338563919,0.050000000745058,0.0520194247364997,293.3495178222656,297.1499938964844,293.1499938964844,0.2452647387981414,-3640.38232421875,304.1807556152344,0.7802639603614807,0.3253932893276214,0.2313505560159683,293.18621826171875,297.1499938964844,293.1499938964844,0.2661733031272888,-5268.115234375,304.1523132324219,0.7988675832748413,0.3500617146492004,0.3355262279510498,293.3096008300781,297.1499938964844,293.1499938964844,0.0058795274235308,-2134.50927734375,298.3296203613281,0.386990338563919,0.050000000745058,0.2467577457427978,291.16754150390625,291.1499938964844,266.2300109863281,264.8464660644531,282.56463623046875,293.936279296875,291.1662902832031,1.0,0.3427932858467102,0.8247236013412476,0.8247236013412476,1.0,1.0,-1.1354522705078125,0.4661512970924377,0.6693010330200195,0.2603988647460937,0.0,0.0,0.4267234206199646,127.12173461914062,134.0,-15.841915130615234,-9817.076171875,328.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9579162597656,307.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.218458354473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457805216312408,0.34578537940979,-4.836250809603371e-06,0.0,0.0002217074506916,0.0,0.0,16.66006851196289,0.0,0.0,0.0,0.3212746679782867,4.0,0.0,1.0
391680,293.14288330078125,297.1499938964844,293.1499938964844,0.0420658625662326,-1262.6611328125,304.1465759277344,0.4893600940704345,0.0846510156989097,0.0683859959244728,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.386990338563919,0.050000000745058,0.0520194247364997,293.3495178222656,297.1499938964844,293.1499938964844,0.2452647387981414,-3640.38232421875,304.1807556152344,0.7802639603614807,0.3253932893276214,0.2313505560159683,293.18621826171875,297.1499938964844,293.1499938964844,0.2661733031272888,-5268.115234375,304.1523132324219,0.7988675832748413,0.3500617146492004,0.3355262279510498,293.3096008300781,297.1499938964844,293.1499938964844,0.0058795274235308,-2134.50927734375,298.3296203613281,0.386990338563919,0.050000000745058,0.2467577457427978,291.16754150390625,291.1499938964844,266.2300109863281,264.8464660644531,282.56463623046875,293.936279296875,291.1662902832031,1.0,0.3427932858467102,0.8247236013412476,0.8247236013412476,1.0,1.0,-1.1354522705078125,0.4661512970924377,0.6693010330200195,0.2603988647460937,0.0,0.0,0.4267234206199646,127.12173461914062,134.0,-15.841915130615234,-9817.076171875,328.6397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9579162597656,307.17218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80078125,18000.0,0.0,0.0,0.218458354473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457805216312408,0.34578537940979,-4.836250809603371e-06,0.0,0.0002217074506916,0.0,0.0,16.66006851196289,0.0,0.0,0.0,0.3212746679782867,4.0,0.0,1.0
391740,293.1432800292969,297.1499938964844,293.1499938964844,0.0423821173608303,-1267.8782958984375,304.147216796875,0.4880092740058899,0.0847547650337219,0.068617083132267,294.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.3849814236164093,0.050000000745058,0.0521223321557045,293.3466491699219,297.1499938964844,293.1499938964844,0.2411739230155944,-3593.11572265625,304.1773681640625,0.7737772464752197,0.3209169805049896,0.2282469868659973,293.18634033203125,297.1499938964844,293.1499938964844,0.2656222283840179,-5259.57666015625,304.1524658203125,0.7952002286911011,0.3491218388080597,0.3347443342208862,293.30828857421875,297.1499938964844,293.1499938964844,0.0058445776812732,-2124.81494140625,298.2738037109375,0.3849814236164093,0.050000000745058,0.2472458928823471,291.1582946777344,291.1499938964844,266.26666259765625,264.8798217773437,282.5731201171875,293.9225769042969,291.1575012207031,1.0,0.344915896654129,0.8245055675506592,0.8245055675506592,1.0,1.0,-1.131824254989624,0.4646017849445343,0.6672224402427673,0.2591948509216308,0.0,0.0,0.4262835383415222,129.6671142578125,137.0,-12.644099235534668,-9771.90625,331.9626159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9027099609375,307.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.048828125,18000.0,0.0,0.0,0.2158825546503067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448675572872162,0.344872385263443,-4.830299985769671e-06,0.0,0.0002190933446399,0.0,0.0,16.58957862854004,0.0,0.0,0.0,0.3209761381149292,4.0,0.0,1.0
391800,293.1432800292969,297.1499938964844,293.1499938964844,0.0423821173608303,-1267.8782958984375,304.147216796875,0.4880092740058899,0.0847547650337219,0.068617083132267,294.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.3849814236164093,0.050000000745058,0.0521223321557045,293.3466491699219,297.1499938964844,293.1499938964844,0.2411739230155944,-3593.11572265625,304.1773681640625,0.7737772464752197,0.3209169805049896,0.2282469868659973,293.18634033203125,297.1499938964844,293.1499938964844,0.2656222283840179,-5259.57666015625,304.1524658203125,0.7952002286911011,0.3491218388080597,0.3347443342208862,293.30828857421875,297.1499938964844,293.1499938964844,0.0058445776812732,-2124.81494140625,298.2738037109375,0.3849814236164093,0.050000000745058,0.2472458928823471,291.1582946777344,291.1499938964844,266.26666259765625,264.8798217773437,282.5731201171875,293.9225769042969,291.1575012207031,1.0,0.344915896654129,0.8245055675506592,0.8245055675506592,1.0,1.0,-1.131824254989624,0.4646017849445343,0.6672224402427673,0.2591948509216308,0.0,0.0,0.4262835383415222,129.6671142578125,137.0,-12.644099235534668,-9771.90625,331.9626159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9027099609375,307.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.048828125,18000.0,0.0,0.0,0.2158825546503067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448675572872162,0.344872385263443,-4.830299985769671e-06,0.0,0.0002190933446399,0.0,0.0,16.58957862854004,0.0,0.0,0.0,0.3209761381149292,4.0,0.0,1.0
391860,293.1446533203125,297.1499938964844,293.1499938964844,0.0424650497734546,-1269.24658203125,304.14801025390625,0.4860752820968628,0.0846453756093978,0.0686561912298202,294.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.382897138595581,0.050000000745058,0.0522318817675113,293.34326171875,297.1499938964844,293.1499938964844,0.237290546298027,-3547.874267578125,304.1747436523437,0.7674408555030823,0.3166218400001526,0.2253174036741256,293.1864624023437,297.1499938964844,293.1499938964844,0.2649975121021271,-5249.80419921875,304.1526794433594,0.7914282083511353,0.3481776714324951,0.3339670896530151,293.3073425292969,297.1499938964844,293.1499938964844,0.0058089764788746,-2114.618896484375,298.21893310546875,0.382897138595581,0.050000000745058,0.2477655559778213,291.1523742675781,291.1499938964844,266.3033447265625,264.9129333496094,282.58258056640625,293.9113464355469,291.1518859863281,1.0,0.3471758365631103,0.824266254901886,0.824266254901886,1.0,1.0,-1.1281852722167969,0.463067352771759,0.6651178598403931,0.2579307556152344,0.0,0.0,0.426396906375885,132.37936401367188,125.0,-8.543134689331055,-9729.3857421875,335.57452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231506347656,307.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.2138224244117736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448041677474975,0.3448089957237243,-4.828752025787253e-06,0.0,0.0002170025836676,0.0,0.0,16.58114242553711,0.0,0.0,0.0,0.3209361433982849,4.0,0.0,1.0
391920,293.1446533203125,297.1499938964844,293.1499938964844,0.0424650497734546,-1269.24658203125,304.14801025390625,0.4860752820968628,0.0846453756093978,0.0686561912298202,294.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.382897138595581,0.050000000745058,0.0522318817675113,293.34326171875,297.1499938964844,293.1499938964844,0.237290546298027,-3547.874267578125,304.1747436523437,0.7674408555030823,0.3166218400001526,0.2253174036741256,293.1864624023437,297.1499938964844,293.1499938964844,0.2649975121021271,-5249.80419921875,304.1526794433594,0.7914282083511353,0.3481776714324951,0.3339670896530151,293.3073425292969,297.1499938964844,293.1499938964844,0.0058089764788746,-2114.618896484375,298.21893310546875,0.382897138595581,0.050000000745058,0.2477655559778213,291.1523742675781,291.1499938964844,266.3033447265625,264.9129333496094,282.58258056640625,293.9113464355469,291.1518859863281,1.0,0.3471758365631103,0.824266254901886,0.824266254901886,1.0,1.0,-1.1281852722167969,0.463067352771759,0.6651178598403931,0.2579307556152344,0.0,0.0,0.426396906375885,132.37936401367188,125.0,-8.543134689331055,-9729.3857421875,335.57452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8231506347656,307.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.2138224244117736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448041677474975,0.3448089957237243,-4.828752025787253e-06,0.0,0.0002170025836676,0.0,0.0,16.58114242553711,0.0,0.0,0.0,0.3209361433982849,4.0,0.0,1.0
391980,293.1463317871094,297.1499938964844,293.1499938964844,0.0422469154000282,-1265.6361083984375,304.1490173339844,0.4869544506072998,0.0844390988349914,0.0684497654438018,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.3843394219875335,0.050000000745058,0.0521558299660682,293.3397521972656,297.1499938964844,293.1499938964844,0.2332862168550491,-3500.70166015625,304.1731872558594,0.7660656571388245,0.3124374747276306,0.2223294973373413,293.1864624023437,297.1499938964844,293.1499938964844,0.2640955746173858,-5235.46435546875,304.1532897949219,0.7928187847137451,0.347252756357193,0.3330116868019104,293.306640625,297.1499938964844,293.1499938964844,0.0057490118779242,-2096.05419921875,298.1657409667969,0.3843394219875335,0.050000000745058,0.2474047988653183,291.1510009765625,291.1499938964844,266.3399963378906,264.94580078125,282.5965270996094,293.90283203125,291.1512756347656,1.0,0.3443624377250671,0.824026882648468,0.824026882648468,1.0,1.0,-1.122637152671814,0.4606216549873352,0.6620154976844788,0.2563390731811523,0.0,0.0,0.4264361262321472,130.36830139160156,113.0,-1.3197451829910278,-9677.072265625,329.2866516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72900390625,307.02325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.2122568488121032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450026214122772,0.345007449388504,-4.829341378354002e-06,0.0,0.0002154137182515,0.0,0.0,16.5942440032959,0.0,0.0,0.0,0.3209825754165649,4.0,0.0,1.0
392040,293.1463317871094,297.1499938964844,293.1499938964844,0.0422469154000282,-1265.6361083984375,304.1490173339844,0.4869544506072998,0.0844390988349914,0.0684497654438018,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.3843394219875335,0.050000000745058,0.0521558299660682,293.3397521972656,297.1499938964844,293.1499938964844,0.2332862168550491,-3500.70166015625,304.1731872558594,0.7660656571388245,0.3124374747276306,0.2223294973373413,293.1864624023437,297.1499938964844,293.1499938964844,0.2640955746173858,-5235.46435546875,304.1532897949219,0.7928187847137451,0.347252756357193,0.3330116868019104,293.306640625,297.1499938964844,293.1499938964844,0.0057490118779242,-2096.05419921875,298.1657409667969,0.3843394219875335,0.050000000745058,0.2474047988653183,291.1510009765625,291.1499938964844,266.3399963378906,264.94580078125,282.5965270996094,293.90283203125,291.1512756347656,1.0,0.3443624377250671,0.824026882648468,0.824026882648468,1.0,1.0,-1.122637152671814,0.4606216549873352,0.6620154976844788,0.2563390731811523,0.0,0.0,0.4264361262321472,130.36830139160156,113.0,-1.3197451829910278,-9677.072265625,329.2866516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72900390625,307.02325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.2122568488121032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450026214122772,0.345007449388504,-4.829341378354002e-06,0.0,0.0002154137182515,0.0,0.0,16.5942440032959,0.0,0.0,0.0,0.3209825754165649,4.0,0.0,1.0
392100,293.1471862792969,297.1499938964844,293.1499938964844,0.0420610345900058,-1262.5560302734375,304.1495361328125,0.4882705807685852,0.08432038128376,0.0682888627052307,294.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.3861206173896789,0.050000000745058,0.0520637743175029,293.3379211425781,297.1499938964844,293.1499938964844,0.2312457412481308,-3476.501220703125,304.1726989746094,0.7668467164039612,0.3103923499584198,0.2208279520273208,293.1863708496094,297.1499938964844,293.1499938964844,0.2635581791400909,-5226.880859375,304.1536865234375,0.7950760722160339,0.3468101918697357,0.3324967324733734,293.30633544921875,297.1499938964844,293.1499938964844,0.0057120467536151,-2084.283447265625,298.1401672363281,0.3861206173896789,0.050000000745058,0.2469681203365326,291.1525573730469,291.1499938964844,266.3583374023437,264.962158203125,282.604736328125,293.8991394042969,291.1529235839844,1.0,0.3417166769504547,0.823907196521759,0.823907196521759,1.0,1.0,-1.119355082511902,0.4591572880744934,0.6601977944374084,0.2554554641246795,0.0,0.0,0.4261127412319183,127.98847198486328,113.0,1.7181440591812134,-9644.2841796875,323.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68084716796875,306.9933776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.400390625,18000.0,0.0,0.0,0.2116290777921676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447620272636413,0.3447668552398681,-4.829068984690821e-06,0.0,0.0002147766208508,0.0,0.0,16.579742431640625,0.0,0.0,0.0,0.320923388004303,4.0,0.0,1.0
392160,293.14801025390625,297.1499938964844,293.1499938964844,0.0418417155742645,-1258.931396484375,304.1500244140625,0.4900342226028442,0.0841932222247123,0.0681000128388404,294.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.3884533047676086,0.050000000745058,0.0519462488591671,293.3360290527344,297.1499938964844,293.1499938964844,0.2292131334543228,-3452.323974609375,304.1722717285156,0.7683960199356079,0.3083843886852264,0.2193305045366287,293.1861877441406,297.1499938964844,293.1499938964844,0.2630012035369873,-5217.99365234375,304.1540222167969,0.7981520295143127,0.3463836908340454,0.3319698870182037,293.3060302734375,297.1499938964844,293.1499938964844,0.0056720185093581,-2071.448974609375,298.1147155761719,0.3884533047676086,0.050000000745058,0.2464106380939483,291.1544189453125,291.1499938964844,266.3766784667969,264.9784240722656,282.6134338378906,293.8956604003906,291.1548156738281,1.0,0.3384228944778442,0.823799729347229,0.823799729347229,1.0,1.0,-1.1158485412597656,0.457585722208023,0.6582627892494202,0.254539281129837,0.0,0.0,0.4256332218647003,124.96112823486328,116.0,3.556884288787842,-9608.138671875,316.06695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6342468261719,306.962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.2110810279846191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442776203155517,0.3442824482917785,-4.827889824809972e-06,0.0,0.0002142204029951,0.0,0.0,16.548593521118164,0.0,0.0,0.0,0.3207989931106567,4.0,0.0,1.0
392220,293.1494140625,297.1499938964844,293.1499938964844,0.0415548346936702,-1254.2069091796875,304.1505126953125,0.4912306070327759,0.0839502215385437,0.06785299628973,294.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.3903366923332214,0.050000000745058,0.0518525317311286,293.3328552246094,297.1499938964844,293.1499938964844,0.2261482030153274,-3415.83154296875,304.17138671875,0.7684164047241211,0.3052499890327453,0.2170612663030624,293.1858215332031,297.1499938964844,293.1499938964844,0.2622375190258026,-5205.90576171875,304.1542053222656,0.8004288077354431,0.3457241058349609,0.3312490880489349,293.3056640625,297.1499938964844,293.1499938964844,0.0056197689846158,-2054.782470703125,298.0735778808594,0.3903366923332214,0.050000000745058,0.2459660768508911,291.1566772460937,291.1499938964844,266.406005859375,265.0043334960937,282.6258239746094,293.8896789550781,291.1567077636719,1.0,0.3359532356262207,0.8236277103424072,0.8236277103424072,1.0,1.0,-1.1112637519836426,0.4555525481700897,0.6557112336158752,0.2532776594161987,0.0,0.0,0.42472043633461,122.51947021484376,116.0,2.7935492992401123,-9552.7275390625,309.5078430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5652770996094,306.9114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.73828125,18000.0,0.0,0.0,0.2103333473205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343182623386383,0.3431874513626098,-4.824442385142902e-06,0.0,0.0002134616079274,0.0,0.0,16.47585105895996,0.0,0.0,0.0,0.320508062839508,4.0,0.0,1.0
392280,293.1498107910156,297.1499938964844,293.1499938964844,0.0414854846894741,-1253.071533203125,304.1506042480469,0.4913384318351745,0.0838776528835296,0.0677913650870323,294.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.390604704618454,0.050000000745058,0.0518390499055385,293.3320617675781,297.1499938964844,293.1499938964844,0.2254133224487304,-3407.0751953125,304.1711730957031,0.7681541442871094,0.3044757843017578,0.2165095508098602,293.18572998046875,297.1499938964844,293.1499938964844,0.2620679438114166,-5203.24072265625,304.1542358398437,0.8007081151008606,0.3455595076084137,0.331080824136734,293.3055725097656,297.1499938964844,293.1499938964844,0.0056080357171595,-2051.075927734375,298.06304931640625,0.390604704618454,0.050000000745058,0.2459021359682083,291.1567687988281,291.1499938964844,266.413330078125,265.01080322265625,282.62890625,293.8883361816406,291.15673828125,1.0,0.3355381190776825,0.8235847353935242,0.8235847353935242,1.0,1.0,-1.1102195978164673,0.4550896286964416,0.6551299095153809,0.2529894411563873,0.0,0.0,0.424528956413269,122.16251373291016,119.0,2.1784088611602783,-9539.650390625,308.3965148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5492248535156,306.8992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8359375,18000.0,0.0,0.0,0.2101680636405944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429094552993774,0.3429142534732818,-4.823419658350758e-06,0.0,0.0002132938680006,0.0,0.0,16.45722198486328,0.0,0.0,0.0,0.3204337358474731,4.0,0.0,1.0
392340,293.1519470214844,297.1499938964844,293.1499938964844,0.0411152280867099,-1247.018310546875,304.1510314941406,0.4910506904125213,0.0834485441446304,0.0674621388316154,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.3911654353141784,0.050000000745058,0.0518107414245605,293.3282165527344,297.1499938964844,293.1499938964844,0.2218333631753921,-3364.311279296875,304.1700744628906,0.7657655477523804,0.3006422817707062,0.2138109058141708,293.18536376953125,297.1499938964844,293.1499938964844,0.2612555921077728,-5190.4912109375,304.1541748046875,0.8009215593338013,0.3447265326976776,0.330272763967514,293.30535888671875,297.1499938964844,293.1499938964844,0.0055541829206049,-2034.088134765625,298.00982666015625,0.3911654353141784,0.050000000745058,0.2457678467035293,291.1568298339844,291.1499938964844,266.45001220703125,265.0428466796875,282.64532470703125,293.8834228515625,291.1568908691406,1.0,0.3344383537769317,0.8233697414398193,0.8233697414398193,1.0,1.0,-1.105350136756897,0.4529204964637756,0.6524296402931213,0.2516734004020691,0.0,0.0,0.4236192405223846,121.3738021850586,122.0,1.0748777389526367,-9479.744140625,304.883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47607421875,306.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.880859375,18000.0,0.0,0.0,0.2094529718160629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417262732982635,0.3417310714721679,-4.818689376406837e-06,0.0,0.0002125681348843,0.0,0.0,16.375730514526367,0.0,0.0,0.0,0.320101797580719,4.0,0.0,1.0
392400,293.1519470214844,297.1499938964844,293.1499938964844,0.0411152280867099,-1247.018310546875,304.1510314941406,0.4910506904125213,0.0834485441446304,0.0674621388316154,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.3911654353141784,0.050000000745058,0.0518107414245605,293.3282165527344,297.1499938964844,293.1499938964844,0.2218333631753921,-3364.311279296875,304.1700744628906,0.7657655477523804,0.3006422817707062,0.2138109058141708,293.18536376953125,297.1499938964844,293.1499938964844,0.2612555921077728,-5190.4912109375,304.1541748046875,0.8009215593338013,0.3447265326976776,0.330272763967514,293.30535888671875,297.1499938964844,293.1499938964844,0.0055541829206049,-2034.088134765625,298.00982666015625,0.3911654353141784,0.050000000745058,0.2457678467035293,291.1568298339844,291.1499938964844,266.45001220703125,265.0428466796875,282.64532470703125,293.8834228515625,291.1568908691406,1.0,0.3344383537769317,0.8233697414398193,0.8233697414398193,1.0,1.0,-1.105350136756897,0.4529204964637756,0.6524296402931213,0.2516734004020691,0.0,0.0,0.4236192405223846,121.3738021850586,122.0,1.0748777389526367,-9479.744140625,304.883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47607421875,306.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.880859375,18000.0,0.0,0.0,0.2094529718160629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417262732982635,0.3417310714721679,-4.818689376406837e-06,0.0,0.0002125681348843,0.0,0.0,16.375730514526367,0.0,0.0,0.0,0.320101797580719,4.0,0.0,1.0
392460,293.1654357910156,297.1499938964844,293.1499938964844,0.0391838289797306,-1215.299072265625,304.1539611816406,0.485868901014328,0.0806547552347183,0.0657639056444168,294.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.3904693126678467,0.050000000745058,0.0518459640443325,293.3344116210937,297.1499938964844,293.1499938964844,0.2168867439031601,-3304.198974609375,304.17169189453125,0.7602955102920532,0.2948558330535888,0.2100715190172195,293.1951599121094,297.1499938964844,293.1499938964844,0.258914589881897,-5152.66552734375,304.15673828125,0.7979065775871277,0.3418262004852295,0.3279681503772735,293.3176574707031,297.1499938964844,293.1499938964844,0.0054698581807315,-2006.957275390625,297.9247436523437,0.3904693126678467,0.050000000745058,0.2459349334239959,291.1629333496094,291.1499938964844,266.4866638183594,265.0747375488281,282.66876220703125,293.8789367675781,291.16436767578125,1.0,0.334419846534729,0.8231838345527649,0.8231838345527649,1.0,1.0,-1.0959420204162598,0.4486063718795776,0.6473355889320374,0.2495469748973846,0.0,0.0,0.4216597974300384,122.1373062133789,110.0,10.591500282287598,-9398.5625,302.4228210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181823730469,306.8100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.271484375,18000.0,0.0,0.0,0.2088509500026703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399466276168823,0.3399514555931091,-4.813379291590536e-06,0.0,0.0002119571581715,0.0,0.0,16.259105682373047,0.0,0.0,0.0,0.3196177780628204,4.0,0.0,1.0
392520,293.1654357910156,297.1499938964844,293.1499938964844,0.0391838289797306,-1215.299072265625,304.1539611816406,0.485868901014328,0.0806547552347183,0.0657639056444168,294.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.3904693126678467,0.050000000745058,0.0518459640443325,293.3344116210937,297.1499938964844,293.1499938964844,0.2168867439031601,-3304.198974609375,304.17169189453125,0.7602955102920532,0.2948558330535888,0.2100715190172195,293.1951599121094,297.1499938964844,293.1499938964844,0.258914589881897,-5152.66552734375,304.15673828125,0.7979065775871277,0.3418262004852295,0.3279681503772735,293.3176574707031,297.1499938964844,293.1499938964844,0.0054698581807315,-2006.957275390625,297.9247436523437,0.3904693126678467,0.050000000745058,0.2459349334239959,291.1629333496094,291.1499938964844,266.4866638183594,265.0747375488281,282.66876220703125,293.8789367675781,291.16436767578125,1.0,0.334419846534729,0.8231838345527649,0.8231838345527649,1.0,1.0,-1.0959420204162598,0.4486063718795776,0.6473355889320374,0.2495469748973846,0.0,0.0,0.4216597974300384,122.1373062133789,110.0,10.591500282287598,-9398.5625,302.4228210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181823730469,306.8100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.271484375,18000.0,0.0,0.0,0.2088509500026703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399466276168823,0.3399514555931091,-4.813379291590536e-06,0.0,0.0002119571581715,0.0,0.0,16.259105682373047,0.0,0.0,0.0,0.3196177780628204,4.0,0.0,1.0
392580,293.1725158691406,297.1499938964844,293.1499938964844,0.0372169017791748,-1183.001708984375,304.1558532714844,0.4836744666099548,0.0788116380572319,0.0640483200550079,294.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.3928958475589752,0.050000000745058,0.051722478121519,293.33404541015625,297.1499938964844,293.1499938964844,0.2122579514980316,-3247.901123046875,304.172119140625,0.759693443775177,0.2902484536170959,0.2066163569688797,293.2005615234375,297.1499938964844,293.1499938964844,0.2565352320671081,-5114.46630859375,304.1584167480469,0.7998899817466736,0.339591234922409,0.3257006108760834,293.3263854980469,297.1499938964844,293.1499938964844,0.0053777773864567,-1976.716552734375,297.8466491699219,0.3928958475589752,0.050000000745058,0.2453491687774658,291.1716003417969,291.1499938964844,266.5233459472656,265.1065368652344,282.6825866699219,293.857177734375,291.1720886230469,1.0,0.3299197256565094,0.8229979276657104,0.8229979276657104,1.0,1.0,-1.0857993364334106,0.4439898729324341,0.6418094635009766,0.2471855878829956,0.0,0.0,0.4180961549282074,118.87142181396484,98.0,9.125710487365724,-9297.6318359375,292.2264099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865051269531,306.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.82421875,18000.0,0.0,0.0,0.2081678658723831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357902467250824,0.3357950448989868,-4.800599981535925e-06,0.0,0.000211263919482,0.0,0.0,15.987156867980955,0.0,0.0,0.0,0.3185275197029114,4.0,0.0,1.0
392640,293.1725158691406,297.1499938964844,293.1499938964844,0.0372169017791748,-1183.001708984375,304.1558532714844,0.4836744666099548,0.0788116380572319,0.0640483200550079,294.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.3928958475589752,0.050000000745058,0.051722478121519,293.33404541015625,297.1499938964844,293.1499938964844,0.2122579514980316,-3247.901123046875,304.172119140625,0.759693443775177,0.2902484536170959,0.2066163569688797,293.2005615234375,297.1499938964844,293.1499938964844,0.2565352320671081,-5114.46630859375,304.1584167480469,0.7998899817466736,0.339591234922409,0.3257006108760834,293.3263854980469,297.1499938964844,293.1499938964844,0.0053777773864567,-1976.716552734375,297.8466491699219,0.3928958475589752,0.050000000745058,0.2453491687774658,291.1716003417969,291.1499938964844,266.5233459472656,265.1065368652344,282.6825866699219,293.857177734375,291.1720886230469,1.0,0.3299197256565094,0.8229979276657104,0.8229979276657104,1.0,1.0,-1.0857993364334106,0.4439898729324341,0.6418094635009766,0.2471855878829956,0.0,0.0,0.4180961549282074,118.87142181396484,98.0,9.125710487365724,-9297.6318359375,292.2264099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3865051269531,306.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.82421875,18000.0,0.0,0.0,0.2081678658723831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357902467250824,0.3357950448989868,-4.800599981535925e-06,0.0,0.000211263919482,0.0,0.0,15.987156867980955,0.0,0.0,0.0,0.3185275197029114,4.0,0.0,1.0
392700,293.1741027832031,297.1499938964844,293.1499938964844,0.0365274213254451,-1171.679443359375,304.1560363769531,0.4842933118343353,0.0782128572463989,0.0634446442127227,294.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.3950106799602508,0.050000000745058,0.0516130439937114,293.3328552246094,297.1499938964844,293.1499938964844,0.2101689875125885,-3222.509521484375,304.1719055175781,0.7610030174255371,0.2881495654582977,0.2050368934869766,293.2031555175781,297.1499938964844,293.1499938964844,0.2553349733352661,-5095.2705078125,304.1590881347656,0.8024301528930664,0.338442325592041,0.3245130479335785,293.3296813964844,297.1499938964844,293.1499938964844,0.005328765604645,-1960.6199951171875,297.80828857421875,0.3950106799602508,0.050000000745058,0.2448300570249557,291.1736755371094,291.1499938964844,266.5416564941406,265.1224060058594,282.6893310546875,293.84674072265625,291.17413330078125,1.0,0.326578140258789,0.8229049444198608,0.8229049444198608,1.0,1.0,-1.0808712244033811,0.44176185131073,0.6391093730926514,0.2460044473409652,0.0,0.0,0.4163057208061218,116.0324478149414,98.0,7.696417808532715,-9249.6171875,285.0240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811950683594,306.7554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.05859375,18000.0,0.0,0.0,0.2077543586492538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336056768894195,0.333610475063324,-4.792760137206642e-06,0.0,0.0002108442567987,0.0,0.0,15.841717720031738,0.0,0.0,0.0,0.3179371654987335,4.0,0.0,1.0
392760,293.1752014160156,297.1499938964844,293.1499938964844,0.0359182767570018,-1161.6539306640625,304.1560363769531,0.4856217205524444,0.0776948258280754,0.0629128441214561,294.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.3975158929824829,0.050000000745058,0.0514824464917182,293.3313903808594,297.1499938964844,293.1499938964844,0.2081386148929596,-3197.784423828125,304.1716003417969,0.763105034828186,0.28612020611763,0.2035038769245147,293.2054748535156,297.1499938964844,293.1499938964844,0.2541092336177826,-5075.6728515625,304.15966796875,0.8057656288146973,0.337308257818222,0.3233071863651275,293.3324279785156,297.1499938964844,293.1499938964844,0.0052786176092922,-1944.040283203125,297.7709655761719,0.3975158929824829,0.050000000745058,0.2442105561494827,291.1759338378906,291.1499938964844,266.5599975585937,265.13824462890625,282.6968994140625,293.8380432128906,291.1764831542969,1.0,0.3226732611656189,0.8228495121002197,0.8228495121002197,1.0,1.0,-1.075932502746582,0.4395394325256347,0.6363930702209473,0.2448076754808426,0.0,0.0,0.4143508970737457,112.65740203857422,101.0,7.288609027862549,-9201.7236328125,276.8929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817443847656,306.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.52734375,18000.0,0.0,0.0,0.207286536693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313113152980804,0.3313161134719848,-4.784630618814845e-06,0.0,0.0002103694860124,0.0,0.0,15.689993858337402,0.0,0.0,0.0,0.3173178434371948,4.0,0.0,1.0
392820,293.1766662597656,297.1499938964844,293.1499938964844,0.0349546819925308,-1145.76806640625,304.1556396484375,0.4861398935317993,0.0767543166875839,0.0620698183774948,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4000362455844879,0.050000000745058,0.0513515584170818,293.3282775878906,297.1499938964844,293.1499938964844,0.2043542265892028,-3151.63916015625,304.17071533203125,0.763658344745636,0.2821551859378814,0.2006301283836364,293.2094421386719,297.1499938964844,293.1499938964844,0.2518476545810699,-5039.658203125,304.1601867675781,0.8083479404449463,0.3350996375083923,0.3210787177085876,293.3367004394531,297.1499938964844,293.1499938964844,0.0051955422386527,-1916.603759765625,297.6976928710937,0.4000362455844879,0.050000000745058,0.2435896843671798,291.1793518066406,291.1499938964844,266.5966796875,265.1698913574219,282.71246337890625,293.8265075683594,291.1794128417969,1.0,0.3187889456748962,0.822738528251648,0.822738528251648,1.0,1.0,-1.0677145719528198,0.4359026551246643,0.6318119168281555,0.2426588684320449,0.0,0.0,0.4101585745811462,109.22643280029295,104.0,3.887311458587648,-9110.7529296875,267.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979797363281,306.7257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.458984375,18000.0,0.0,0.0,0.2061706185340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326258510351181,0.326263278722763,-4.766896381624974e-06,0.0,0.0002092369686579,0.0,0.0,15.358881950378418,0.0,0.0,0.0,0.3159700632095337,4.0,0.0,1.0
392880,293.1766662597656,297.1499938964844,293.1499938964844,0.0349546819925308,-1145.76806640625,304.1556396484375,0.4861398935317993,0.0767543166875839,0.0620698183774948,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4000362455844879,0.050000000745058,0.0513515584170818,293.3282775878906,297.1499938964844,293.1499938964844,0.2043542265892028,-3151.63916015625,304.17071533203125,0.763658344745636,0.2821551859378814,0.2006301283836364,293.2094421386719,297.1499938964844,293.1499938964844,0.2518476545810699,-5039.658203125,304.1601867675781,0.8083479404449463,0.3350996375083923,0.3210787177085876,293.3367004394531,297.1499938964844,293.1499938964844,0.0051955422386527,-1916.603759765625,297.6976928710937,0.4000362455844879,0.050000000745058,0.2435896843671798,291.1793518066406,291.1499938964844,266.5966796875,265.1698913574219,282.71246337890625,293.8265075683594,291.1794128417969,1.0,0.3187889456748962,0.822738528251648,0.822738528251648,1.0,1.0,-1.0677145719528198,0.4359026551246643,0.6318119168281555,0.2426588684320449,0.0,0.0,0.4101585745811462,109.22643280029295,104.0,3.887311458587648,-9110.7529296875,267.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979797363281,306.7257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.458984375,18000.0,0.0,0.0,0.2061706185340881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326258510351181,0.326263278722763,-4.766896381624974e-06,0.0,0.0002092369686579,0.0,0.0,15.358881950378418,0.0,0.0,0.0,0.3159700632095337,4.0,0.0,1.0
392940,293.1778564453125,297.1499938964844,293.1499938964844,0.0341245085000991,-1132.0506591796875,304.1551513671875,0.485073059797287,0.0758374780416488,0.0613302066922187,294.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4009446501731872,0.050000000745058,0.0513048507273197,293.325439453125,297.1499938964844,293.1499938964844,0.2007652670145034,-3107.736083984375,304.1697998046875,0.7616521120071411,0.2782183587551117,0.197853073477745,293.2125549316406,297.1499938964844,293.1499938964844,0.2497891187667846,-5007.001953125,304.16021728515625,0.8082154393196106,0.3329622745513916,0.3190039098262787,293.33990478515625,297.1499938964844,293.1499938964844,0.0051243724301457,-1893.2099609375,297.6243896484375,0.4009446501731872,0.050000000745058,0.2433681190013885,291.1796875,291.1499938964844,266.6333312988281,265.20147705078125,282.7299499511719,293.8226013183594,291.1797180175781,1.0,0.3169367611408233,0.822627604007721,0.822627604007721,1.0,1.0,-1.0605242252349854,0.4327865242958069,0.6277376413345337,0.2406105548143386,0.0,0.0,0.4061733186244964,107.93824005126952,107.0,1.27801775932312,-9028.8642578125,262.4310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281616210937,306.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9296875,18000.0,0.0,0.0,0.2048189043998718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213912546634674,0.321395993232727,-4.749135314341402e-06,0.0,0.0002078651450574,0.0,0.0,15.04120635986328,0.0,0.0,0.0,0.3146699368953705,4.0,0.0,1.0
393000,293.1778564453125,297.1499938964844,293.1499938964844,0.0341245085000991,-1132.0506591796875,304.1551513671875,0.485073059797287,0.0758374780416488,0.0613302066922187,294.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.4009446501731872,0.050000000745058,0.0513048507273197,293.325439453125,297.1499938964844,293.1499938964844,0.2007652670145034,-3107.736083984375,304.1697998046875,0.7616521120071411,0.2782183587551117,0.197853073477745,293.2125549316406,297.1499938964844,293.1499938964844,0.2497891187667846,-5007.001953125,304.16021728515625,0.8082154393196106,0.3329622745513916,0.3190039098262787,293.33990478515625,297.1499938964844,293.1499938964844,0.0051243724301457,-1893.2099609375,297.6243896484375,0.4009446501731872,0.050000000745058,0.2433681190013885,291.1796875,291.1499938964844,266.6333312988281,265.20147705078125,282.7299499511719,293.8226013183594,291.1797180175781,1.0,0.3169367611408233,0.822627604007721,0.822627604007721,1.0,1.0,-1.0605242252349854,0.4327865242958069,0.6277376413345337,0.2406105548143386,0.0,0.0,0.4061733186244964,107.93824005126952,107.0,1.27801775932312,-9028.8642578125,262.4310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281616210937,306.7158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9296875,18000.0,0.0,0.0,0.2048189043998718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213912546634674,0.321395993232727,-4.749135314341402e-06,0.0,0.0002078651450574,0.0,0.0,15.04120635986328,0.0,0.0,0.0,0.3146699368953705,4.0,0.0,1.0
393060,293.1789855957031,297.1499938964844,293.1499938964844,0.033342856913805,-1119.065185546875,304.1547241210937,0.4828520119190216,0.0749069824814796,0.0606288686394691,294.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4008203744888305,0.050000000745058,0.0513112768530845,293.32293701171875,297.1499938964844,293.1499938964844,0.197253793478012,-3064.575927734375,304.1690673828125,0.7579683065414429,0.274280309677124,0.1951173394918441,293.21502685546875,297.1499938964844,293.1499938964844,0.2478347420692443,-4976.00048828125,304.1600646972656,0.8063095808029175,0.3308728635311126,0.3170341551303863,293.3424987792969,297.1499938964844,293.1499938964844,0.0050599710084497,-1871.9835205078125,297.5515441894531,0.4008203744888305,0.050000000745058,0.2433986067771911,291.1798400878906,291.1499938964844,266.6700134277344,265.2330017089844,282.74871826171875,293.8246459960937,291.1797790527344,1.0,0.3164978623390198,0.8225218653678894,0.8225218653678894,1.0,1.0,-1.0539299249649048,0.4299996495246887,0.6239303350448608,0.2385521829128265,0.0,0.0,0.4021816849708557,108.00057983398438,110.0,0.2135762274265289,-8951.4736328125,260.0768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46514892578125,306.7102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.046875,18000.0,0.0,0.0,0.2032628208398819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166261613368988,0.3166308999061584,-4.732174147648038e-06,0.0,0.0002062859130091,0.0,0.0,14.734553337097168,0.0,0.0,0.0,0.3134123086929321,4.0,0.0,1.0
393120,293.1789855957031,297.1499938964844,293.1499938964844,0.033342856913805,-1119.065185546875,304.1547241210937,0.4828520119190216,0.0749069824814796,0.0606288686394691,294.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.4008203744888305,0.050000000745058,0.0513112768530845,293.32293701171875,297.1499938964844,293.1499938964844,0.197253793478012,-3064.575927734375,304.1690673828125,0.7579683065414429,0.274280309677124,0.1951173394918441,293.21502685546875,297.1499938964844,293.1499938964844,0.2478347420692443,-4976.00048828125,304.1600646972656,0.8063095808029175,0.3308728635311126,0.3170341551303863,293.3424987792969,297.1499938964844,293.1499938964844,0.0050599710084497,-1871.9835205078125,297.5515441894531,0.4008203744888305,0.050000000745058,0.2433986067771911,291.1798400878906,291.1499938964844,266.6700134277344,265.2330017089844,282.74871826171875,293.8246459960937,291.1797790527344,1.0,0.3164978623390198,0.8225218653678894,0.8225218653678894,1.0,1.0,-1.0539299249649048,0.4299996495246887,0.6239303350448608,0.2385521829128265,0.0,0.0,0.4021816849708557,108.00057983398438,110.0,0.2135762274265289,-8951.4736328125,260.0768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46514892578125,306.7102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.046875,18000.0,0.0,0.0,0.2032628208398819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166261613368988,0.3166308999061584,-4.732174147648038e-06,0.0,0.0002062859130091,0.0,0.0,14.734553337097168,0.0,0.0,0.0,0.3134123086929321,4.0,0.0,1.0
393180,293.1801147460937,297.1499938964844,293.1499938964844,0.0325760655105114,-1106.2520751953125,304.1544494628906,0.4796965718269348,0.0739418193697929,0.0599340237677097,294.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.3999879360198974,0.050000000745058,0.051354207098484,293.32080078125,297.1499938964844,293.1499938964844,0.1937991082668304,-3021.919921875,304.16845703125,0.7531781196594238,0.2703351080417633,0.1924038529396057,293.2171325683594,297.1499938964844,293.1499938964844,0.2459515929222107,-4946.10595703125,304.15985107421875,0.803138792514801,0.3288008868694305,0.3151244223117828,293.3447570800781,297.1499938964844,293.1499938964844,0.0049998168833553,-1852.1162109375,297.4784545898437,0.3999879360198974,0.050000000745058,0.2436022460460662,291.1794738769531,291.1499938964844,266.7066650390625,265.264404296875,282.7681579589844,293.8312683105469,291.17938232421875,1.0,0.3170274794101715,0.8224161267280579,0.8224161267280579,1.0,1.0,-1.047695279121399,0.427440881729126,0.6202544569969177,0.2364115566015243,0.0,0.0,0.3982728719711303,108.98859405517578,98.0,-0.4789887964725494,-8876.8212890625,259.5201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039978027344,306.7059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.822265625,18000.0,0.0,0.0,0.2015342861413955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119924664497375,0.3119971752166748,-4.715869181382004e-06,0.0,0.0002045316796284,0.0,0.0,14.43979549407959,0.0,0.0,0.0,0.3122022449970245,4.0,0.0,1.0
393240,293.1801147460937,297.1499938964844,293.1499938964844,0.0325760655105114,-1106.2520751953125,304.1544494628906,0.4796965718269348,0.0739418193697929,0.0599340237677097,294.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.3999879360198974,0.050000000745058,0.051354207098484,293.32080078125,297.1499938964844,293.1499938964844,0.1937991082668304,-3021.919921875,304.16845703125,0.7531781196594238,0.2703351080417633,0.1924038529396057,293.2171325683594,297.1499938964844,293.1499938964844,0.2459515929222107,-4946.10595703125,304.15985107421875,0.803138792514801,0.3288008868694305,0.3151244223117828,293.3447570800781,297.1499938964844,293.1499938964844,0.0049998168833553,-1852.1162109375,297.4784545898437,0.3999879360198974,0.050000000745058,0.2436022460460662,291.1794738769531,291.1499938964844,266.7066650390625,265.264404296875,282.7681579589844,293.8312683105469,291.17938232421875,1.0,0.3170274794101715,0.8224161267280579,0.8224161267280579,1.0,1.0,-1.047695279121399,0.427440881729126,0.6202544569969177,0.2364115566015243,0.0,0.0,0.3982728719711303,108.98859405517578,98.0,-0.4789887964725494,-8876.8212890625,259.5201110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5039978027344,306.7059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.822265625,18000.0,0.0,0.0,0.2015342861413955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119924664497375,0.3119971752166748,-4.715869181382004e-06,0.0,0.0002045316796284,0.0,0.0,14.43979549407959,0.0,0.0,0.0,0.3122022449970245,4.0,0.0,1.0
