time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1806640625,297.1499938964844,293.1499938964844,0.032133899629116,-1098.8123779296875,304.1544494628906,0.4792812764644623,0.0734506994485855,0.0595305934548378,294.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17938232421875,0.4006808400154114,0.050000000745058,0.051318522542715,293.3197937011719,297.1499938964844,293.1499938964844,0.1920262426137924,-2999.92626953125,304.1683349609375,0.7525139451026917,0.2683669030666351,0.191004604101181,293.2180480957031,297.1499938964844,293.1499938964844,0.2449595779180526,-4930.28955078125,304.15985107421875,0.8035122156143188,0.3277690410614013,0.3141150176525116,293.3458251953125,297.1499938964844,293.1499938964844,0.0049638845957815,-1840.1011962890625,297.4418640136719,0.4006808400154114,0.050000000745058,0.2434329837560653,291.17938232421875,291.1499938964844,266.7250061035156,265.28009033203125,282.7789611816406,293.83599853515625,291.179443359375,1.0,0.3153981268405914,0.8223632574081421,0.8223632574081421,1.0,1.0,-1.043989181518555,0.4259051084518432,0.6180840730667114,0.2351864278316497,0.0,0.0,0.3963255584239959,108.02767181396484,98.0,0.275758683681488,-8837.40234375,256.43572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5230712890625,306.7055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.248046875,18000.0,0.0,0.0,0.2006163448095321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.309732049703598,0.3097367584705353,-4.708017513621599e-06,0.0,0.0002036000951193,0.0,0.0,14.297321319580078,0.0,0.0,0.0,0.31161630153656,4.0,0.0,1.0
393360,293.18115234375,297.1499938964844,293.1499938964844,0.0316572785377502,-1090.74072265625,304.1545104980469,0.4797230660915375,0.0729666054248809,0.0590983405709266,294.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.4021320343017578,0.050000000745058,0.0512444227933883,293.3187866210937,297.1499938964844,293.1499938964844,0.1902129203081131,-2977.35009765625,304.1683044433594,0.7530373334884644,0.2664143741130829,0.1895848363637924,293.2188720703125,297.1499938964844,293.1499938964844,0.2439127564430236,-4913.53466796875,304.15997314453125,0.8052436113357544,0.3267447352409363,0.3130732178688049,293.34686279296875,297.1499938964844,293.1499938964844,0.0049238540232181,-1826.546875,297.40582275390625,0.4021320343017578,0.050000000745058,0.2430814802646637,291.1804504394531,291.1499938964844,266.74334716796875,265.2957763671875,282.7903137207031,293.8411865234375,291.1808166503906,1.0,0.3129144012928009,0.822310209274292,0.822310209274292,1.0,1.0,-1.039913535118103,0.4242116510868072,0.6157018542289734,0.2338572144508361,0.0,0.0,0.3941957354545593,106.08892059326172,101.0,2.296207904815674,-8795.3955078125,251.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419921875,306.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.8359375,18000.0,0.0,0.0,0.1996618509292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073939979076385,0.3073987066745758,-4.700229055742966e-06,0.0,0.0002026314032264,0.0,0.0,14.151583671569824,0.0,0.0,0.0,0.3110157549381256,4.0,0.0,1.0
393420,293.1821594238281,297.1499938964844,293.1499938964844,0.0307961795479059,-1076.0728759765625,304.1544189453125,0.4783812761306762,0.0719778165221214,0.0583122633397579,294.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.4030897617340088,0.050000000745058,0.0511961579322814,293.31689453125,297.1499938964844,293.1499938964844,0.1867186576128006,-2933.7587890625,304.16802978515625,0.7510468363761902,0.2625257670879364,0.1868396997451782,293.2204284667969,297.1499938964844,293.1499938964844,0.2419238835573196,-4881.7431640625,304.1599426269531,0.8052492737770081,0.3246858716011047,0.31109219789505,293.34881591796875,297.1499938964844,293.1499938964844,0.0048540872521698,-1802.9278564453125,297.3334350585937,0.4030897617340088,0.050000000745058,0.2428525239229202,291.1825256347656,291.1499938964844,266.7799987792969,265.3270568847656,282.81103515625,293.8531799316406,291.1824035644531,1.0,0.3111789226531982,0.8222041726112366,0.8222041726112366,1.0,1.0,-1.0327972173690796,0.4213704466819763,0.6114267706871033,0.23123599588871,0.0,0.0,0.3896664083003998,104.75121307373048,104.0,1.0096590518951416,-8709.4794921875,246.5670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57958984375,306.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.05859375,18000.0,0.0,0.0,0.1976425796747207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022578060626983,0.3022624850273132,-4.683564384322381e-06,0.0,0.0002005820861086,0.0,0.0,13.835088729858398,0.0,0.0,0.0,0.3097202479839325,4.0,0.0,1.0
393480,293.1821594238281,297.1499938964844,293.1499938964844,0.0307961795479059,-1076.0728759765625,304.1544189453125,0.4783812761306762,0.0719778165221214,0.0583122633397579,294.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.4030897617340088,0.050000000745058,0.0511961579322814,293.31689453125,297.1499938964844,293.1499938964844,0.1867186576128006,-2933.7587890625,304.16802978515625,0.7510468363761902,0.2625257670879364,0.1868396997451782,293.2204284667969,297.1499938964844,293.1499938964844,0.2419238835573196,-4881.7431640625,304.1599426269531,0.8052492737770081,0.3246858716011047,0.31109219789505,293.34881591796875,297.1499938964844,293.1499938964844,0.0048540872521698,-1802.9278564453125,297.3334350585937,0.4030897617340088,0.050000000745058,0.2428525239229202,291.1825256347656,291.1499938964844,266.7799987792969,265.3270568847656,282.81103515625,293.8531799316406,291.1824035644531,1.0,0.3111789226531982,0.8222041726112366,0.8222041726112366,1.0,1.0,-1.0327972173690796,0.4213704466819763,0.6114267706871033,0.23123599588871,0.0,0.0,0.3896664083003998,104.75121307373048,104.0,1.0096590518951416,-8709.4794921875,246.5670623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57958984375,306.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.05859375,18000.0,0.0,0.0,0.1976425796747207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022578060626983,0.3022624850273132,-4.683564384322381e-06,0.0,0.0002005820861086,0.0,0.0,13.835088729858398,0.0,0.0,0.0,0.3097202479839325,4.0,0.0,1.0
393540,293.183349609375,297.1499938964844,293.1499938964844,0.029958102852106,-1061.6917724609375,304.15435791015625,0.4754548966884613,0.0709213390946388,0.0575263611972332,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4029066860675812,0.050000000745058,0.0512054115533828,293.3159484863281,297.1499938964844,293.1499938964844,0.1832796186208725,-2890.711181640625,304.1677551269531,0.7471939325332642,0.2584907114505768,0.1840804517269134,293.22149658203125,297.1499938964844,293.1499938964844,0.2400754392147064,-4852.26513671875,304.1596984863281,0.8032208681106567,0.3226798474788666,0.3091837763786316,293.3507995605469,297.1499938964844,293.1499938964844,0.0047906357795,-1781.590576171875,297.2584228515625,0.4029066860675812,0.050000000745058,0.2428964227437973,291.1811218261719,291.1499938964844,266.8166809082031,265.3582458496094,282.8315124511719,293.8695068359375,291.1809387207031,1.0,0.3108002543449402,0.8220981359481812,0.8220981359481812,1.0,1.0,-1.0261484384536743,0.418821632862091,0.6073268055915833,0.2285180538892746,0.0,0.0,0.3856103420257568,104.87210083007812,92.0,-1.1550352573394775,-8629.2431640625,244.3934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6142883300781,306.6851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.080078125,18000.0,0.0,0.0,0.1955055147409439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975494861602783,0.2975541353225708,-4.667434041039087e-06,0.0,0.0001984132395591,0.0,0.0,13.545546531677246,0.0,0.0,0.0,0.308527797460556,4.0,0.0,1.0
393600,293.183349609375,297.1499938964844,293.1499938964844,0.029958102852106,-1061.6917724609375,304.15435791015625,0.4754548966884613,0.0709213390946388,0.0575263611972332,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4029066860675812,0.050000000745058,0.0512054115533828,293.3159484863281,297.1499938964844,293.1499938964844,0.1832796186208725,-2890.711181640625,304.1677551269531,0.7471939325332642,0.2584907114505768,0.1840804517269134,293.22149658203125,297.1499938964844,293.1499938964844,0.2400754392147064,-4852.26513671875,304.1596984863281,0.8032208681106567,0.3226798474788666,0.3091837763786316,293.3507995605469,297.1499938964844,293.1499938964844,0.0047906357795,-1781.590576171875,297.2584228515625,0.4029066860675812,0.050000000745058,0.2428964227437973,291.1811218261719,291.1499938964844,266.8166809082031,265.3582458496094,282.8315124511719,293.8695068359375,291.1809387207031,1.0,0.3108002543449402,0.8220981359481812,0.8220981359481812,1.0,1.0,-1.0261484384536743,0.418821632862091,0.6073268055915833,0.2285180538892746,0.0,0.0,0.3856103420257568,104.87210083007812,92.0,-1.1550352573394775,-8629.2431640625,244.3934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6142883300781,306.6851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.080078125,18000.0,0.0,0.0,0.1955055147409439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2975494861602783,0.2975541353225708,-4.667434041039087e-06,0.0,0.0001984132395591,0.0,0.0,13.545546531677246,0.0,0.0,0.0,0.308527797460556,4.0,0.0,1.0
393660,293.1845397949219,297.1499938964844,293.1499938964844,0.0287829954177141,-1045.8316650390625,304.1548767089844,0.475685715675354,0.0698303878307342,0.0565900281071662,294.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4055446982383728,0.050000000745058,0.0510751456022262,293.3160095214844,297.1499938964844,293.1499938964844,0.1795225292444229,-2843.33203125,304.1681213378906,0.747438907623291,0.2542766332626343,0.1810647696256637,293.2218017578125,297.1499938964844,293.1499938964844,0.2381852269172668,-4821.97509765625,304.1596374511719,0.8063357472419739,0.3208079040050506,0.3072665333747864,293.352783203125,297.1499938964844,293.1499938964844,0.004712969996035,-1755.0142822265625,297.1836242675781,0.4055446982383728,0.050000000745058,0.2422785013914108,291.1814270019531,291.1499938964844,266.85333251953125,265.389404296875,282.85498046875,293.8897705078125,291.18170166015625,1.0,0.3060399889945984,0.8220131397247314,0.8220131397247314,1.0,1.0,-1.01800799369812,0.4156273007392883,0.6023806929588318,0.2254176437854766,0.0,0.0,0.3814494013786316,101.44109344482422,80.0,1.396965503692627,-8543.251953125,235.55081176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6433410644531,306.67730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.34765625,18000.0,0.0,0.0,0.193298190832138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930341064929962,0.2930387556552887,-4.652694769902155e-06,0.0,0.000196173088625,0.0,0.0,13.272453308105469,0.0,0.0,0.0,0.3073999285697937,4.0,0.0,1.0
393720,293.1845397949219,297.1499938964844,293.1499938964844,0.0287829954177141,-1045.8316650390625,304.1548767089844,0.475685715675354,0.0698303878307342,0.0565900281071662,294.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.4055446982383728,0.050000000745058,0.0510751456022262,293.3160095214844,297.1499938964844,293.1499938964844,0.1795225292444229,-2843.33203125,304.1681213378906,0.747438907623291,0.2542766332626343,0.1810647696256637,293.2218017578125,297.1499938964844,293.1499938964844,0.2381852269172668,-4821.97509765625,304.1596374511719,0.8063357472419739,0.3208079040050506,0.3072665333747864,293.352783203125,297.1499938964844,293.1499938964844,0.004712969996035,-1755.0142822265625,297.1836242675781,0.4055446982383728,0.050000000745058,0.2422785013914108,291.1814270019531,291.1499938964844,266.85333251953125,265.389404296875,282.85498046875,293.8897705078125,291.18170166015625,1.0,0.3060399889945984,0.8220131397247314,0.8220131397247314,1.0,1.0,-1.01800799369812,0.4156273007392883,0.6023806929588318,0.2254176437854766,0.0,0.0,0.3814494013786316,101.44109344482422,80.0,1.396965503692627,-8543.251953125,235.55081176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6433410644531,306.67730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.34765625,18000.0,0.0,0.0,0.193298190832138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930341064929962,0.2930387556552887,-4.652694769902155e-06,0.0,0.000196173088625,0.0,0.0,13.272453308105469,0.0,0.0,0.0,0.3073999285697937,4.0,0.0,1.0
393780,293.1855773925781,297.1499938964844,293.1499938964844,0.0277340468019247,-1025.40966796875,304.1549377441406,0.4786596596240997,0.0687484219670295,0.0555721968412399,294.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.4106178879737854,0.050000000745058,0.0508405268192291,293.3160705566406,297.1499938964844,293.1499938964844,0.1756290793418884,-2793.963623046875,304.1685485839844,0.7512490749359131,0.2500572204589844,0.1779521405696869,293.2218017578125,297.1499938964844,293.1499938964844,0.236216589808464,-4790.2880859375,304.1596984863281,0.8135070204734802,0.3189891278743744,0.3053097724914551,293.3547668457031,297.1499938964844,293.1499938964844,0.004625120665878,-1724.543212890625,297.1095886230469,0.4106178879737854,0.050000000745058,0.2411655634641647,291.1841735839844,291.1499938964844,266.8900146484375,265.4204406738281,282.879150390625,293.91064453125,291.1844482421875,1.0,0.2984793782234192,0.8219282031059265,0.8219282031059265,1.0,1.0,-1.008868932723999,0.4120154976844787,0.5968533754348755,0.2220325022935867,0.0,0.0,0.3767056465148926,95.35492706298828,83.0,3.079509258270264,-8445.5966796875,221.929428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.669189453125,306.6627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.802734375,18000.0,0.0,0.0,0.1910140365362167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880008220672607,0.2880054414272308,-4.637290203390876e-06,0.0,0.0001938549685291,0.0,0.0,12.97367000579834,0.0,0.0,0.0,0.3061734735965729,4.0,0.0,1.0
393840,293.1855773925781,297.1499938964844,293.1499938964844,0.0277340468019247,-1025.40966796875,304.1549377441406,0.4786596596240997,0.0687484219670295,0.0555721968412399,294.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.4106178879737854,0.050000000745058,0.0508405268192291,293.3160705566406,297.1499938964844,293.1499938964844,0.1756290793418884,-2793.963623046875,304.1685485839844,0.7512490749359131,0.2500572204589844,0.1779521405696869,293.2218017578125,297.1499938964844,293.1499938964844,0.236216589808464,-4790.2880859375,304.1596984863281,0.8135070204734802,0.3189891278743744,0.3053097724914551,293.3547668457031,297.1499938964844,293.1499938964844,0.004625120665878,-1724.543212890625,297.1095886230469,0.4106178879737854,0.050000000745058,0.2411655634641647,291.1841735839844,291.1499938964844,266.8900146484375,265.4204406738281,282.879150390625,293.91064453125,291.1844482421875,1.0,0.2984793782234192,0.8219282031059265,0.8219282031059265,1.0,1.0,-1.008868932723999,0.4120154976844787,0.5968533754348755,0.2220325022935867,0.0,0.0,0.3767056465148926,95.35492706298828,83.0,3.079509258270264,-8445.5966796875,221.929428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.669189453125,306.6627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.802734375,18000.0,0.0,0.0,0.1910140365362167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880008220672607,0.2880054414272308,-4.637290203390876e-06,0.0,0.0001938549685291,0.0,0.0,12.97367000579834,0.0,0.0,0.0,0.3061734735965729,4.0,0.0,1.0
393900,293.1860656738281,297.1499938964844,293.1499938964844,0.0273565370589494,-1016.50732421875,304.1547241210937,0.4792722165584564,0.0682024285197258,0.0550941973924636,294.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.4124732315540313,0.050000000745058,0.0507606714963912,293.3161315917969,297.1499938964844,293.1499938964844,0.1737266033887863,-2769.784912109375,304.16864013671875,0.7520256638526917,0.2479431480169296,0.1764231473207473,293.2217712402344,297.1499938964844,293.1499938964844,0.235286071896553,-4775.33251953125,304.1596374511719,0.8157974481582642,0.3180851340293884,0.3043791949748993,293.3557434082031,297.1499938964844,293.1499938964844,0.0045849727466702,-1710.6038818359375,297.0721130371094,0.4124732315540313,0.050000000745058,0.2407867610454559,291.1851501464844,291.1499938964844,266.9083251953125,265.4359436035156,282.89019775390625,293.9212951660156,291.18524169921875,1.0,0.2960743904113769,0.8218857049942017,0.8218857049942017,1.0,1.0,-1.004690408706665,0.4104175269603729,0.5942729115486145,0.2203515470027923,0.0,0.0,0.3742589652538299,93.26387786865234,83.0,2.166173458099365,-8396.67578125,216.9565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6816711425781,306.6519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.376953125,18000.0,0.0,0.0,0.1898382157087326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285370409488678,0.2853750586509704,-4.6291975195345e-06,0.0,0.0001926616532728,0.0,0.0,12.818611145019531,0.0,0.0,0.0,0.305537462234497,4.0,0.0,1.0
393960,293.1866149902344,297.1499938964844,293.1499938964844,0.0269363969564437,-1007.957763671875,304.1546325683594,0.4791455268859863,0.0676380768418312,0.0546284615993499,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849975585937,0.4137182533740997,0.050000000745058,0.0507089346647262,293.3162536621094,297.1499938964844,293.1499938964844,0.171863853931427,-2746.084228515625,304.16864013671875,0.7518313527107239,0.2458155751228332,0.1749076396226883,293.2217712402344,297.1499938964844,293.1499938964844,0.2344058901071548,-4761.21826171875,304.15948486328125,0.8170520067214966,0.3171735107898712,0.3034727871417999,293.3567199707031,297.1499938964844,293.1499938964844,0.0045477473177015,-1697.7418212890625,297.03375244140625,0.4137182533740997,0.050000000745058,0.2405413538217544,291.1849060058594,291.1499938964844,266.9266662597656,265.451416015625,282.9006652832031,293.9324951171875,291.18463134765625,1.0,0.2942687273025512,0.8218606114387512,0.8218606114387512,1.0,1.0,-1.0007688999176023,0.408953994512558,0.5918149352073669,0.2186874598264694,0.0,0.0,0.3719524443149566,91.88739776611328,86.0,-0.0821587741374969,-8349.3310546875,213.31961059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6934509277344,306.6399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.71484375,18000.0,0.0,0.0,0.1886450201272964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828076779842376,0.2828122973442077,-4.621114385372493e-06,0.0,0.000191450715647,0.0,0.0,12.667813301086426,0.0,0.0,0.0,0.3049186170101166,4.0,0.0,1.0
394020,293.1878662109375,297.1499938964844,293.1499938964844,0.0259865820407867,-990.9749145507812,304.1546630859375,0.4773173630237579,0.0664535015821456,0.0536973141133785,294.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.41496741771698,0.050000000745058,0.0506585352122783,293.3166198730469,297.1499938964844,293.1499938964844,0.1681927591562271,-2699.24462890625,304.1685485839844,0.749504804611206,0.2415306270122528,0.1718897074460983,293.2219543457031,297.1499938964844,293.1499938964844,0.2327136546373367,-4734.09033203125,304.1591491699219,0.81753009557724,0.3153224289417267,0.3016885221004486,293.3587951660156,297.1499938964844,293.1499938964844,0.0044786077924072,-1673.9085693359375,296.95513916015625,0.41496741771698,0.050000000745058,0.2403022944927215,291.1822814941406,291.1499938964844,266.9633483886719,265.4823303222656,282.9207458496094,293.9562072753906,291.1819152832031,1.0,0.2921473383903503,0.8218104243278503,0.8218104243278503,1.0,1.0,-0.9933422803878784,0.4062535464763641,0.5870887041091919,0.2153627872467041,0.0,0.0,0.3678152561187744,90.48223114013672,89.0,-2.885747194290161,-8262.2138671875,208.5271911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71270751953125,306.6177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.876953125,18000.0,0.0,0.0,0.186237633228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782433331012726,0.2782479226589203,-4.606305083143525e-06,0.0,0.0001890075218398,0.0,0.0,12.40013027191162,0.0,0.0,0.0,0.3038130402565002,4.0,0.0,1.0
394080,293.1878662109375,297.1499938964844,293.1499938964844,0.0259865820407867,-990.9749145507812,304.1546630859375,0.4773173630237579,0.0664535015821456,0.0536973141133785,294.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.41496741771698,0.050000000745058,0.0506585352122783,293.3166198730469,297.1499938964844,293.1499938964844,0.1681927591562271,-2699.24462890625,304.1685485839844,0.749504804611206,0.2415306270122528,0.1718897074460983,293.2219543457031,297.1499938964844,293.1499938964844,0.2327136546373367,-4734.09033203125,304.1591491699219,0.81753009557724,0.3153224289417267,0.3016885221004486,293.3587951660156,297.1499938964844,293.1499938964844,0.0044786077924072,-1673.9085693359375,296.95513916015625,0.41496741771698,0.050000000745058,0.2403022944927215,291.1822814941406,291.1499938964844,266.9633483886719,265.4823303222656,282.9207458496094,293.9562072753906,291.1819152832031,1.0,0.2921473383903503,0.8218104243278503,0.8218104243278503,1.0,1.0,-0.9933422803878784,0.4062535464763641,0.5870887041091919,0.2153627872467041,0.0,0.0,0.3678152561187744,90.48223114013672,89.0,-2.885747194290161,-8262.2138671875,208.5271911621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71270751953125,306.6177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.876953125,18000.0,0.0,0.0,0.186237633228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782433331012726,0.2782479226589203,-4.606305083143525e-06,0.0,0.0001890075218398,0.0,0.0,12.40013027191162,0.0,0.0,0.0,0.3038130402565002,4.0,0.0,1.0
394140,293.1893310546875,297.1499938964844,293.1499938964844,0.0250638779252767,-973.839599609375,304.1546325683594,0.4736873805522918,0.0652004927396774,0.0527538880705833,294.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4149430990219116,0.050000000745058,0.050659567117691,293.3145751953125,297.1499938964844,293.1499938964844,0.1648369282484054,-2656.33642578125,304.1679382324219,0.7456021308898926,0.2377176731824875,0.1691173315048217,293.2222900390625,297.1499938964844,293.1499938964844,0.2310613989830017,-4707.56640625,304.1588439941406,0.8159684538841248,0.313432365655899,0.2999191582202911,293.3609619140625,297.1499938964844,293.1499938964844,0.0044139074161648,-1651.5931396484375,296.8749084472656,0.4149430990219116,0.050000000745058,0.2403071671724319,291.1787414550781,291.1499938964844,267.0,265.5131225585937,282.93389892578125,293.9718322753906,291.1780700683594,1.0,0.2915179431438446,0.8217602968215942,0.8217602968215942,1.0,1.0,-0.9865652918815612,0.4038891196250915,0.5826761722564697,0.2120828479528427,0.0,0.0,0.3641944229602813,90.38602447509766,92.0,-5.531924247741699,-8184.39208984375,206.1919708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7230529785156,306.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.228515625,18000.0,0.0,0.0,0.1838593631982803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742657661437988,0.2742703855037689,-4.593524863594212e-06,0.0,0.0001865938829723,0.0,0.0,12.169200897216797,0.0,0.0,0.0,0.3028585314750671,4.0,0.0,1.0
394200,293.1893310546875,297.1499938964844,293.1499938964844,0.0250638779252767,-973.839599609375,304.1546325683594,0.4736873805522918,0.0652004927396774,0.0527538880705833,294.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4149430990219116,0.050000000745058,0.050659567117691,293.3145751953125,297.1499938964844,293.1499938964844,0.1648369282484054,-2656.33642578125,304.1679382324219,0.7456021308898926,0.2377176731824875,0.1691173315048217,293.2222900390625,297.1499938964844,293.1499938964844,0.2310613989830017,-4707.56640625,304.1588439941406,0.8159684538841248,0.313432365655899,0.2999191582202911,293.3609619140625,297.1499938964844,293.1499938964844,0.0044139074161648,-1651.5931396484375,296.8749084472656,0.4149430990219116,0.050000000745058,0.2403071671724319,291.1787414550781,291.1499938964844,267.0,265.5131225585937,282.93389892578125,293.9718322753906,291.1780700683594,1.0,0.2915179431438446,0.8217602968215942,0.8217602968215942,1.0,1.0,-0.9865652918815612,0.4038891196250915,0.5826761722564697,0.2120828479528427,0.0,0.0,0.3641944229602813,90.38602447509766,92.0,-5.531924247741699,-8184.39208984375,206.1919708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7230529785156,306.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.228515625,18000.0,0.0,0.0,0.1838593631982803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742657661437988,0.2742703855037689,-4.593524863594212e-06,0.0,0.0001865938829723,0.0,0.0,12.169200897216797,0.0,0.0,0.0,0.3028585314750671,4.0,0.0,1.0
394260,293.1908874511719,297.1499938964844,293.1499938964844,0.0241490267217159,-956.5161743164062,304.1546325683594,0.4683326482772827,0.0638891011476516,0.0517924800515174,294.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4140331745147705,0.050000000745058,0.0506962575018405,293.3115234375,297.1499938964844,293.1499938964844,0.1618898808956146,-2618.60107421875,304.1668701171875,0.7408560514450073,0.2341645509004593,0.1666542291641235,293.2227478027344,297.1499938964844,293.1499938964844,0.2294570505619049,-4681.80126953125,304.1585693359375,0.8129560351371765,0.311507374048233,0.2981510758399963,293.3632202148437,297.1499938964844,293.1499938964844,0.0043524345383048,-1630.439453125,296.7924194335937,0.4140331745147705,0.050000000745058,0.2404812127351761,291.17303466796875,291.1499938964844,267.0366516113281,265.5438842773437,282.9427795410156,293.9827575683594,291.1723327636719,1.0,0.2919442653656006,0.8217102289199829,0.8217102289199829,1.0,1.0,-0.9803817868232728,0.40181764960289,0.5785641074180603,0.2088787853717804,0.0,0.0,0.3615088760852813,91.19971466064452,80.0,-7.201781272888184,-8118.5927734375,205.58013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7210998535156,306.5675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.771484375,18000.0,0.0,0.0,0.1815864443778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712133228778839,0.2712179124355316,-4.58323847851716e-06,0.0,0.0001842871570261,0.0,0.0,11.992070198059082,0.0,0.0,0.0,0.3021226227283478,4.0,0.0,1.0
394320,293.1908874511719,297.1499938964844,293.1499938964844,0.0241490267217159,-956.5161743164062,304.1546325683594,0.4683326482772827,0.0638891011476516,0.0517924800515174,294.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4140331745147705,0.050000000745058,0.0506962575018405,293.3115234375,297.1499938964844,293.1499938964844,0.1618898808956146,-2618.60107421875,304.1668701171875,0.7408560514450073,0.2341645509004593,0.1666542291641235,293.2227478027344,297.1499938964844,293.1499938964844,0.2294570505619049,-4681.80126953125,304.1585693359375,0.8129560351371765,0.311507374048233,0.2981510758399963,293.3632202148437,297.1499938964844,293.1499938964844,0.0043524345383048,-1630.439453125,296.7924194335937,0.4140331745147705,0.050000000745058,0.2404812127351761,291.17303466796875,291.1499938964844,267.0366516113281,265.5438842773437,282.9427795410156,293.9827575683594,291.1723327636719,1.0,0.2919442653656006,0.8217102289199829,0.8217102289199829,1.0,1.0,-0.9803817868232728,0.40181764960289,0.5785641074180603,0.2088787853717804,0.0,0.0,0.3615088760852813,91.19971466064452,80.0,-7.201781272888184,-8118.5927734375,205.58013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7210998535156,306.5675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.771484375,18000.0,0.0,0.0,0.1815864443778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712133228778839,0.2712179124355316,-4.58323847851716e-06,0.0,0.0001842871570261,0.0,0.0,11.992070198059082,0.0,0.0,0.0,0.3021226227283478,4.0,0.0,1.0
394380,293.1922912597656,297.1499938964844,293.1499938964844,0.0231167655438184,-936.41162109375,304.1548156738281,0.4671070873737335,0.0625644922256469,0.0506931729614734,294.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4167007505893707,0.050000000745058,0.0505911037325859,293.3084716796875,297.1499938964844,293.1499938964844,0.1588505804538726,-2579.3857421875,304.16632080078125,0.7411139607429504,0.2306904643774032,0.1641331613063812,293.2231750488281,297.1499938964844,293.1499938964844,0.2276498675346374,-4652.5166015625,304.15875244140625,0.8155333399772644,0.3095755577087402,0.2962243258953094,293.365478515625,297.1499938964844,293.1499938964844,0.0042775562033057,-1604.160400390625,296.71075439453125,0.4167007505893707,0.050000000745058,0.2399824261665344,291.17022705078125,291.1499938964844,267.0733337402344,265.5745544433594,282.95379638671875,293.9931335449219,291.1702575683594,1.0,0.2876849472522735,0.8216602206230164,0.8216602206230164,1.0,1.0,-0.9727665185928344,0.3990539610385895,0.5737125873565674,0.2055136263370514,0.0,0.0,0.3590689301490783,88.4089584350586,68.0,-2.7399282455444336,-8051.6640625,198.543685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059936523437,306.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.23828125,18000.0,0.0,0.0,0.1794794499874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687401473522186,0.2687447369098663,-4.575407729134895e-06,0.0,0.0001821488258428,0.0,0.0,11.850605964660645,0.0,0.0,0.0,0.3015326857566833,4.0,0.0,1.0
394440,293.1922912597656,297.1499938964844,293.1499938964844,0.0231167655438184,-936.41162109375,304.1548156738281,0.4671070873737335,0.0625644922256469,0.0506931729614734,294.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4167007505893707,0.050000000745058,0.0505911037325859,293.3084716796875,297.1499938964844,293.1499938964844,0.1588505804538726,-2579.3857421875,304.16632080078125,0.7411139607429504,0.2306904643774032,0.1641331613063812,293.2231750488281,297.1499938964844,293.1499938964844,0.2276498675346374,-4652.5166015625,304.15875244140625,0.8155333399772644,0.3095755577087402,0.2962243258953094,293.365478515625,297.1499938964844,293.1499938964844,0.0042775562033057,-1604.160400390625,296.71075439453125,0.4167007505893707,0.050000000745058,0.2399824261665344,291.17022705078125,291.1499938964844,267.0733337402344,265.5745544433594,282.95379638671875,293.9931335449219,291.1702575683594,1.0,0.2876849472522735,0.8216602206230164,0.8216602206230164,1.0,1.0,-0.9727665185928344,0.3990539610385895,0.5737125873565674,0.2055136263370514,0.0,0.0,0.3590689301490783,88.4089584350586,68.0,-2.7399282455444336,-8051.6640625,198.543685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059936523437,306.5455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.23828125,18000.0,0.0,0.0,0.1794794499874115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687401473522186,0.2687447369098663,-4.575407729134895e-06,0.0,0.0001821488258428,0.0,0.0,11.850605964660645,0.0,0.0,0.0,0.3015326857566833,4.0,0.0,1.0
394500,293.19287109375,297.1499938964844,293.1499938964844,0.0225810147821903,-925.7232055664062,304.1549072265625,0.4680773019790649,0.0619159303605556,0.0501161813735961,294.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4193021357059479,0.050000000745058,0.0504947416484355,293.30682373046875,297.1499938964844,293.1499938964844,0.157319113612175,-2559.525146484375,304.1661376953125,0.7429271936416626,0.2290086597204208,0.1628782302141189,293.22332763671875,297.1499938964844,293.1499938964844,0.2266776114702224,-4636.6845703125,304.1589050292969,0.8186598420143127,0.308619350194931,0.2952241003513336,293.3665771484375,297.1499938964844,293.1499938964844,0.0042361048981547,-1589.4178466796875,296.6708068847656,0.4193021357059479,0.050000000745058,0.2395253032445907,291.17071533203125,291.1499938964844,267.0916748046875,265.58984375,282.9593811035156,293.9969787597656,291.1708374023437,1.0,0.284343272447586,0.8216351866722107,0.8216351866722107,1.0,1.0,-0.9685808420181274,0.3974861800670624,0.5710946321487427,0.2038010060787201,0.0,0.0,0.3576419949531555,85.9018783569336,68.0,-0.516581118106842,-8014.21728515625,193.1116485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6950378417969,306.53143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.178487941622734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673688232898712,0.2673733830451965,-4.571596946334466e-06,0.0,0.0001811425754567,0.0,0.0,11.773757934570312,0.0,0.0,0.0,0.3012168109416961,4.0,0.0,1.0
394560,293.193359375,297.1499938964844,293.1499938964844,0.0220446418970823,-914.8505249023438,304.1549987792969,0.4698752164840698,0.0612775646150112,0.0495299324393272,294.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.4226953089237213,0.050000000745058,0.0503776222467422,293.3051147460937,297.1499938964844,293.1499938964844,0.155796393752098,-2539.730712890625,304.1659851074219,0.7456901669502258,0.2273548543453216,0.1616293340921402,293.2234191894531,297.1499938964844,293.1499938964844,0.225689023733139,-4620.5703125,304.1590881347656,0.8227781057357788,0.3076708614826202,0.2942099571228027,293.3676452636719,297.1499938964844,293.1499938964844,0.0041928896680474,-1573.989990234375,296.63092041015625,0.4226953089237213,0.050000000745058,0.2389697432518005,291.1714172363281,291.1499938964844,267.1099853515625,265.6051330566406,282.96502685546875,294.00018310546875,291.17156982421875,1.0,0.2803463041782379,0.8216174840927124,0.8216174840927124,1.0,1.0,-0.9642294645309448,0.3958342671394348,0.5683952569961548,0.2020866870880127,0.0,0.0,0.3561420738697052,82.86837768554688,71.0,0.7723711729049683,-7974.568359375,186.80789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830139160156,306.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.966796875,18000.0,0.0,0.0,0.1775301992893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658960819244385,0.2659006714820862,-4.567536961985752e-06,0.0,0.000180170580279,0.0,0.0,11.691534996032717,0.0,0.0,0.0,0.3008806407451629,4.0,0.0,1.0
394620,293.1942443847656,297.1499938964844,293.1499938964844,0.0210886858403682,-895.0404663085938,304.1549072265625,0.4696869552135467,0.0600011199712753,0.04845817014575,294.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4265256226062774,0.050000000745058,0.0502560213208198,293.3021545410156,297.1499938964844,293.1499938964844,0.1528939008712768,-2501.923583984375,304.1654968261719,0.7471342086791992,0.2240268141031265,0.1592303812503814,293.2236022949219,297.1499938964844,293.1499938964844,0.2238477170467376,-4590.626953125,304.1591186523437,0.8265125751495361,0.3057764768600464,0.2923049628734588,293.3696594238281,297.1499938964844,293.1499938964844,0.0041166692972183,-1546.793701171875,296.5501708984375,0.4265256226062774,0.050000000745058,0.2383929342031479,291.1717224121094,291.1499938964844,267.14666748046875,265.6356201171875,282.9746398925781,294.0062255859375,291.1714782714844,1.0,0.2762327492237091,0.821582019329071,0.821582019329071,1.0,1.0,-0.9567110538482666,0.393073171377182,0.5636378526687622,0.1988956183195114,0.0,0.0,0.3531867265701294,79.66766357421875,74.0,-0.638408899307251,-7898.56640625,179.35806274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575012207031,306.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1757036447525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628841996192932,0.2628887593746185,-4.558957243716577e-06,0.0,0.0001783168554538,0.0,0.0,11.52344799041748,0.0,0.0,0.0,0.3001929819583893,4.0,0.0,1.0
394680,293.1942443847656,297.1499938964844,293.1499938964844,0.0210886858403682,-895.0404663085938,304.1549072265625,0.4696869552135467,0.0600011199712753,0.04845817014575,294.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4265256226062774,0.050000000745058,0.0502560213208198,293.3021545410156,297.1499938964844,293.1499938964844,0.1528939008712768,-2501.923583984375,304.1654968261719,0.7471342086791992,0.2240268141031265,0.1592303812503814,293.2236022949219,297.1499938964844,293.1499938964844,0.2238477170467376,-4590.626953125,304.1591186523437,0.8265125751495361,0.3057764768600464,0.2923049628734588,293.3696594238281,297.1499938964844,293.1499938964844,0.0041166692972183,-1546.793701171875,296.5501708984375,0.4265256226062774,0.050000000745058,0.2383929342031479,291.1717224121094,291.1499938964844,267.14666748046875,265.6356201171875,282.9746398925781,294.0062255859375,291.1714782714844,1.0,0.2762327492237091,0.821582019329071,0.821582019329071,1.0,1.0,-0.9567110538482666,0.393073171377182,0.5636378526687622,0.1988956183195114,0.0,0.0,0.3531867265701294,79.66766357421875,74.0,-0.638408899307251,-7898.56640625,179.35806274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575012207031,306.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1757036447525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628841996192932,0.2628887593746185,-4.558957243716577e-06,0.0,0.0001783168554538,0.0,0.0,11.52344799041748,0.0,0.0,0.0,0.3001929819583893,4.0,0.0,1.0
394740,293.1947631835937,297.1499938964844,293.1499938964844,0.0202348008751869,-876.8455810546875,304.1546936035156,0.4667762815952301,0.0587719976902008,0.0474639944732189,294.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4281165301799774,0.050000000745058,0.050208531320095,293.29986572265625,297.1499938964844,293.1499938964844,0.1500531286001205,-2464.790771484375,304.1650695800781,0.7455592155456543,0.2206365913152694,0.1568393111228943,293.22369384765625,297.1499938964844,293.1499938964844,0.2221335768699646,-4562.80908203125,304.158935546875,0.8270778059959412,0.3038923144340515,0.29047691822052,293.3714599609375,297.1499938964844,293.1499938964844,0.0040477416478097,-1522.2767333984375,296.4676208496094,0.4281165301799774,0.050000000745058,0.2381676584482193,291.1691589355469,291.1499938964844,267.1833190917969,265.6660461425781,282.9791259765625,294.0043029785156,291.1686706542969,1.0,0.2741614878177643,0.8215465545654297,0.8215465545654297,1.0,1.0,-0.9499154686927797,0.3906129598617553,0.5593025088310242,0.1959355771541595,0.0,0.0,0.3507888913154602,78.35442352294922,77.0,-3.388075828552246,-7832.162109375,175.2635955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62969970703125,306.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6171875,18000.0,0.0,0.0,0.1740065515041351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603356838226318,0.2603402435779571,-4.551111032924382e-06,0.0,0.0001765945198712,0.0,0.0,11.380609512329102,0.0,0.0,0.0,0.2996034324169159,4.0,0.0,1.0
394800,293.1947631835937,297.1499938964844,293.1499938964844,0.0202348008751869,-876.8455810546875,304.1546936035156,0.4667762815952301,0.0587719976902008,0.0474639944732189,294.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.4281165301799774,0.050000000745058,0.050208531320095,293.29986572265625,297.1499938964844,293.1499938964844,0.1500531286001205,-2464.790771484375,304.1650695800781,0.7455592155456543,0.2206365913152694,0.1568393111228943,293.22369384765625,297.1499938964844,293.1499938964844,0.2221335768699646,-4562.80908203125,304.158935546875,0.8270778059959412,0.3038923144340515,0.29047691822052,293.3714599609375,297.1499938964844,293.1499938964844,0.0040477416478097,-1522.2767333984375,296.4676208496094,0.4281165301799774,0.050000000745058,0.2381676584482193,291.1691589355469,291.1499938964844,267.1833190917969,265.6660461425781,282.9791259765625,294.0043029785156,291.1686706542969,1.0,0.2741614878177643,0.8215465545654297,0.8215465545654297,1.0,1.0,-0.9499154686927797,0.3906129598617553,0.5593025088310242,0.1959355771541595,0.0,0.0,0.3507888913154602,78.35442352294922,77.0,-3.388075828552246,-7832.162109375,175.2635955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62969970703125,306.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6171875,18000.0,0.0,0.0,0.1740065515041351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603356838226318,0.2603402435779571,-4.551111032924382e-06,0.0,0.0001765945198712,0.0,0.0,11.380609512329102,0.0,0.0,0.0,0.2996034324169159,4.0,0.0,1.0
394860,293.1947326660156,297.1499938964844,293.1499938964844,0.0195031203329563,-860.8252563476562,304.15435791015625,0.4618917107582092,0.0576452128589153,0.0465848892927169,294.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4280977249145508,0.050000000745058,0.0502091348171234,293.29791259765625,297.1499938964844,293.1499938964844,0.1472628712654113,-2428.169921875,304.1647033691406,0.7419703006744385,0.2172355204820633,0.1544696390628814,293.2235717773437,297.1499938964844,293.1499938964844,0.2205156981945037,-4536.55712890625,304.1586608886719,0.8255037069320679,0.3020478188991546,0.2887301445007324,293.37286376953125,297.1499938964844,293.1499938964844,0.0039838552474975,-1499.5364990234375,296.3848876953125,0.4280977249145508,0.050000000745058,0.2381705194711685,291.16552734375,291.1499938964844,267.2200012207031,265.6964111328125,282.9808044433594,293.9971008300781,291.1650390625,1.0,0.2735834419727325,0.8215392827987671,0.8215392827987671,1.0,1.0,-0.9437372088432312,0.388394296169281,0.5553428530693054,0.1932180225849151,0.0,0.0,0.3489618301391601,78.26902770996094,80.0,-4.620785236358643,-7775.626953125,173.36012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5979919433594,306.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44140625,18000.0,0.0,0.0,0.1724677830934524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583781778812408,0.2583827376365661,-4.544877810985781e-06,0.0,0.0001750328810885,0.0,0.0,11.27090835571289,0.0,0.0,0.0,0.299147754907608,4.0,0.0,1.0
394920,293.1947326660156,297.1499938964844,293.1499938964844,0.0195031203329563,-860.8252563476562,304.15435791015625,0.4618917107582092,0.0576452128589153,0.0465848892927169,294.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4280977249145508,0.050000000745058,0.0502091348171234,293.29791259765625,297.1499938964844,293.1499938964844,0.1472628712654113,-2428.169921875,304.1647033691406,0.7419703006744385,0.2172355204820633,0.1544696390628814,293.2235717773437,297.1499938964844,293.1499938964844,0.2205156981945037,-4536.55712890625,304.1586608886719,0.8255037069320679,0.3020478188991546,0.2887301445007324,293.37286376953125,297.1499938964844,293.1499938964844,0.0039838552474975,-1499.5364990234375,296.3848876953125,0.4280977249145508,0.050000000745058,0.2381705194711685,291.16552734375,291.1499938964844,267.2200012207031,265.6964111328125,282.9808044433594,293.9971008300781,291.1650390625,1.0,0.2735834419727325,0.8215392827987671,0.8215392827987671,1.0,1.0,-0.9437372088432312,0.388394296169281,0.5553428530693054,0.1932180225849151,0.0,0.0,0.3489618301391601,78.26902770996094,80.0,-4.620785236358643,-7775.626953125,173.36012268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5979919433594,306.4052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44140625,18000.0,0.0,0.0,0.1724677830934524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583781778812408,0.2583827376365661,-4.544877810985781e-06,0.0,0.0001750328810885,0.0,0.0,11.27090835571289,0.0,0.0,0.0,0.299147754907608,4.0,0.0,1.0
394980,293.1943664550781,297.1499938964844,293.1499938964844,0.0188593603670597,-846.347412109375,304.1539611816406,0.4557028412818908,0.0565853267908096,0.0457923114299774,294.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4269307553768158,0.050000000745058,0.0502439066767692,293.29620361328125,297.1499938964844,293.1499938964844,0.1445060968399047,-2391.818115234375,304.1643981933594,0.7370167970657349,0.2138386219739914,0.1521260738372802,293.2232971191406,297.1499938964844,293.1499938964844,0.218952476978302,-4511.1396484375,304.15838623046875,0.822418749332428,0.3002391755580902,0.2870533764362335,293.3738708496094,297.1499938964844,293.1499938964844,0.0039233663119375,-1477.8990478515625,296.3031005859375,0.4269307553768158,0.050000000745058,0.2383354604244232,291.1625366210937,291.1499938964844,267.25665283203125,265.7266540527344,282.9831848144531,293.9896850585937,291.1622314453125,1.0,0.2740782797336578,0.8215320110321045,0.8215320110321045,1.0,1.0,-0.93803209066391,0.3863369524478912,0.5516951084136963,0.1907433420419693,0.0,0.0,0.3475022614002228,79.05781555175781,83.0,-3.871938943862915,-7725.50390625,172.9994659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.561767578125,306.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.169921875,18000.0,0.0,0.0,0.1711104661226272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568631470203399,0.2568676769733429,-4.540123882179614e-06,0.0,0.0001736553676892,0.0,0.0,11.186468124389648,0.0,0.0,0.0,0.2987964153289795,4.0,0.0,1.0
395040,293.1943664550781,297.1499938964844,293.1499938964844,0.0188593603670597,-846.347412109375,304.1539611816406,0.4557028412818908,0.0565853267908096,0.0457923114299774,294.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.4269307553768158,0.050000000745058,0.0502439066767692,293.29620361328125,297.1499938964844,293.1499938964844,0.1445060968399047,-2391.818115234375,304.1643981933594,0.7370167970657349,0.2138386219739914,0.1521260738372802,293.2232971191406,297.1499938964844,293.1499938964844,0.218952476978302,-4511.1396484375,304.15838623046875,0.822418749332428,0.3002391755580902,0.2870533764362335,293.3738708496094,297.1499938964844,293.1499938964844,0.0039233663119375,-1477.8990478515625,296.3031005859375,0.4269307553768158,0.050000000745058,0.2383354604244232,291.1625366210937,291.1499938964844,267.25665283203125,265.7266540527344,282.9831848144531,293.9896850585937,291.1622314453125,1.0,0.2740782797336578,0.8215320110321045,0.8215320110321045,1.0,1.0,-0.93803209066391,0.3863369524478912,0.5516951084136963,0.1907433420419693,0.0,0.0,0.3475022614002228,79.05781555175781,83.0,-3.871938943862915,-7725.50390625,172.9994659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.561767578125,306.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.169921875,18000.0,0.0,0.0,0.1711104661226272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568631470203399,0.2568676769733429,-4.540123882179614e-06,0.0,0.0001736553676892,0.0,0.0,11.186468124389648,0.0,0.0,0.0,0.2987964153289795,4.0,0.0,1.0
