time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.1941223144531,297.1499938964844,293.1499938964844,0.0185598842799663,-839.4768676757812,304.15380859375,0.4523408114910126,0.056071188300848,0.0454177223145961,294.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.426042765378952,0.050000000745058,0.0502709560096263,293.29541015625,297.1499938964844,293.1499938964844,0.1431372165679931,-2373.701416015625,304.1642761230469,0.7341840863227844,0.2121443450450897,0.1509637683629989,293.22314453125,297.1499938964844,293.1499938964844,0.2181819081306457,-4498.58251953125,304.15826416015625,0.8204599618911743,0.2993450760841369,0.2862351834774017,293.374267578125,297.1499938964844,293.1499938964844,0.0038939760997891,-1467.333984375,296.2626342773437,0.426042765378952,0.050000000745058,0.2384637743234634,291.1615295410156,291.1499938964844,267.2749938964844,265.74176025390625,282.98504638671875,293.9862976074219,291.16131591796875,1.0,0.2746281027793884,0.8215283751487732,0.8215283751487732,1.0,1.0,-0.9353124499320984,0.3853450417518616,0.5499674081802368,0.1895966827869415,0.0,0.0,0.3468358516693115,79.69994354248047,83.0,-3.134251594543457,-7701.62890625,173.2492218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5423278808594,306.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.509765625,18000.0,0.0,0.0,0.1705014705657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561934888362884,0.2561980187892914,-4.538108896667836e-06,0.0,0.0001730373187456,0.0,0.0,11.149428367614746,0.0,0.0,0.0,0.2986428737640381,4.0,0.0,1.0
395160,293.19384765625,297.1499938964844,293.1499938964844,0.018271867185831,-832.7832641601562,304.15362548828125,0.4488687217235565,0.05556470900774,0.0450537726283073,294.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.425008475780487,0.050000000745058,0.0503031425178051,293.29461669921875,297.1499938964844,293.1499938964844,0.1417747586965561,-2355.62646484375,304.1641540527344,0.7311760783195496,0.2104542553424835,0.1498076766729354,293.2229309082031,297.1499938964844,293.1499938964844,0.2174164205789566,-4486.08935546875,304.1581420898437,0.8182852268218994,0.2984563708305359,0.2854276299476623,293.3746337890625,297.1499938964844,293.1499938964844,0.0038650182541459,-1456.8912353515625,296.2224426269531,0.425008475780487,0.050000000745058,0.2386164516210556,291.1608581542969,291.1499938964844,267.2933349609375,265.7568359375,282.9874572753906,293.983154296875,291.1606750488281,1.0,0.2753372490406036,0.8215230107307434,0.8215230107307434,1.0,1.0,-0.9326634407043456,0.3843678534030914,0.5482956171035767,0.1885105073451995,0.0,0.0,0.3461843132972717,80.47396850585938,71.0,-2.3333740234375,-7678.13037109375,173.72476196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223693847656,306.3408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.103515625,18000.0,0.0,0.0,0.1699369400739669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555508911609649,0.2555554211139679,-4.536230790108675e-06,0.0,0.0001724643807392,0.0,0.0,11.114059448242188,0.0,0.0,0.0,0.2984967231750488,4.0,0.0,1.0
395220,293.1931457519531,297.1499938964844,293.1499938964844,0.0176323018968105,-817.5745849609375,304.15350341796875,0.4479736983776092,0.0545989647507667,0.0442343391478061,294.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4277543127536773,0.050000000745058,0.0502193942666053,293.292724609375,297.1499938964844,293.1499938964844,0.1389599740505218,-2318.1015625,304.16412353515625,0.7309049367904663,0.2071773260831833,0.1474313735961914,293.222412109375,297.1499938964844,293.1499938964844,0.2157367467880249,-4458.50341796875,304.1582336425781,0.8205181956291199,0.2967134416103363,0.2836893200874328,293.3751525878906,297.1499938964844,293.1499938964844,0.003795692929998,-1431.6302490234375,296.1435852050781,0.4277543127536773,0.050000000745058,0.2382191866636276,291.1614990234375,291.1499938964844,267.3299865722656,265.7869567871094,282.99560546875,293.97625732421875,291.16192626953125,1.0,0.2716416418552398,0.8215122818946838,0.8215122818946838,1.0,1.0,-0.9259911775588988,0.3817079067230224,0.5442832708358765,0.1862989962100982,0.0,0.0,0.3446548879146576,78.26164245605469,74.0,1.9375535249710083,-7624.78955078125,168.34515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4829406738281,306.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1689213812351226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541897892951965,0.2541943192481994,-4.53259099231218e-06,0.0,0.0001714337267912,0.0,0.0,11.040072441101074,0.0,0.0,0.0,0.2981919050216675,4.0,0.0,1.0
395280,293.1931457519531,297.1499938964844,293.1499938964844,0.0176323018968105,-817.5745849609375,304.15350341796875,0.4479736983776092,0.0545989647507667,0.0442343391478061,294.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.4277543127536773,0.050000000745058,0.0502193942666053,293.292724609375,297.1499938964844,293.1499938964844,0.1389599740505218,-2318.1015625,304.16412353515625,0.7309049367904663,0.2071773260831833,0.1474313735961914,293.222412109375,297.1499938964844,293.1499938964844,0.2157367467880249,-4458.50341796875,304.1582336425781,0.8205181956291199,0.2967134416103363,0.2836893200874328,293.3751525878906,297.1499938964844,293.1499938964844,0.003795692929998,-1431.6302490234375,296.1435852050781,0.4277543127536773,0.050000000745058,0.2382191866636276,291.1614990234375,291.1499938964844,267.3299865722656,265.7869567871094,282.99560546875,293.97625732421875,291.16192626953125,1.0,0.2716416418552398,0.8215122818946838,0.8215122818946838,1.0,1.0,-0.9259911775588988,0.3817079067230224,0.5442832708358765,0.1862989962100982,0.0,0.0,0.3446548879146576,78.26164245605469,74.0,1.9375535249710083,-7624.78955078125,168.34515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4829406738281,306.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.673828125,18000.0,0.0,0.0,0.1689213812351226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541897892951965,0.2541943192481994,-4.53259099231218e-06,0.0,0.0001714337267912,0.0,0.0,11.040072441101074,0.0,0.0,0.0,0.2981919050216675,4.0,0.0,1.0
395340,293.1922607421875,297.1499938964844,293.1499938964844,0.0170681606978178,-803.7655639648438,304.1532592773437,0.4454895555973053,0.0536806769669055,0.0434976704418659,294.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4290425181388855,0.050000000745058,0.0501818321645259,293.29052734375,297.1499938964844,293.1499938964844,0.1362795680761337,-2282.22216796875,304.16387939453125,0.7289756536483765,0.2040046155452728,0.1451844424009323,293.2217712402344,297.1499938964844,293.1499938964844,0.2141013890504837,-4431.60400390625,304.158203125,0.8207628726959229,0.295009970664978,0.2820410132408142,293.37548828125,297.1499938964844,293.1499938964844,0.0037299727555364,-1407.506591796875,296.06658935546875,0.4290425181388855,0.050000000745058,0.2380409985780716,291.16455078125,291.1499938964844,267.3666687011719,265.81695556640625,283.00457763671875,293.9683837890625,291.1646728515625,1.0,0.2701483964920044,0.8215014934539795,0.8215014934539795,1.0,1.0,-0.9200162887573242,0.3792984783649444,0.5407178401947021,0.1844006180763244,0.0,0.0,0.3424822390079498,77.23046875,62.0,2.551563739776612,-7566.748046875,165.06927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486389160156,306.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.578125,18000.0,0.0,0.0,0.1680036634206771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522180676460266,0.2522225677967071,-4.527823875832837e-06,0.0,0.0001705023605609,0.0,0.0,10.934388160705566,0.0,0.0,0.0,0.2977645099163055,4.0,0.0,1.0
395400,293.1922607421875,297.1499938964844,293.1499938964844,0.0170681606978178,-803.7655639648438,304.1532592773437,0.4454895555973053,0.0536806769669055,0.0434976704418659,294.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4290425181388855,0.050000000745058,0.0501818321645259,293.29052734375,297.1499938964844,293.1499938964844,0.1362795680761337,-2282.22216796875,304.16387939453125,0.7289756536483765,0.2040046155452728,0.1451844424009323,293.2217712402344,297.1499938964844,293.1499938964844,0.2141013890504837,-4431.60400390625,304.158203125,0.8207628726959229,0.295009970664978,0.2820410132408142,293.37548828125,297.1499938964844,293.1499938964844,0.0037299727555364,-1407.506591796875,296.06658935546875,0.4290425181388855,0.050000000745058,0.2380409985780716,291.16455078125,291.1499938964844,267.3666687011719,265.81695556640625,283.00457763671875,293.9683837890625,291.1646728515625,1.0,0.2701483964920044,0.8215014934539795,0.8215014934539795,1.0,1.0,-0.9200162887573242,0.3792984783649444,0.5407178401947021,0.1844006180763244,0.0,0.0,0.3424822390079498,77.23046875,62.0,2.551563739776612,-7566.748046875,165.06927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486389160156,306.278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.578125,18000.0,0.0,0.0,0.1680036634206771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522180676460266,0.2522225677967071,-4.527823875832837e-06,0.0,0.0001705023605609,0.0,0.0,10.934388160705566,0.0,0.0,0.0,0.2977645099163055,4.0,0.0,1.0
395460,293.1913452148437,297.1499938964844,293.1499938964844,0.0164729673415422,-788.8079223632812,304.1531677246094,0.4476613998413086,0.0527991764247417,0.042694803327322,294.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4344362020492553,0.050000000745058,0.0500350296497345,293.28814697265625,297.1499938964844,293.1499938964844,0.133583590388298,-2245.970458984375,304.16375732421875,0.7315725684165955,0.2009261697530746,0.1429009884595871,293.2210388183594,297.1499938964844,293.1499938964844,0.2124127596616745,-4403.759765625,304.1582946777344,0.8262103199958801,0.2933384776115417,0.2803088128566742,293.37567138671875,297.1499938964844,293.1499938964844,0.0036570243537425,-1380.6795654296875,295.9891357421875,0.4344362020492553,0.050000000745058,0.2373446375131607,291.1663818359375,291.1499938964844,267.4033203125,265.8468933105469,283.0174560546875,293.9607849121094,291.1669006347656,1.0,0.2644452154636383,0.8215149641036987,0.8215149641036987,1.0,1.0,-0.9130515456199646,0.3763394057750702,0.536712110042572,0.1825936585664749,0.0,0.0,0.3402099311351776,73.42890930175781,65.0,4.112854480743408,-7504.90087890625,157.25331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223937988281,306.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2734375,18000.0,0.0,0.0,0.1671269536018371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501348257064819,0.2501393556594848,-4.52229505754076e-06,0.0,0.0001696126128081,0.0,0.0,10.822030067443848,0.0,0.0,0.0,0.2973048388957977,4.0,0.0,1.0
395520,293.1913452148437,297.1499938964844,293.1499938964844,0.0164729673415422,-788.8079223632812,304.1531677246094,0.4476613998413086,0.0527991764247417,0.042694803327322,294.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4344362020492553,0.050000000745058,0.0500350296497345,293.28814697265625,297.1499938964844,293.1499938964844,0.133583590388298,-2245.970458984375,304.16375732421875,0.7315725684165955,0.2009261697530746,0.1429009884595871,293.2210388183594,297.1499938964844,293.1499938964844,0.2124127596616745,-4403.759765625,304.1582946777344,0.8262103199958801,0.2933384776115417,0.2803088128566742,293.37567138671875,297.1499938964844,293.1499938964844,0.0036570243537425,-1380.6795654296875,295.9891357421875,0.4344362020492553,0.050000000745058,0.2373446375131607,291.1663818359375,291.1499938964844,267.4033203125,265.8468933105469,283.0174560546875,293.9607849121094,291.1669006347656,1.0,0.2644452154636383,0.8215149641036987,0.8215149641036987,1.0,1.0,-0.9130515456199646,0.3763394057750702,0.536712110042572,0.1825936585664749,0.0,0.0,0.3402099311351776,73.42890930175781,65.0,4.112854480743408,-7504.90087890625,157.25331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223937988281,306.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2734375,18000.0,0.0,0.0,0.1671269536018371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501348257064819,0.2501393556594848,-4.52229505754076e-06,0.0,0.0001696126128081,0.0,0.0,10.822030067443848,0.0,0.0,0.0,0.2973048388957977,4.0,0.0,1.0
395580,293.1903381347656,297.1499938964844,293.1499938964844,0.0159530695527791,-775.359619140625,304.1529846191406,0.4474885761737823,0.0519535839557647,0.041978757828474,294.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4377728402614593,0.050000000745058,0.0499518327414989,293.2855529785156,297.1499938964844,293.1499938964844,0.1310418546199798,-2211.65966796875,304.16339111328125,0.7318249940872192,0.1979551166296005,0.1407592296600341,293.2202453613281,297.1499938964844,293.1499938964844,0.2107875645160675,-4376.93359375,304.1582336425781,0.8288787007331848,0.2916992902755737,0.2786768674850464,293.375732421875,297.1499938964844,293.1499938964844,0.0035891456063836,-1355.571533203125,295.9131164550781,0.4377728402614593,0.050000000745058,0.2369499951601028,291.1700134277344,291.1499938964844,267.44000244140625,265.8767395019531,283.0313720703125,293.9523010253906,291.1701965332031,1.0,0.2614907920360565,0.821528434753418,0.821528434753418,1.0,1.0,-0.9069371819496156,0.3736897706985473,0.5332474112510681,0.1811507493257522,0.0,0.0,0.3372654020786285,71.25142669677734,68.0,3.5045690536499023,-7440.35546875,152.26809692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40606689453125,306.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.119140625,18000.0,0.0,0.0,0.1662368327379226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474764585494995,0.2474809736013412,-4.515748969424749e-06,0.0,0.0001687092444626,0.0,0.0,10.68044090270996,0.0,0.0,0.0,0.2967308759689331,4.0,0.0,1.0
395640,293.1903381347656,297.1499938964844,293.1499938964844,0.0159530695527791,-775.359619140625,304.1529846191406,0.4474885761737823,0.0519535839557647,0.041978757828474,294.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4377728402614593,0.050000000745058,0.0499518327414989,293.2855529785156,297.1499938964844,293.1499938964844,0.1310418546199798,-2211.65966796875,304.16339111328125,0.7318249940872192,0.1979551166296005,0.1407592296600341,293.2202453613281,297.1499938964844,293.1499938964844,0.2107875645160675,-4376.93359375,304.1582336425781,0.8288787007331848,0.2916992902755737,0.2786768674850464,293.375732421875,297.1499938964844,293.1499938964844,0.0035891456063836,-1355.571533203125,295.9131164550781,0.4377728402614593,0.050000000745058,0.2369499951601028,291.1700134277344,291.1499938964844,267.44000244140625,265.8767395019531,283.0313720703125,293.9523010253906,291.1701965332031,1.0,0.2614907920360565,0.821528434753418,0.821528434753418,1.0,1.0,-0.9069371819496156,0.3736897706985473,0.5332474112510681,0.1811507493257522,0.0,0.0,0.3372654020786285,71.25142669677734,68.0,3.5045690536499023,-7440.35546875,152.26809692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40606689453125,306.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.119140625,18000.0,0.0,0.0,0.1662368327379226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474764585494995,0.2474809736013412,-4.515748969424749e-06,0.0,0.0001687092444626,0.0,0.0,10.68044090270996,0.0,0.0,0.0,0.2967308759689331,4.0,0.0,1.0
395700,293.1898803710937,297.1499938964844,293.1499938964844,0.0157151594758033,-769.1063232421875,304.1528625488281,0.4463438987731933,0.051530972123146,0.0416417047381401,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4384966790676117,0.050000000745058,0.0499344766139984,293.2843322753906,297.1499938964844,293.1499938964844,0.1298189908266067,-2195.120849609375,304.1631774902344,0.7309213876724243,0.1964777559041977,0.1397128105163574,293.2198791503906,297.1499938964844,293.1499938964844,0.2100265771150589,-4364.3994140625,304.1581115722656,0.829038679599762,0.2908823788166046,0.2778889834880829,293.375732421875,297.1499938964844,293.1499938964844,0.0035572636406868,-1343.822021484375,295.8742980957031,0.4384966790676117,0.050000000745058,0.2368676662445068,291.17047119140625,291.1499938964844,267.4583435058594,265.89166259765625,283.03924560546875,293.9486083984375,291.1705322265625,1.0,0.2606970369815826,0.8215351700782776,0.8215351700782776,1.0,1.0,-0.9041399955749512,0.3724492788314819,0.5316907167434692,0.1805663108825683,0.0,0.0,0.3358522951602936,70.78115844726562,68.0,2.211321353912353,-7409.259765625,150.8152313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,306.20782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.140625,18000.0,0.0,0.0,0.1657730340957641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2461196482181549,0.2461241632699966,-4.512113264354412e-06,0.0,0.0001682385482126,0.0,0.0,10.607786178588867,0.0,0.0,0.0,0.2964350581169128,4.0,0.0,1.0
395760,293.189453125,297.1499938964844,293.1499938964844,0.0154878618195652,-763.061767578125,304.1527709960937,0.4447024762630462,0.0511133633553981,0.041315458714962,294.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4387485682964325,0.050000000745058,0.0499285012483596,293.2829895019531,297.1499938964844,293.1499938964844,0.1286263614892959,-2178.962890625,304.1629638671875,0.7295359969139099,0.1950387209653854,0.1386891603469848,293.2195129394531,297.1499938964844,293.1499938964844,0.2092822641134262,-4352.13525390625,304.1579895019531,0.8286287784576416,0.2900705635547638,0.2771152853965759,293.375732421875,297.1499938964844,293.1499938964844,0.0035264224279671,-1332.449462890625,295.8353881835937,0.4387485682964325,0.050000000745058,0.2368393093347549,291.17071533203125,291.1499938964844,267.4766540527344,265.9065246582031,283.0473022460937,293.9443054199219,291.1707763671875,1.0,0.2602747082710266,0.821554958820343,0.821554958820343,1.0,1.0,-0.9014808535575868,0.3712481260299682,0.5302327275276184,0.1800711899995803,0.0,0.0,0.3344470560550689,70.6017837524414,71.0,1.4616681337356567,-7379.6611328125,149.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994140625,306.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.890625,18000.0,0.0,0.0,0.1652951538562774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448036819696426,0.2448081821203231,-4.508543952397304e-06,0.0,0.0001677535619819,0.0,0.0,10.537402153015137,0.0,0.0,0.0,0.2961467206478119,4.0,0.0,1.0
395820,293.1885070800781,297.1499938964844,293.1499938964844,0.0150698348879814,-751.7608032226562,304.15252685546875,0.4403693675994873,0.0503062754869461,0.0407042503356933,294.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4381026923656463,0.050000000745058,0.0499439425766468,293.2799072265625,297.1499938964844,293.1499938964844,0.1263836175203323,-2148.51220703125,304.1623840332031,0.7256956696510315,0.1922910660505294,0.1367570608854293,293.2187194824219,297.1499938964844,293.1499938964844,0.2078481465578079,-4328.49462890625,304.15771484375,0.8264442086219788,0.2884699404239654,0.2756156027317047,293.37567138671875,297.1499938964844,293.1499938964844,0.0034670531749725,-1310.540283203125,295.75750732421875,0.4381026923656463,0.050000000745058,0.2369125634431839,291.1708068847656,291.1499938964844,267.5133361816406,265.93621826171875,283.0633239746094,293.9326171875,291.1707458496094,1.0,0.2603409886360168,0.8215945363044739,0.8215945363044739,1.0,1.0,-0.8966053128242493,0.3689698576927185,0.5276354551315308,0.1793619841337204,0.0,0.0,0.3316567242145538,70.94536590576172,74.0,0.103823572397232,-7323.35595703125,149.1184539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,306.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.521484375,18000.0,0.0,0.0,0.1642981916666031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421996146440506,0.2422041147947311,-4.501562216319144e-06,0.0,0.000166741781868,0.0,0.0,10.398828506469728,0.0,0.0,0.0,0.2955798804759979,4.0,0.0,1.0
395880,293.1885070800781,297.1499938964844,293.1499938964844,0.0150698348879814,-751.7608032226562,304.15252685546875,0.4403693675994873,0.0503062754869461,0.0407042503356933,294.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4381026923656463,0.050000000745058,0.0499439425766468,293.2799072265625,297.1499938964844,293.1499938964844,0.1263836175203323,-2148.51220703125,304.1623840332031,0.7256956696510315,0.1922910660505294,0.1367570608854293,293.2187194824219,297.1499938964844,293.1499938964844,0.2078481465578079,-4328.49462890625,304.15771484375,0.8264442086219788,0.2884699404239654,0.2756156027317047,293.37567138671875,297.1499938964844,293.1499938964844,0.0034670531749725,-1310.540283203125,295.75750732421875,0.4381026923656463,0.050000000745058,0.2369125634431839,291.1708068847656,291.1499938964844,267.5133361816406,265.93621826171875,283.0633239746094,293.9326171875,291.1707458496094,1.0,0.2603409886360168,0.8215945363044739,0.8215945363044739,1.0,1.0,-0.8966053128242493,0.3689698576927185,0.5276354551315308,0.1793619841337204,0.0,0.0,0.3316567242145538,70.94536590576172,74.0,0.103823572397232,-7323.35595703125,149.1184539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,306.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.521484375,18000.0,0.0,0.0,0.1642981916666031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421996146440506,0.2422041147947311,-4.501562216319144e-06,0.0,0.000166741781868,0.0,0.0,10.398828506469728,0.0,0.0,0.0,0.2955798804759979,4.0,0.0,1.0
395940,293.1876525878906,297.1499938964844,293.1499938964844,0.0147907948121428,-744.3953857421875,304.14532470703125,0.4363433420658111,0.050000000745058,0.040346436202526,294.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4363537132740021,0.050000000745058,0.0499866530299186,293.2768249511719,297.1499938964844,293.1499938964844,0.1242632865905761,-2119.622802734375,304.1617736816406,0.7207504510879517,0.1896271407604217,0.1349189430475235,293.2179260253906,297.1499938964844,293.1499938964844,0.2064723521471023,-4305.79248046875,304.1574401855469,0.8229325413703918,0.2868897020816803,0.2741650640964508,293.37548828125,297.1499938964844,293.1499938964844,0.0034099470358341,-1289.442626953125,295.6795959472656,0.4363537132740021,0.050000000745058,0.2371151596307754,291.1703796386719,291.1499938964844,267.54998779296875,265.9658203125,283.0819396972656,293.921142578125,291.1702880859375,1.0,0.2613426744937897,0.8216341137886047,0.8216341137886047,1.0,1.0,-0.8924471139907837,0.366907387971878,0.525539755821228,0.1790658086538314,0.0,0.0,0.3289704918861389,71.9926986694336,77.0,-0.5724360942840576,-7271.1962890625,149.64012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,306.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.861328125,18000.0,0.0,0.0,0.1632510721683502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397073209285736,0.2397118210792541,-4.494876975513762e-06,0.0,0.0001656790846027,0.0,0.0,10.266838073730469,0.0,0.0,0.0,0.2950396835803985,4.0,0.0,1.0
396000,293.1876525878906,297.1499938964844,293.1499938964844,0.0147907948121428,-744.3953857421875,304.14532470703125,0.4363433420658111,0.050000000745058,0.040346436202526,294.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4363537132740021,0.050000000745058,0.0499866530299186,293.2768249511719,297.1499938964844,293.1499938964844,0.1242632865905761,-2119.622802734375,304.1617736816406,0.7207504510879517,0.1896271407604217,0.1349189430475235,293.2179260253906,297.1499938964844,293.1499938964844,0.2064723521471023,-4305.79248046875,304.1574401855469,0.8229325413703918,0.2868897020816803,0.2741650640964508,293.37548828125,297.1499938964844,293.1499938964844,0.0034099470358341,-1289.442626953125,295.6795959472656,0.4363537132740021,0.050000000745058,0.2371151596307754,291.1703796386719,291.1499938964844,267.54998779296875,265.9658203125,283.0819396972656,293.921142578125,291.1702880859375,1.0,0.2613426744937897,0.8216341137886047,0.8216341137886047,1.0,1.0,-0.8924471139907837,0.366907387971878,0.525539755821228,0.1790658086538314,0.0,0.0,0.3289704918861389,71.9926986694336,77.0,-0.5724360942840576,-7271.1962890625,149.64012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,306.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.861328125,18000.0,0.0,0.0,0.1632510721683502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397073209285736,0.2397118210792541,-4.494876975513762e-06,0.0,0.0001656790846027,0.0,0.0,10.266838073730469,0.0,0.0,0.0,0.2950396835803985,4.0,0.0,1.0
396060,293.18768310546875,297.1499938964844,293.1499938964844,0.0147990761324763,-744.8587036132812,304.13153076171875,0.4338926672935486,0.050000000745058,0.0403988808393478,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4338920712471008,0.050000000745058,0.0500492379069328,293.2740173339844,297.1499938964844,293.1499938964844,0.1222020834684372,-2091.4267578125,304.1612854003906,0.7148946523666382,0.1869845688343048,0.1331209242343902,293.2171630859375,297.1499938964844,293.1499938964844,0.2051374614238739,-4283.73095703125,304.1571960449219,0.818497896194458,0.2853238880634308,0.2727488279342651,293.3752746582031,297.1499938964844,293.1499938964844,0.0033544865436851,-1268.9222412109375,295.60162353515625,0.4338920712471008,0.050000000745058,0.2374120503664016,291.16961669921875,291.1499938964844,267.5882873535156,265.9967956542969,283.1055603027344,293.913818359375,291.1695556640625,1.0,0.2630444467067718,0.8216766715049744,0.8216766715049744,1.0,1.0,-0.8890949487686157,0.365111231803894,0.5239837169647217,0.1791702806949615,0.0,0.0,0.3264036178588867,73.55673217773438,80.0,-0.7977073192596436,-7222.44970703125,151.14215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40936279296875,306.1376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12109375,18000.0,0.0,0.0,0.162167802453041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373387366533279,0.2373432368040084,-4.488556442083791e-06,0.0,0.000164579716511,0.0,0.0,10.142051696777344,0.0,0.0,0.0,0.2945292294025421,4.0,0.0,1.0
396120,293.18768310546875,297.1499938964844,293.1499938964844,0.0147990761324763,-744.8587036132812,304.13153076171875,0.4338926672935486,0.050000000745058,0.0403988808393478,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.4338920712471008,0.050000000745058,0.0500492379069328,293.2740173339844,297.1499938964844,293.1499938964844,0.1222020834684372,-2091.4267578125,304.1612854003906,0.7148946523666382,0.1869845688343048,0.1331209242343902,293.2171630859375,297.1499938964844,293.1499938964844,0.2051374614238739,-4283.73095703125,304.1571960449219,0.818497896194458,0.2853238880634308,0.2727488279342651,293.3752746582031,297.1499938964844,293.1499938964844,0.0033544865436851,-1268.9222412109375,295.60162353515625,0.4338920712471008,0.050000000745058,0.2374120503664016,291.16961669921875,291.1499938964844,267.5882873535156,265.9967956542969,283.1055603027344,293.913818359375,291.1695556640625,1.0,0.2630444467067718,0.8216766715049744,0.8216766715049744,1.0,1.0,-0.8890949487686157,0.365111231803894,0.5239837169647217,0.1791702806949615,0.0,0.0,0.3264036178588867,73.55673217773438,80.0,-0.7977073192596436,-7222.44970703125,151.14215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40936279296875,306.1376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12109375,18000.0,0.0,0.0,0.162167802453041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2373387366533279,0.2373432368040084,-4.488556442083791e-06,0.0,0.000164579716511,0.0,0.0,10.142051696777344,0.0,0.0,0.0,0.2945292294025421,4.0,0.0,1.0
396180,293.1882019042969,297.1499938964844,293.1499938964844,0.0147969927638769,-745.1416015625,304.1166381835937,0.4309708774089813,0.050000000745058,0.040462028235197,294.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4309708774089813,0.050000000745058,0.0501276068389415,293.2716064453125,297.1499938964844,293.1499938964844,0.1201473250985145,-2063.18115234375,304.16094970703125,0.7080946564674377,0.1843298077583313,0.131329745054245,293.2164306640625,297.1499938964844,293.1499938964844,0.2038115710020065,-4261.74755859375,304.1570129394531,0.8133493065834045,0.2837693989276886,0.2713598012924194,293.37506103515625,297.1499938964844,293.1499938964844,0.0032999450340867,-1248.6475830078125,295.5244445800781,0.4309708774089813,0.050000000745058,0.2377837896347046,291.169921875,291.1499938964844,267.6296691894531,266.030517578125,283.1347351074219,293.90966796875,291.1700439453125,1.0,0.2652402818202972,0.8217192888259888,0.8217192888259888,1.0,1.0,-0.8859076499938965,0.3633033037185669,0.5226043462753296,0.1795242130756378,0.0,0.0,0.3237442374229431,75.52647399902344,83.0,0.6352009177207947,-7173.14697265625,153.28421020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,306.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.13671875,18000.0,0.0,0.0,0.161059558391571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349895536899566,0.234994038939476,-4.482513759285212e-06,0.0,0.0001634549698792,0.0,0.0,10.019323348999023,0.0,0.0,0.0,0.2940279245376587,4.0,0.0,1.0
396240,293.1882019042969,297.1499938964844,293.1499938964844,0.0147969927638769,-745.1416015625,304.1166381835937,0.4309708774089813,0.050000000745058,0.040462028235197,294.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.4309708774089813,0.050000000745058,0.0501276068389415,293.2716064453125,297.1499938964844,293.1499938964844,0.1201473250985145,-2063.18115234375,304.16094970703125,0.7080946564674377,0.1843298077583313,0.131329745054245,293.2164306640625,297.1499938964844,293.1499938964844,0.2038115710020065,-4261.74755859375,304.1570129394531,0.8133493065834045,0.2837693989276886,0.2713598012924194,293.37506103515625,297.1499938964844,293.1499938964844,0.0032999450340867,-1248.6475830078125,295.5244445800781,0.4309708774089813,0.050000000745058,0.2377837896347046,291.169921875,291.1499938964844,267.6296691894531,266.030517578125,283.1347351074219,293.90966796875,291.1700439453125,1.0,0.2652402818202972,0.8217192888259888,0.8217192888259888,1.0,1.0,-0.8859076499938965,0.3633033037185669,0.5226043462753296,0.1795242130756378,0.0,0.0,0.3237442374229431,75.52647399902344,83.0,0.6352009177207947,-7173.14697265625,153.28421020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4152526855469,306.1211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.13671875,18000.0,0.0,0.0,0.161059558391571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349895536899566,0.234994038939476,-4.482513759285212e-06,0.0,0.0001634549698792,0.0,0.0,10.019323348999023,0.0,0.0,0.0,0.2940279245376587,4.0,0.0,1.0
396300,293.1885070800781,297.1499938964844,293.1499938964844,0.0147972824051976,-745.3173828125,304.1089782714844,0.4294070899486542,0.050000000745058,0.0404974967241287,294.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4294070899486542,0.050000000745058,0.0501715466380119,293.27056884765625,297.1499938964844,293.1499938964844,0.1191175058484077,-2048.9736328125,304.16082763671875,0.7043879628181458,0.1829948723316192,0.1304327249526977,293.2160949707031,297.1499938964844,293.1499938964844,0.2031495571136474,-4250.7451171875,304.15692138671875,0.8105521202087402,0.2829954922199249,0.2706734538078308,293.3749694824219,297.1499938964844,293.1499938964844,0.0032729124650359,-1238.5634765625,295.4861755371094,0.4294070899486542,0.050000000745058,0.2379922121763229,291.1705322265625,291.1499938964844,267.6514892578125,266.0483703613281,283.1512145996094,293.9084777832031,291.17071533203125,1.0,0.2664822041988373,0.8217405676841736,0.8217405676841736,1.0,1.0,-0.8843603134155273,0.3623881340026855,0.5219721794128418,0.1797910034656524,0.0,0.0,0.3223102986812591,76.63387298583984,83.0,1.2804186344146729,-7147.1533203125,154.54489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183349609375,306.1119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.546875,18000.0,0.0,0.0,0.1604948788881302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337409406900406,0.2337454259395599,-4.479415565583622e-06,0.0,0.0001628819009056,0.0,0.0,9.95455265045166,0.0,0.0,0.0,0.2937646806240082,4.0,0.0,1.0
396360,293.1888427734375,297.1499938964844,293.1499938964844,0.0147983832284808,-745.5162353515625,304.10125732421875,0.4278129041194916,0.050000000745058,0.0405348911881446,294.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4278129041194916,0.050000000745058,0.0502178706228733,293.2696228027344,297.1499938964844,293.1499938964844,0.1180870085954666,-2034.72607421875,304.1607360839844,0.700593113899231,0.1816546618938446,0.1295338869094848,293.2157592773437,297.1499938964844,293.1499938964844,0.2024902552366256,-4239.77587890625,304.1568603515625,0.8076300621032715,0.2822234034538269,0.2699912190437317,293.3748779296875,297.1499938964844,293.1499938964844,0.0032459727954119,-1228.5,295.4479675292969,0.4278129041194916,0.050000000745058,0.2382119596004486,291.1712951660156,291.1499938964844,267.6739807128906,266.0668029785156,283.1688232421875,293.90771484375,291.1714782714844,1.0,0.2677933871746063,0.8217635154724121,0.8217635154724121,1.0,1.0,-0.8828349709510803,0.361461728811264,0.5213732123374939,0.1801154464483261,0.0,0.0,0.3208161294460296,77.802978515625,71.0,1.7590079307556152,-7120.28173828125,155.89895629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421630859375,306.1021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.990234375,18000.0,0.0,0.0,0.1599217802286148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324430346488952,0.2324475198984146,-4.476215508475434e-06,0.0,0.0001623002899577,0.0,0.0,9.887426376342772,0.0,0.0,0.0,0.2934922575950622,4.0,0.0,1.0
396420,293.189453125,297.1499938964844,293.1499938964844,0.0147186508402228,-743.5880737304688,304.0860595703125,0.4298692643642425,0.050000000745058,0.0404869019985199,294.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.4298692643642425,0.050000000745058,0.0501584187150001,293.2676086425781,297.1499938964844,293.1499938964844,0.1159141659736633,-2004.54638671875,304.1607971191406,0.699615478515625,0.179031953215599,0.1276421695947647,293.21502685546875,297.1499938964844,293.1499938964844,0.2010258436203003,-4215.275390625,304.15704345703125,0.8090312480926514,0.2807051241397857,0.2684908807277679,293.3746643066406,297.1499938964844,293.1499938964844,0.0031822863966226,-1204.597900390625,295.3726501464844,0.4298692643642425,0.050000000745058,0.2379299402236938,291.1741943359375,291.1499938964844,267.72100830078125,266.10546875,283.20916748046875,293.90631103515625,291.1748962402344,1.0,0.2650584876537323,0.8218094110488892,0.8218094110488892,1.0,1.0,-0.878287136554718,0.3588486015796661,0.5194385051727295,0.1806982010602951,0.0,0.0,0.3174379765987396,76.27867889404297,74.0,5.154593467712402,-7057.60400390625,152.4188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299621582031,306.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.52734375,18000.0,0.0,0.0,0.1587364673614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296251356601715,0.2296296060085296,-4.469455234357156e-06,0.0,0.0001610973267816,0.0,0.0,9.742630958557127,0.0,0.0,0.0,0.2929048240184784,4.0,0.0,1.0
396480,293.189453125,297.1499938964844,293.1499938964844,0.0147186508402228,-743.5880737304688,304.0860595703125,0.4298692643642425,0.050000000745058,0.0404869019985199,294.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.4298692643642425,0.050000000745058,0.0501584187150001,293.2676086425781,297.1499938964844,293.1499938964844,0.1159141659736633,-2004.54638671875,304.1607971191406,0.699615478515625,0.179031953215599,0.1276421695947647,293.21502685546875,297.1499938964844,293.1499938964844,0.2010258436203003,-4215.275390625,304.15704345703125,0.8090312480926514,0.2807051241397857,0.2684908807277679,293.3746643066406,297.1499938964844,293.1499938964844,0.0031822863966226,-1204.597900390625,295.3726501464844,0.4298692643642425,0.050000000745058,0.2379299402236938,291.1741943359375,291.1499938964844,267.72100830078125,266.10546875,283.20916748046875,293.90631103515625,291.1748962402344,1.0,0.2650584876537323,0.8218094110488892,0.8218094110488892,1.0,1.0,-0.878287136554718,0.3588486015796661,0.5194385051727295,0.1806982010602951,0.0,0.0,0.3174379765987396,76.27867889404297,74.0,5.154593467712402,-7057.60400390625,152.4188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299621582031,306.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.52734375,18000.0,0.0,0.0,0.1587364673614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296251356601715,0.2296296060085296,-4.469455234357156e-06,0.0,0.0001610973267816,0.0,0.0,9.742630958557127,0.0,0.0,0.0,0.2929048240184784,4.0,0.0,1.0
396540,293.1899719238281,297.1499938964844,293.1499938964844,0.0146565595641732,-742.1179809570312,304.0709533691406,0.4306415319442749,0.050000000745058,0.0404694192111492,294.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4306415319442749,0.050000000745058,0.0501367598772048,293.2656555175781,297.1499938964844,293.1499938964844,0.1138176396489143,-1975.3096923828125,304.1606750488281,0.697054386138916,0.176448792219162,0.1258277595043182,293.2142333984375,297.1499938964844,293.1499938964844,0.1995963603258133,-4191.3291015625,304.1570739746094,0.8086689710617065,0.2792177200317383,0.2670632004737854,293.3744506835937,297.1499938964844,293.1499938964844,0.0031208230648189,-1181.4168701171875,295.2989196777344,0.4306415319442749,0.050000000745058,0.2378271967172622,291.1791381835937,291.1499938964844,267.7705383300781,266.1463623046875,283.25262451171875,293.9049072265625,291.1795654296875,1.0,0.2642903625965118,0.8218553066253662,0.8218553066253662,1.0,1.0,-0.8742218613624573,0.3563809692859649,0.5178408622741699,0.1815507858991623,0.0,0.0,0.3131954371929168,75.7198715209961,77.0,5.260132789611816,-6986.6494140625,150.52874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,306.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.736328125,18000.0,0.0,0.0,0.1574589908123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260986268520355,0.2261030972003936,-4.461396656552097e-06,0.0,0.0001598008529981,0.0,0.0,9.563292503356934,0.0,0.0,0.0,0.2921834588050842,4.0,0.0,1.0
396600,293.1899719238281,297.1499938964844,293.1499938964844,0.0146565595641732,-742.1179809570312,304.0709533691406,0.4306415319442749,0.050000000745058,0.0404694192111492,294.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4306415319442749,0.050000000745058,0.0501367598772048,293.2656555175781,297.1499938964844,293.1499938964844,0.1138176396489143,-1975.3096923828125,304.1606750488281,0.697054386138916,0.176448792219162,0.1258277595043182,293.2142333984375,297.1499938964844,293.1499938964844,0.1995963603258133,-4191.3291015625,304.1570739746094,0.8086689710617065,0.2792177200317383,0.2670632004737854,293.3744506835937,297.1499938964844,293.1499938964844,0.0031208230648189,-1181.4168701171875,295.2989196777344,0.4306415319442749,0.050000000745058,0.2378271967172622,291.1791381835937,291.1499938964844,267.7705383300781,266.1463623046875,283.25262451171875,293.9049072265625,291.1795654296875,1.0,0.2642903625965118,0.8218553066253662,0.8218553066253662,1.0,1.0,-0.8742218613624573,0.3563809692859649,0.5178408622741699,0.1815507858991623,0.0,0.0,0.3131954371929168,75.7198715209961,77.0,5.260132789611816,-6986.6494140625,150.52874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432373046875,306.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.736328125,18000.0,0.0,0.0,0.1574589908123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260986268520355,0.2261030972003936,-4.461396656552097e-06,0.0,0.0001598008529981,0.0,0.0,9.563292503356934,0.0,0.0,0.0,0.2921834588050842,4.0,0.0,1.0
396660,293.19049072265625,297.1499938964844,293.1499938964844,0.014621403068304,-741.451171875,304.0555725097656,0.4298929572105407,0.050000000745058,0.0404863655567169,294.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4298929572105407,0.050000000745058,0.0501577593386173,293.26422119140625,297.1499938964844,293.1499938964844,0.1117581278085708,-1946.513916015625,304.1605529785156,0.6925039887428284,0.1738108843564987,0.1240102723240852,293.2135009765625,297.1499938964844,293.1499938964844,0.1982706934213638,-4169.17919921875,304.15692138671875,0.806221604347229,0.2777411043643951,0.2656883597373962,293.3742370605469,297.1499938964844,293.1499938964844,0.0030627315863966,-1159.60546875,295.2231750488281,0.4298929572105407,0.050000000745058,0.2379268109798431,291.1809997558594,291.1499938964844,267.8223876953125,266.1892395019531,283.2984313964844,293.9033508300781,291.1811218261719,1.0,0.2646923959255218,0.8219307065010071,0.8219307065010071,1.0,1.0,-0.8705593347549438,0.3540255725383758,0.5165337324142456,0.1826565712690353,0.0,0.0,0.3089220821857452,76.24887084960938,80.0,2.723102807998657,-6915.22900390625,150.3655548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620056152344,306.0345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03515625,18000.0,0.0,0.0,0.1560618579387664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222423642873764,0.222428098320961,-4.452439043234335e-06,0.0,0.000158382958034,0.0,0.0,9.37647533416748,0.0,0.0,0.0,0.2914282083511352,4.0,0.0,1.0
396720,293.19049072265625,297.1499938964844,293.1499938964844,0.014621403068304,-741.451171875,304.0555725097656,0.4298929572105407,0.050000000745058,0.0404863655567169,294.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4298929572105407,0.050000000745058,0.0501577593386173,293.26422119140625,297.1499938964844,293.1499938964844,0.1117581278085708,-1946.513916015625,304.1605529785156,0.6925039887428284,0.1738108843564987,0.1240102723240852,293.2135009765625,297.1499938964844,293.1499938964844,0.1982706934213638,-4169.17919921875,304.15692138671875,0.806221604347229,0.2777411043643951,0.2656883597373962,293.3742370605469,297.1499938964844,293.1499938964844,0.0030627315863966,-1159.60546875,295.2231750488281,0.4298929572105407,0.050000000745058,0.2379268109798431,291.1809997558594,291.1499938964844,267.8223876953125,266.1892395019531,283.2984313964844,293.9033508300781,291.1811218261719,1.0,0.2646923959255218,0.8219307065010071,0.8219307065010071,1.0,1.0,-0.8705593347549438,0.3540255725383758,0.5165337324142456,0.1826565712690353,0.0,0.0,0.3089220821857452,76.24887084960938,80.0,2.723102807998657,-6915.22900390625,150.3655548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620056152344,306.0345764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03515625,18000.0,0.0,0.0,0.1560618579387664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222423642873764,0.222428098320961,-4.452439043234335e-06,0.0,0.000158382958034,0.0,0.0,9.37647533416748,0.0,0.0,0.0,0.2914282083511352,4.0,0.0,1.0
396780,293.1903991699219,297.1499938964844,293.1499938964844,0.0146085061132907,-741.3987426757812,304.0416564941406,0.4282229840755462,0.050000000745058,0.0405251607298851,294.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4282229840755462,0.050000000745058,0.0502058193087577,293.2629089355469,297.1499938964844,293.1499938964844,0.1097418069839477,-1918.2381591796875,304.160400390625,0.6867613196372986,0.1711852252483368,0.1222076267004013,293.2125549316406,297.1499938964844,293.1499938964844,0.1970435231924057,-4148.7099609375,304.1566467285156,0.8024682402610779,0.2763261795043945,0.2643833756446838,293.3736877441406,297.1499938964844,293.1499938964844,0.0030073535162955,-1138.8641357421875,295.1470947265625,0.4282229840755462,0.050000000745058,0.2381547838449478,291.1809387207031,291.1499938964844,267.8763427734375,266.2340087890625,283.3395690917969,293.88983154296875,291.18072509765625,1.0,0.2659569978713989,0.822006106376648,0.822006106376648,1.0,1.0,-0.8672158718109131,0.351750910282135,0.5154649615287781,0.1839766651391983,0.0,0.0,0.3047763705253601,77.4695053100586,68.0,-0.3834199011325836,-6847.771484375,151.30255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834289550781,306.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2734375,18000.0,0.0,0.0,0.1545561105012893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188666313886642,0.2188710719347,-4.443655598151963e-06,0.0,0.0001568548032082,0.0,0.0,9.196621894836426,0.0,0.0,0.0,0.2906991839408874,4.0,0.0,1.0
396840,293.1903991699219,297.1499938964844,293.1499938964844,0.0146085061132907,-741.3987426757812,304.0416564941406,0.4282229840755462,0.050000000745058,0.0405251607298851,294.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.4282229840755462,0.050000000745058,0.0502058193087577,293.2629089355469,297.1499938964844,293.1499938964844,0.1097418069839477,-1918.2381591796875,304.160400390625,0.6867613196372986,0.1711852252483368,0.1222076267004013,293.2125549316406,297.1499938964844,293.1499938964844,0.1970435231924057,-4148.7099609375,304.1566467285156,0.8024682402610779,0.2763261795043945,0.2643833756446838,293.3736877441406,297.1499938964844,293.1499938964844,0.0030073535162955,-1138.8641357421875,295.1470947265625,0.4282229840755462,0.050000000745058,0.2381547838449478,291.1809387207031,291.1499938964844,267.8763427734375,266.2340087890625,283.3395690917969,293.88983154296875,291.18072509765625,1.0,0.2659569978713989,0.822006106376648,0.822006106376648,1.0,1.0,-0.8672158718109131,0.351750910282135,0.5154649615287781,0.1839766651391983,0.0,0.0,0.3047763705253601,77.4695053100586,68.0,-0.3834199011325836,-6847.771484375,151.30255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834289550781,306.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2734375,18000.0,0.0,0.0,0.1545561105012893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188666313886642,0.2188710719347,-4.443655598151963e-06,0.0,0.0001568548032082,0.0,0.0,9.196621894836426,0.0,0.0,0.0,0.2906991839408874,4.0,0.0,1.0
