time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.19000244140625,297.1499938964844,293.1499938964844,0.0145796462893486,-740.7212524414062,304.0357666015625,0.4291549324989319,0.050000000745058,0.0405033379793167,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.4291549324989319,0.050000000745058,0.0501787848770618,293.2621459960937,297.1499938964844,293.1499938964844,0.1087176874279975,-1903.8338623046875,304.1603698730469,0.6860991716384888,0.169905737042427,0.1212827786803245,293.2119140625,297.1499938964844,293.1499938964844,0.1964262872934341,-4138.39990234375,304.15655517578125,0.8031132817268372,0.2756578922271728,0.2637119591236114,293.3731994628906,297.1499938964844,293.1499938964844,0.0029772219713777,-1127.589599609375,295.1091613769531,0.4291549324989319,0.050000000745058,0.2380265444517135,291.18017578125,291.1499938964844,267.9040832519531,266.25701904296875,283.360107421875,293.8802490234375,291.17999267578125,1.0,0.2646006941795349,0.8220438361167908,0.8220438361167908,1.0,1.0,-0.8650835156440735,0.3503772914409637,0.5147061944007874,0.1846202611923217,0.0,0.0,0.3028404712677002,76.78353881835938,68.0,-0.8917991518974304,-6814.1669921875,149.73948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4941101074219,305.9989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.43359375,18000.0,0.0,0.0,0.1537717282772064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172086685895919,0.2172131091356277,-4.4394928409019485e-06,0.0,0.0001560587552376,0.0,0.0,9.113056182861328,0.0,0.0,0.0,0.2903595864772796,4.0,0.0,1.0
396960,293.1893005371094,297.1499938964844,293.1499938964844,0.01453348249197,-739.51708984375,304.03076171875,0.4313943684101105,0.050000000745058,0.0404526405036449,294.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.4313943684101105,0.050000000745058,0.0501159764826297,293.2611694335937,297.1499938964844,293.1499938964844,0.1076910346746444,-1889.3544921875,304.16033935546875,0.6870583891868591,0.168677270412445,0.1203612089157104,293.2111511230469,297.1499938964844,293.1499938964844,0.1957907080650329,-4127.74853515625,304.1565246582031,0.8055837154388428,0.2750245332717895,0.263035386800766,293.37255859375,297.1499938964844,293.1499938964844,0.0029454194009304,-1115.641845703125,295.0722351074219,0.4313943684101105,0.050000000745058,0.2377286106348037,291.1801452636719,291.1499938964844,267.9322509765625,266.2803955078125,283.3807067871094,293.8688659667969,291.1802978515625,1.0,0.2622930407524109,0.8220893144607544,0.8220893144607544,1.0,1.0,-0.8626611828804016,0.3488591909408569,0.5138019919395447,0.1852441728115081,0.0,0.0,0.3008407652378082,75.18942260742188,71.0,0.3150703310966491,-6780.04248046875,146.77581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5045471191406,305.99072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.015625,18000.0,0.0,0.0,0.1529686450958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155849486589431,0.2155893892049789,-4.435532900970429e-06,0.0,0.0001552437315694,0.0,0.0,9.031691551208496,0.0,0.0,0.0,0.2900286316871643,4.0,0.0,1.0
397020,293.18731689453125,297.1499938964844,293.1499938964844,0.0144878160208463,-738.3801879882812,304.02264404296875,0.4330232441425323,0.050000000745058,0.0404172167181968,294.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4330232441425323,0.050000000745058,0.0500720888376235,293.25909423828125,297.1499938964844,293.1499938964844,0.1057753339409828,-1862.275634765625,304.1600952148437,0.6855598092079163,0.1662774085998535,0.1186453774571418,293.2093505859375,297.1499938964844,293.1499938964844,0.1946582794189453,-4108.80322265625,304.1562194824219,0.8066006302833557,0.273838073015213,0.2618491351604461,293.37091064453125,297.1499938964844,293.1499938964844,0.0028875139541924,-1093.8465576171875,295.00048828125,0.4330232441425323,0.050000000745058,0.2375204414129257,291.1810607910156,291.1499938964844,267.9898681640625,266.32830810546875,283.42071533203125,293.8441162109375,291.180908203125,1.0,0.2608667016029358,0.8221803903579712,0.8221803903579712,1.0,1.0,-0.8588254451751709,0.3462656736373901,0.5125597715377808,0.1867073029279709,0.0,0.0,0.2966134548187256,74.08161163330078,74.0,-0.3307300508022308,-6711.208984375,144.1826934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243225097656,305.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.525390625,18000.0,0.0,0.0,0.1513126641511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121495753526687,0.2121540009975433,-4.42755117546767e-06,0.0,0.0001535631163278,0.0,0.0,8.861099243164062,0.0,0.0,0.0,0.2893412411212921,4.0,0.0,1.0
397080,293.18731689453125,297.1499938964844,293.1499938964844,0.0144878160208463,-738.3801879882812,304.02264404296875,0.4330232441425323,0.050000000745058,0.0404172167181968,294.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.4330232441425323,0.050000000745058,0.0500720888376235,293.25909423828125,297.1499938964844,293.1499938964844,0.1057753339409828,-1862.275634765625,304.1600952148437,0.6855598092079163,0.1662774085998535,0.1186453774571418,293.2093505859375,297.1499938964844,293.1499938964844,0.1946582794189453,-4108.80322265625,304.1562194824219,0.8066006302833557,0.273838073015213,0.2618491351604461,293.37091064453125,297.1499938964844,293.1499938964844,0.0028875139541924,-1093.8465576171875,295.00048828125,0.4330232441425323,0.050000000745058,0.2375204414129257,291.1810607910156,291.1499938964844,267.9898681640625,266.32830810546875,283.42071533203125,293.8441162109375,291.180908203125,1.0,0.2608667016029358,0.8221803903579712,0.8221803903579712,1.0,1.0,-0.8588254451751709,0.3462656736373901,0.5125597715377808,0.1867073029279709,0.0,0.0,0.2966134548187256,74.08161163330078,74.0,-0.3307300508022308,-6711.208984375,144.1826934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5243225097656,305.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.525390625,18000.0,0.0,0.0,0.1513126641511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121495753526687,0.2121540009975433,-4.42755117546767e-06,0.0,0.0001535631163278,0.0,0.0,8.861099243164062,0.0,0.0,0.0,0.2893412411212921,4.0,0.0,1.0
397140,293.1848449707031,297.1499938964844,293.1499938964844,0.014475897885859,-738.1961669921875,304.0164794921875,0.4328655004501343,0.050000000745058,0.0404205918312072,294.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4328655004501343,0.050000000745058,0.0500762723386287,293.2572937011719,297.1499938964844,293.1499938964844,0.1039392352104187,-1836.253173828125,304.1597900390625,0.6819174289703369,0.1638820171356201,0.116975724697113,293.2073974609375,297.1499938964844,293.1499938964844,0.1936839818954467,-4092.568359375,304.1557922363281,0.8052730560302734,0.272730678319931,0.2607913911342621,293.3688049316406,297.1499938964844,293.1499938964844,0.0028343272861093,-1073.8990478515625,294.9288024902344,0.4328655004501343,0.050000000745058,0.2375402748584747,291.17950439453125,291.1499938964844,268.0490417480469,266.3775329589844,283.4616394042969,293.8207092285156,291.1794738769531,1.0,0.2608076930046081,0.8222714066505432,0.8222714066505432,1.0,1.0,-0.8555859327316284,0.3439282178878784,0.51165771484375,0.1883078962564468,0.0,0.0,0.2927870750427246,74.19763946533203,77.0,-0.8009617924690247,-6652.8232421875,143.53775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409851074219,305.9361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.99609375,18000.0,0.0,0.0,0.1496134102344513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089761793613433,0.2089806050062179,-4.4198227442393545e-06,0.0,0.000151838583406,0.0,0.0,8.70376968383789,0.0,0.0,0.0,0.2887044847011566,4.0,0.0,1.0
397200,293.1848449707031,297.1499938964844,293.1499938964844,0.014475897885859,-738.1961669921875,304.0164794921875,0.4328655004501343,0.050000000745058,0.0404205918312072,294.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4328655004501343,0.050000000745058,0.0500762723386287,293.2572937011719,297.1499938964844,293.1499938964844,0.1039392352104187,-1836.253173828125,304.1597900390625,0.6819174289703369,0.1638820171356201,0.116975724697113,293.2073974609375,297.1499938964844,293.1499938964844,0.1936839818954467,-4092.568359375,304.1557922363281,0.8052730560302734,0.272730678319931,0.2607913911342621,293.3688049316406,297.1499938964844,293.1499938964844,0.0028343272861093,-1073.8990478515625,294.9288024902344,0.4328655004501343,0.050000000745058,0.2375402748584747,291.17950439453125,291.1499938964844,268.0490417480469,266.3775329589844,283.4616394042969,293.8207092285156,291.1794738769531,1.0,0.2608076930046081,0.8222714066505432,0.8222714066505432,1.0,1.0,-0.8555859327316284,0.3439282178878784,0.51165771484375,0.1883078962564468,0.0,0.0,0.2927870750427246,74.19763946533203,77.0,-0.8009617924690247,-6652.8232421875,143.53775024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5409851074219,305.9361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.99609375,18000.0,0.0,0.0,0.1496134102344513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089761793613433,0.2089806050062179,-4.4198227442393545e-06,0.0,0.000151838583406,0.0,0.0,8.70376968383789,0.0,0.0,0.0,0.2887044847011566,4.0,0.0,1.0
397260,293.1820678710937,297.1499938964844,293.1499938964844,0.0144801335409283,-738.3860473632812,304.01202392578125,0.4315491914749145,0.050000000745058,0.0404492132365703,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.4315491914749145,0.050000000745058,0.0501117296516895,293.25567626953125,297.1499938964844,293.1499938964844,0.102112166583538,-1810.2137451171875,304.1595764160156,0.6769018173217773,0.1614916026592254,0.1153327822685241,293.2053527832031,297.1499938964844,293.1499938964844,0.1927477270364761,-4076.877197265625,304.1554260253906,0.8024283051490784,0.2716895639896393,0.2598302364349365,293.36639404296875,297.1499938964844,293.1499938964844,0.0027837366797029,-1054.7847900390625,294.8608703613281,0.4315491914749145,0.050000000745058,0.2377084642648697,291.1810302734375,291.1499938964844,268.1095275878906,266.4278869628906,283.5032043457031,293.7988586425781,291.1812744140625,1.0,0.2617600858211517,0.8223878145217896,0.8223878145217896,1.0,1.0,-0.8527455925941467,0.3417808413505554,0.5109647512435913,0.1899577230215072,0.0,0.0,0.2885737121105194,75.10923767089844,80.0,1.570909023284912,-6597.7900390625,144.14849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,305.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.587890625,18000.0,0.0,0.0,0.1479406356811523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057422697544098,0.2057466804981231,-4.412528596731136e-06,0.0,0.0001501409424236,0.0,0.0,8.545453071594238,0.0,0.0,0.0,0.2880667746067047,4.0,0.0,1.0
397320,293.1820678710937,297.1499938964844,293.1499938964844,0.0144801335409283,-738.3860473632812,304.01202392578125,0.4315491914749145,0.050000000745058,0.0404492132365703,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.4315491914749145,0.050000000745058,0.0501117296516895,293.25567626953125,297.1499938964844,293.1499938964844,0.102112166583538,-1810.2137451171875,304.1595764160156,0.6769018173217773,0.1614916026592254,0.1153327822685241,293.2053527832031,297.1499938964844,293.1499938964844,0.1927477270364761,-4076.877197265625,304.1554260253906,0.8024283051490784,0.2716895639896393,0.2598302364349365,293.36639404296875,297.1499938964844,293.1499938964844,0.0027837366797029,-1054.7847900390625,294.8608703613281,0.4315491914749145,0.050000000745058,0.2377084642648697,291.1810302734375,291.1499938964844,268.1095275878906,266.4278869628906,283.5032043457031,293.7988586425781,291.1812744140625,1.0,0.2617600858211517,0.8223878145217896,0.8223878145217896,1.0,1.0,-0.8527455925941467,0.3417808413505554,0.5109647512435913,0.1899577230215072,0.0,0.0,0.2885737121105194,75.10923767089844,80.0,1.570909023284912,-6597.7900390625,144.14849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,305.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.587890625,18000.0,0.0,0.0,0.1479406356811523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057422697544098,0.2057466804981231,-4.412528596731136e-06,0.0,0.0001501409424236,0.0,0.0,8.545453071594238,0.0,0.0,0.0,0.2880667746067047,4.0,0.0,1.0
397380,293.1791381835937,297.1499938964844,293.1499938964844,0.0145062515512108,-739.2366333007812,304.00897216796875,0.4294605851173401,0.050000000745058,0.0404962636530399,294.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.4294605851173401,0.050000000745058,0.0501700192689895,293.2542419433594,297.1499938964844,293.1499938964844,0.1003501564264297,-1785.061767578125,304.1593017578125,0.670975387096405,0.1591039150953292,0.1137086898088455,293.20330810546875,297.1499938964844,293.1499938964844,0.1919566392898559,-4063.723876953125,304.1549072265625,0.7985464334487915,0.2707055807113647,0.258947491645813,293.36376953125,297.1499938964844,293.1499938964844,0.002735455520451,-1036.693115234375,294.7917785644531,0.4294605851173401,0.050000000745058,0.2379849702119827,291.17901611328125,291.1499938964844,268.171142578125,266.47918701171875,283.54473876953125,293.7785339355469,291.1778259277344,1.0,0.263440191745758,0.8225042223930359,0.8225042223930359,1.0,1.0,-0.8502054214477539,0.3398022949695587,0.5104030966758728,0.1915754377841949,0.0,0.0,0.2847318053245544,76.60034942626953,83.0,-5.923853397369385,-6523.81494140625,145.6666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,305.856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.515625,18000.0,0.0,0.0,0.146291047334671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025114446878433,0.2025158554315567,-4.4049593270756304e-06,0.0,0.0001484668173361,0.0,0.0,8.387665748596191,0.0,0.0,0.0,0.2874345481395721,4.0,0.0,1.0
397440,293.1791381835937,297.1499938964844,293.1499938964844,0.0145062515512108,-739.2366333007812,304.00897216796875,0.4294605851173401,0.050000000745058,0.0404962636530399,294.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.4294605851173401,0.050000000745058,0.0501700192689895,293.2542419433594,297.1499938964844,293.1499938964844,0.1003501564264297,-1785.061767578125,304.1593017578125,0.670975387096405,0.1591039150953292,0.1137086898088455,293.20330810546875,297.1499938964844,293.1499938964844,0.1919566392898559,-4063.723876953125,304.1549072265625,0.7985464334487915,0.2707055807113647,0.258947491645813,293.36376953125,297.1499938964844,293.1499938964844,0.002735455520451,-1036.693115234375,294.7917785644531,0.4294605851173401,0.050000000745058,0.2379849702119827,291.17901611328125,291.1499938964844,268.171142578125,266.47918701171875,283.54473876953125,293.7785339355469,291.1778259277344,1.0,0.263440191745758,0.8225042223930359,0.8225042223930359,1.0,1.0,-0.8502054214477539,0.3398022949695587,0.5104030966758728,0.1915754377841949,0.0,0.0,0.2847318053245544,76.60034942626953,83.0,-5.923853397369385,-6523.81494140625,145.6666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,305.856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.515625,18000.0,0.0,0.0,0.146291047334671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025114446878433,0.2025158554315567,-4.4049593270756304e-06,0.0,0.0001484668173361,0.0,0.0,8.387665748596191,0.0,0.0,0.0,0.2874345481395721,4.0,0.0,1.0
397500,293.1776123046875,297.1499938964844,293.1499938964844,0.0145285315811634,-739.9608154296875,304.00787353515625,0.428221583366394,0.050000000745058,0.0405251756310462,294.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.428221583366394,0.050000000745058,0.0502058379352092,293.25360107421875,297.1499938964844,293.1499938964844,0.0995039641857147,-1772.98681640625,304.1591491699219,0.6677865386009216,0.1579121500253677,0.1129026934504509,293.2022705078125,297.1499938964844,293.1499938964844,0.1916365921497345,-4058.481689453125,304.15460205078125,0.7963315844535828,0.2702338695526123,0.2585322260856628,293.3623962402344,297.1499938964844,293.1499938964844,0.0027124783955514,-1028.1947021484375,294.75537109375,0.428221583366394,0.050000000745058,0.2381548732519149,291.1747131347656,291.1499938964844,268.20233154296875,266.5051574707031,283.5652770996094,293.76904296875,291.1734924316406,1.0,0.264488160610199,0.8225623965263367,0.8225623965263367,1.0,1.0,-0.8490275740623474,0.3388755619525909,0.5101519823074341,0.1923477500677108,0.0,0.0,0.2835204005241394,77.51480865478516,83.0,-8.488296508789062,-6494.27685546875,146.68902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.555908203125,305.8490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.62890625,18000.0,0.0,0.0,0.1454619467258453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013728618621826,0.2013772577047348,-4.401746991788968e-06,0.0,0.0001476253964938,0.0,0.0,8.331279754638672,0.0,0.0,0.0,0.2872027456760406,4.0,0.0,1.0
397560,293.17608642578125,297.1499938964844,293.1499938964844,0.0145518500357866,-740.6876220703125,304.00714111328125,0.4268955290317535,0.050000000745058,0.0405569933354854,294.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4268955290317535,0.050000000745058,0.0502452552318573,293.2529602050781,297.1499938964844,293.1499938964844,0.0986531302332878,-1760.8060302734375,304.1590576171875,0.6645013093948364,0.1567223817110061,0.112100563943386,293.20123291015625,297.1499938964844,293.1499938964844,0.1913121938705444,-4053.125732421875,304.15435791015625,0.7939863204956055,0.2697744369506836,0.2581326365470886,293.3609924316406,297.1499938964844,293.1499938964844,0.0026899764779955,-1019.82421875,294.7199401855469,0.4268955290317535,0.050000000745058,0.2383418679237365,291.1713256835937,291.1499938964844,268.23370361328125,266.5312805175781,283.5855712890625,293.7599792480469,291.170654296875,1.0,0.2656452655792236,0.822620153427124,0.822620153427124,1.0,1.0,-0.8479020595550537,0.337990939617157,0.5099111199378967,0.1930828541517257,0.0,0.0,0.2824480831623077,78.52001190185547,71.0,-7.511940479278564,-6470.287109375,147.85240173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55615234375,305.8436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.314453125,18000.0,0.0,0.0,0.1446471363306045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004888504743576,0.2004932463169098,-4.399244062369689e-06,0.0,0.0001467984548071,0.0,0.0,8.28757095336914,0.0,0.0,0.0,0.2870199382305145,4.0,0.0,1.0
397620,293.1728820800781,297.1499938964844,293.1499938964844,0.0145177571102976,-739.7213134765625,304.007080078125,0.4292710721492767,0.050000000745058,0.0405006296932697,294.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4292710721492767,0.050000000745058,0.0501754283905029,293.2514343261719,297.1499938964844,293.1499938964844,0.0968293622136116,-1734.53759765625,304.1590576171875,0.6639151573181152,0.1544247269630432,0.1104210093617439,293.1990966796875,297.1499938964844,293.1499938964844,0.1904827952384948,-4039.15185546875,304.154296875,0.7964528799057007,0.2689082622528076,0.2572276890277862,293.3581237792969,297.1499938964844,293.1499938964844,0.0026372172869741,-999.9304809570312,294.6540222167969,0.4292710721492767,0.050000000745058,0.2380106300115585,291.1701354980469,291.1499938964844,268.2970275878906,266.583984375,283.6260986328125,293.74151611328125,291.17047119140625,1.0,0.2626850605010986,0.8227357268333435,0.8227357268333435,1.0,1.0,-0.8442400693893433,0.33565354347229,0.5085865259170532,0.1941151916980743,0.0,0.0,0.2799237668514251,76.74810028076172,74.0,-0.624445915222168,-6419.20947265625,144.37193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5499572753906,305.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1430943012237548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986763477325439,0.1986807435750961,-4.395107680466026e-06,0.0,0.0001452225260436,0.0,0.0,8.19997787475586,0.0,0.0,0.0,0.2866637110710144,4.0,0.0,1.0
397680,293.1728820800781,297.1499938964844,293.1499938964844,0.0145177571102976,-739.7213134765625,304.007080078125,0.4292710721492767,0.050000000745058,0.0405006296932697,294.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4292710721492767,0.050000000745058,0.0501754283905029,293.2514343261719,297.1499938964844,293.1499938964844,0.0968293622136116,-1734.53759765625,304.1590576171875,0.6639151573181152,0.1544247269630432,0.1104210093617439,293.1990966796875,297.1499938964844,293.1499938964844,0.1904827952384948,-4039.15185546875,304.154296875,0.7964528799057007,0.2689082622528076,0.2572276890277862,293.3581237792969,297.1499938964844,293.1499938964844,0.0026372172869741,-999.9304809570312,294.6540222167969,0.4292710721492767,0.050000000745058,0.2380106300115585,291.1701354980469,291.1499938964844,268.2970275878906,266.583984375,283.6260986328125,293.74151611328125,291.17047119140625,1.0,0.2626850605010986,0.8227357268333435,0.8227357268333435,1.0,1.0,-0.8442400693893433,0.33565354347229,0.5085865259170532,0.1941151916980743,0.0,0.0,0.2799237668514251,76.74810028076172,74.0,-0.624445915222168,-6419.20947265625,144.37193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5499572753906,305.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1430943012237548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986763477325439,0.1986807435750961,-4.395107680466026e-06,0.0,0.0001452225260436,0.0,0.0,8.19997787475586,0.0,0.0,0.0,0.2866637110710144,4.0,0.0,1.0
397740,293.1695251464844,297.1499938964844,293.1499938964844,0.0145040396600961,-739.263427734375,304.00848388671875,0.4303016364574432,0.050000000745058,0.0404770635068416,294.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4303016364574432,0.050000000745058,0.0501462295651435,293.24969482421875,297.1499938964844,293.1499938964844,0.0951003953814506,-1709.5625,304.158935546875,0.661856472492218,0.1522103250026703,0.1088491082191467,293.1969299316406,297.1499938964844,293.1499938964844,0.1897006034851074,-4025.939208984375,304.1541748046875,0.7970627546310425,0.2681028544902801,0.2564284801483154,293.355224609375,297.1499938964844,293.1499938964844,0.0025867633521556,-980.79345703125,294.5916442871094,0.4303016364574432,0.050000000745058,0.2378721237182617,291.1723022460937,291.1499938964844,268.3608703613281,266.6371154785156,283.6624755859375,293.72271728515625,291.17236328125,1.0,0.2617798745632171,0.8228512406349182,0.8228512406349182,1.0,1.0,-0.8411595821380615,0.3337003588676452,0.5074592232704163,0.1949521899223327,0.0,0.0,0.2767800092697143,76.00484466552734,77.0,0.9363332390785216,-6363.91162109375,142.53366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378723144531,305.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.1416381597518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963641047477722,0.1963684856891632,-4.390401954879053e-06,0.0,0.0001437447208445,0.0,0.0,8.089654922485352,0.0,0.0,0.0,0.2862269282341003,4.0,0.0,1.0
397800,293.1695251464844,297.1499938964844,293.1499938964844,0.0145040396600961,-739.263427734375,304.00848388671875,0.4303016364574432,0.050000000745058,0.0404770635068416,294.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4303016364574432,0.050000000745058,0.0501462295651435,293.24969482421875,297.1499938964844,293.1499938964844,0.0951003953814506,-1709.5625,304.158935546875,0.661856472492218,0.1522103250026703,0.1088491082191467,293.1969299316406,297.1499938964844,293.1499938964844,0.1897006034851074,-4025.939208984375,304.1541748046875,0.7970627546310425,0.2681028544902801,0.2564284801483154,293.355224609375,297.1499938964844,293.1499938964844,0.0025867633521556,-980.79345703125,294.5916442871094,0.4303016364574432,0.050000000745058,0.2378721237182617,291.1723022460937,291.1499938964844,268.3608703613281,266.6371154785156,283.6624755859375,293.72271728515625,291.17236328125,1.0,0.2617798745632171,0.8228512406349182,0.8228512406349182,1.0,1.0,-0.8411595821380615,0.3337003588676452,0.5074592232704163,0.1949521899223327,0.0,0.0,0.2767800092697143,76.00484466552734,77.0,0.9363332390785216,-6363.91162109375,142.53366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5378723144531,305.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.658203125,18000.0,0.0,0.0,0.1416381597518921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963641047477722,0.1963684856891632,-4.390401954879053e-06,0.0,0.0001437447208445,0.0,0.0,8.089654922485352,0.0,0.0,0.0,0.2862269282341003,4.0,0.0,1.0
397860,293.1663513183594,297.1499938964844,293.1499938964844,0.014520026743412,-739.6932373046875,304.0104675292969,0.4297488033771515,0.050000000745058,0.0404896438121795,294.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4297488033771515,0.050000000745058,0.0501618199050426,293.2481994628906,297.1499938964844,293.1499938964844,0.0934349223971366,-1685.507080078125,304.1587219238281,0.6579862833023071,0.149983212351799,0.1073073223233223,293.1949157714844,297.1499938964844,293.1499938964844,0.1890424638986587,-4014.907958984375,304.15386962890625,0.7955077886581421,0.267322838306427,0.2557034790515899,293.35235595703125,297.1499938964844,293.1499938964844,0.0025397285353392,-963.0640258789062,294.5276794433594,0.4297488033771515,0.050000000745058,0.2379460632801056,291.171142578125,291.1499938964844,268.4250793457031,266.69049072265625,283.6961669921875,293.7070617675781,291.1708068847656,1.0,0.2621138989925384,0.8229814767837524,0.8229814767837524,1.0,1.0,-0.8385643362998962,0.3320944011211395,0.5064699053764343,0.1955645978450775,0.0,0.0,0.2740144431591034,76.394287109375,80.0,-1.6503342390060425,-6311.19140625,142.4418182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5224609375,305.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7578125,18000.0,0.0,0.0,0.1402712017297744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941833049058914,0.1941876858472824,-4.385422926134197e-06,0.0,0.0001423574285581,0.0,0.0,7.985041618347168,0.0,0.0,0.0,0.2858079969882965,4.0,0.0,1.0
397920,293.1663513183594,297.1499938964844,293.1499938964844,0.014520026743412,-739.6932373046875,304.0104675292969,0.4297488033771515,0.050000000745058,0.0404896438121795,294.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4297488033771515,0.050000000745058,0.0501618199050426,293.2481994628906,297.1499938964844,293.1499938964844,0.0934349223971366,-1685.507080078125,304.1587219238281,0.6579862833023071,0.149983212351799,0.1073073223233223,293.1949157714844,297.1499938964844,293.1499938964844,0.1890424638986587,-4014.907958984375,304.15386962890625,0.7955077886581421,0.267322838306427,0.2557034790515899,293.35235595703125,297.1499938964844,293.1499938964844,0.0025397285353392,-963.0640258789062,294.5276794433594,0.4297488033771515,0.050000000745058,0.2379460632801056,291.171142578125,291.1499938964844,268.4250793457031,266.69049072265625,283.6961669921875,293.7070617675781,291.1708068847656,1.0,0.2621138989925384,0.8229814767837524,0.8229814767837524,1.0,1.0,-0.8385643362998962,0.3320944011211395,0.5064699053764343,0.1955645978450775,0.0,0.0,0.2740144431591034,76.394287109375,80.0,-1.6503342390060425,-6311.19140625,142.4418182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5224609375,305.7560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7578125,18000.0,0.0,0.0,0.1402712017297744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941833049058914,0.1941876858472824,-4.385422926134197e-06,0.0,0.0001423574285581,0.0,0.0,7.985041618347168,0.0,0.0,0.0,0.2858079969882965,4.0,0.0,1.0
397980,293.1634521484375,297.1499938964844,293.1499938964844,0.0145532703027129,-740.62158203125,304.01275634765625,0.4282093644142151,0.050000000745058,0.0405254699289798,294.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4282093644142151,0.050000000745058,0.0502061992883682,293.2469177246094,297.1499938964844,293.1499938964844,0.091800682246685,-1661.8890380859375,304.1585388183594,0.6530391573905945,0.147757887840271,0.1057855635881424,293.1930847167969,297.1499938964844,293.1499938964844,0.188444048166275,-4004.89453125,304.1535949707031,0.7925881743431091,0.2665587067604065,0.2550241649150848,293.3495788574219,297.1499938964844,293.1499938964844,0.0024947479832917,-946.1361083984376,294.4635925292969,0.4282093644142151,0.050000000745058,0.2381566017866134,291.1688232421875,291.1499938964844,268.4894104003906,266.7439880371094,283.727294921875,293.6941223144531,291.16845703125,1.0,0.2633573710918426,0.8231117129325867,0.8231117129325867,1.0,1.0,-0.8362792134284973,0.3307517468929291,0.5055274367332458,0.1959301680326461,0.0,0.0,0.2716600596904754,77.50993347167969,68.0,-2.914898157119751,-6264.75634765625,143.45899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,305.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.1390079408884048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923563778400421,0.1923607587814331,-4.381118742458057e-06,0.0,0.0001410753902746,0.0,0.0,7.897478580474853,0.0,0.0,0.0,0.2854542136192322,4.0,0.0,1.0
398040,293.1634521484375,297.1499938964844,293.1499938964844,0.0145532703027129,-740.62158203125,304.01275634765625,0.4282093644142151,0.050000000745058,0.0405254699289798,294.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4282093644142151,0.050000000745058,0.0502061992883682,293.2469177246094,297.1499938964844,293.1499938964844,0.091800682246685,-1661.8890380859375,304.1585388183594,0.6530391573905945,0.147757887840271,0.1057855635881424,293.1930847167969,297.1499938964844,293.1499938964844,0.188444048166275,-4004.89453125,304.1535949707031,0.7925881743431091,0.2665587067604065,0.2550241649150848,293.3495788574219,297.1499938964844,293.1499938964844,0.0024947479832917,-946.1361083984376,294.4635925292969,0.4282093644142151,0.050000000745058,0.2381566017866134,291.1688232421875,291.1499938964844,268.4894104003906,266.7439880371094,283.727294921875,293.6941223144531,291.16845703125,1.0,0.2633573710918426,0.8231117129325867,0.8231117129325867,1.0,1.0,-0.8362792134284973,0.3307517468929291,0.5055274367332458,0.1959301680326461,0.0,0.0,0.2716600596904754,77.50993347167969,68.0,-2.914898157119751,-6264.75634765625,143.45899963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,305.7206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.1390079408884048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923563778400421,0.1923607587814331,-4.381118742458057e-06,0.0,0.0001410753902746,0.0,0.0,7.897478580474853,0.0,0.0,0.0,0.2854542136192322,4.0,0.0,1.0
398100,293.1620788574219,297.1499938964844,293.1499938964844,0.0145446611568331,-740.3597412109375,304.0141296386719,0.4291701018810272,0.050000000745058,0.040502980351448,294.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.4291701018810272,0.050000000745058,0.050178337842226,293.2462158203125,297.1499938964844,293.1499938964844,0.0909508988261222,-1649.59228515625,304.1585388183594,0.652498722076416,0.1466668099164962,0.1049938201904296,293.19219970703125,297.1499938964844,293.1499938964844,0.1881062984466552,-3999.200927734375,304.1535339355469,0.7935503125190735,0.2661856114864349,0.2546403408050537,293.3482360839844,297.1499938964844,293.1499938964844,0.0024699920322746,-936.8071899414062,294.4317932128906,0.4291701018810272,0.050000000745058,0.238024428486824,291.1676940917969,291.1499938964844,268.5215759277344,266.77069091796875,283.74249267578125,293.68817138671875,291.1674499511719,1.0,0.2620028257369995,0.8231768608093262,0.8231768608093262,1.0,1.0,-0.8346449732780457,0.3299033343791961,0.5047416090965271,0.1959103047847747,0.0,0.0,0.2705931961536407,76.79307556152344,68.0,-2.5027999877929688,-6241.509765625,142.03140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,305.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1384198665618896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915414184331894,0.1915457844734192,-4.379217443784e-06,0.0,0.0001404785725753,0.0,0.0,7.858541488647461,0.0,0.0,0.0,0.2852969765663147,4.0,0.0,1.0
398160,293.1606750488281,297.1499938964844,293.1499938964844,0.0145172961056232,-739.5430297851562,304.01580810546875,0.4314219355583191,0.050000000745058,0.0404520258307457,294.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4314219355583191,0.050000000745058,0.0501152127981185,293.2453308105469,297.1499938964844,293.1499938964844,0.0900931730866432,-1637.16943359375,304.1585388183594,0.6533812880516052,0.1456218659877777,0.104201428592205,293.1913146972656,297.1499938964844,293.1499938964844,0.187732383608818,-3992.860595703125,304.1535949707031,0.7962800860404968,0.2658262550830841,0.2542318701744079,293.346923828125,297.1499938964844,293.1499938964844,0.0024436509702354,-926.8441162109376,294.4007873535156,0.4314219355583191,0.050000000745058,0.2377250045537948,291.1673889160156,291.1499938964844,268.5537109375,266.79736328125,283.75714111328125,293.6816711425781,291.1674499511719,1.0,0.2597001194953918,0.8232404589653015,0.8232404589653015,1.0,1.0,-0.832696795463562,0.3289391696453094,0.5037575960159302,0.1957678943872451,0.0,0.0,0.2694713473320007,75.17888641357422,71.0,-0.8338525295257568,-6217.68310546875,139.25985717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813537597656,305.6908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.427734375,18000.0,0.0,0.0,0.1378594189882278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19074247777462,0.190746858716011,-4.377443929115543e-06,0.0,0.0001399097818648,0.0,0.0,7.82058048248291,0.0,0.0,0.0,0.2851439714431762,4.0,0.0,1.0
398220,293.15802001953125,297.1499938964844,293.1499938964844,0.0145043795928359,-739.0816650390625,304.0195617675781,0.433069109916687,0.050000000745058,0.0404162444174289,294.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.433069109916687,0.050000000745058,0.0500708818435668,293.2434997558594,297.1499938964844,293.1499938964844,0.0884974598884582,-1614.07470703125,304.1583557128906,0.6521048545837402,0.1435816884040832,0.1027364507317543,293.1896057128906,297.1499938964844,293.1499938964844,0.1870661824941635,-3981.585205078125,304.15350341796875,0.7977929711341858,0.2651278376579284,0.2535240352153778,293.3443908691406,297.1499938964844,293.1499938964844,0.0023949965834617,-908.4095458984376,294.34002685546875,0.433069109916687,0.050000000745058,0.2375147044658661,291.1679382324219,291.1499938964844,268.6177673339844,266.8504638671875,283.7841796875,293.6685791015625,291.1678161621094,1.0,0.2582975029945373,0.8233676552772522,0.8233676552772522,1.0,1.0,-0.8297325372695923,0.327454000711441,0.5022785067558289,0.195602536201477,0.0,0.0,0.2670246064662933,74.03315734863281,74.0,-0.5700355172157288,-6170.45361328125,136.91494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45831298828125,305.6557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.978515625,18000.0,0.0,0.0,0.1368105262517929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889804601669311,0.1889848411083221,-4.373791398393223e-06,0.0,0.0001388452947139,0.0,0.0,7.737488746643066,0.0,0.0,0.0,0.2848139405250549,4.0,0.0,1.0
398280,293.15802001953125,297.1499938964844,293.1499938964844,0.0145043795928359,-739.0816650390625,304.0195617675781,0.433069109916687,0.050000000745058,0.0404162444174289,294.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.433069109916687,0.050000000745058,0.0500708818435668,293.2434997558594,297.1499938964844,293.1499938964844,0.0884974598884582,-1614.07470703125,304.1583557128906,0.6521048545837402,0.1435816884040832,0.1027364507317543,293.1896057128906,297.1499938964844,293.1499938964844,0.1870661824941635,-3981.585205078125,304.15350341796875,0.7977929711341858,0.2651278376579284,0.2535240352153778,293.3443908691406,297.1499938964844,293.1499938964844,0.0023949965834617,-908.4095458984376,294.34002685546875,0.433069109916687,0.050000000745058,0.2375147044658661,291.1679382324219,291.1499938964844,268.6177673339844,266.8504638671875,283.7841796875,293.6685791015625,291.1678161621094,1.0,0.2582975029945373,0.8233676552772522,0.8233676552772522,1.0,1.0,-0.8297325372695923,0.327454000711441,0.5022785067558289,0.195602536201477,0.0,0.0,0.2670246064662933,74.03315734863281,74.0,-0.5700355172157288,-6170.45361328125,136.91494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45831298828125,305.6557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.978515625,18000.0,0.0,0.0,0.1368105262517929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889804601669311,0.1889848411083221,-4.373791398393223e-06,0.0,0.0001388452947139,0.0,0.0,7.737488746643066,0.0,0.0,0.0,0.2848139405250549,4.0,0.0,1.0
398340,293.155517578125,297.1499938964844,293.1499938964844,0.0145211070775985,-739.4913940429688,304.023681640625,0.4329203367233276,0.050000000745058,0.0404194332659244,294.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4329203367233276,0.050000000745058,0.0500748343765735,293.2414855957031,297.1499938964844,293.1499938964844,0.0870000794529914,-1592.453125,304.1580505371094,0.6490012407302856,0.1416177004575729,0.1013475134968757,293.18798828125,297.1499938964844,293.1499938964844,0.1864966750144958,-3972.010986328125,304.1532897949219,0.7968941926956177,0.2644473612308502,0.252881109714508,293.34197998046875,297.1499938964844,293.1499938964844,0.0023494565393775,-891.2267456054688,294.278076171875,0.4329203367233276,0.050000000745058,0.2375334650278091,291.16619873046875,291.1499938964844,268.681396484375,266.90313720703125,283.8092346191406,293.6551818847656,291.1658630371094,1.0,0.2582734823226928,0.8234948515892029,0.8234948515892029,1.0,1.0,-0.8273255825042725,0.3262393772602081,0.5010861754417419,0.1954948157072067,0.0,0.0,0.2649685740470886,74.11489868164062,77.0,-2.348897218704224,-6128.1875,136.44552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,305.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9609375,18000.0,0.0,0.0,0.1358498334884643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873975247144699,0.1874018907546997,-4.370190254121553e-06,0.0,0.0001378703163936,0.0,0.0,7.662508010864258,0.0,0.0,0.0,0.2845136225223541,4.0,0.0,1.0
398400,293.155517578125,297.1499938964844,293.1499938964844,0.0145211070775985,-739.4913940429688,304.023681640625,0.4329203367233276,0.050000000745058,0.0404194332659244,294.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4329203367233276,0.050000000745058,0.0500748343765735,293.2414855957031,297.1499938964844,293.1499938964844,0.0870000794529914,-1592.453125,304.1580505371094,0.6490012407302856,0.1416177004575729,0.1013475134968757,293.18798828125,297.1499938964844,293.1499938964844,0.1864966750144958,-3972.010986328125,304.1532897949219,0.7968941926956177,0.2644473612308502,0.252881109714508,293.34197998046875,297.1499938964844,293.1499938964844,0.0023494565393775,-891.2267456054688,294.278076171875,0.4329203367233276,0.050000000745058,0.2375334650278091,291.16619873046875,291.1499938964844,268.681396484375,266.90313720703125,283.8092346191406,293.6551818847656,291.1658630371094,1.0,0.2582734823226928,0.8234948515892029,0.8234948515892029,1.0,1.0,-0.8273255825042725,0.3262393772602081,0.5010861754417419,0.1954948157072067,0.0,0.0,0.2649685740470886,74.11489868164062,77.0,-2.348897218704224,-6128.1875,136.44552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,305.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9609375,18000.0,0.0,0.0,0.1358498334884643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873975247144699,0.1874018907546997,-4.370190254121553e-06,0.0,0.0001378703163936,0.0,0.0,7.662508010864258,0.0,0.0,0.0,0.2845136225223541,4.0,0.0,1.0
398460,293.153076171875,297.1499938964844,293.1499938964844,0.0145569061860442,-740.4340209960938,304.0284118652344,0.4316021203994751,0.050000000745058,0.0404480770230293,294.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4316021203994751,0.050000000745058,0.0501103177666664,293.2391662597656,297.1499938964844,293.1499938964844,0.0856188163161277,-1572.5457763671875,304.1576843261719,0.6448865532875061,0.1397685408592224,0.1000650078058242,293.1864929199219,297.1499938964844,293.1499938964844,0.1859860271215438,-3963.442626953125,304.1530456542969,0.7944408059120178,0.2637931108474731,0.2522935271263122,293.3396301269531,297.1499938964844,293.1499938964844,0.0023059053346514,-874.8058471679688,294.21636962890625,0.4316021203994751,0.050000000745058,0.2377017736434936,291.16387939453125,291.1499938964844,268.744384765625,266.9552001953125,283.8319091796875,293.6402587890625,291.1635131835937,1.0,0.2592798173427582,0.8236321806907654,0.8236321806907654,1.0,1.0,-0.8253660798072815,0.3252414166927337,0.5001246929168701,0.1954365372657776,0.0,0.0,0.2632757425308227,74.99897003173828,80.0,-3.0818569660186768,-6092.39501953125,137.21185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124450683594,305.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.712890625,18000.0,0.0,0.0,0.1349855959415435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861129403114318,0.1861173063516616,-4.36718755736365e-06,0.0,0.0001369932142551,0.0,0.0,7.601675987243652,0.0,0.0,0.0,0.2842679619789123,4.0,0.0,1.0
398520,293.153076171875,297.1499938964844,293.1499938964844,0.0145569061860442,-740.4340209960938,304.0284118652344,0.4316021203994751,0.050000000745058,0.0404480770230293,294.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4316021203994751,0.050000000745058,0.0501103177666664,293.2391662597656,297.1499938964844,293.1499938964844,0.0856188163161277,-1572.5457763671875,304.1576843261719,0.6448865532875061,0.1397685408592224,0.1000650078058242,293.1864929199219,297.1499938964844,293.1499938964844,0.1859860271215438,-3963.442626953125,304.1530456542969,0.7944408059120178,0.2637931108474731,0.2522935271263122,293.3396301269531,297.1499938964844,293.1499938964844,0.0023059053346514,-874.8058471679688,294.21636962890625,0.4316021203994751,0.050000000745058,0.2377017736434936,291.16387939453125,291.1499938964844,268.744384765625,266.9552001953125,283.8319091796875,293.6402587890625,291.1635131835937,1.0,0.2592798173427582,0.8236321806907654,0.8236321806907654,1.0,1.0,-0.8253660798072815,0.3252414166927337,0.5001246929168701,0.1954365372657776,0.0,0.0,0.2632757425308227,74.99897003173828,80.0,-3.0818569660186768,-6092.39501953125,137.21185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4124450683594,305.58917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.712890625,18000.0,0.0,0.0,0.1349855959415435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861129403114318,0.1861173063516616,-4.36718755736365e-06,0.0,0.0001369932142551,0.0,0.0,7.601675987243652,0.0,0.0,0.0,0.2842679619789123,4.0,0.0,1.0
398580,293.15069580078125,297.1499938964844,293.1499938964844,0.0146065196022391,-741.7476196289062,304.03387451171875,0.4295084178447723,0.050000000745058,0.0404952019453048,294.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4295084178447723,0.050000000745058,0.0501687005162239,293.2367858886719,297.1499938964844,293.1499938964844,0.0843157917261123,-1553.7926025390625,304.15728759765625,0.6401363015174866,0.1379973143339157,0.0988572314381599,293.1850280761719,297.1499938964844,293.1499938964844,0.1855159699916839,-3955.552490234375,304.1528015136719,0.7909265756607056,0.2631617486476898,0.2517513632774353,293.3373107910156,297.1499938964844,293.1499938964844,0.0022639341186732,-858.9730224609375,294.1554260253906,0.4295084178447723,0.050000000745058,0.2379787266254425,291.16162109375,291.1499938964844,268.8065185546875,267.0064697265625,283.8534545898437,293.6254577636719,291.16131591796875,1.0,0.2610243856906891,0.8237695097923279,0.8237695097923279,1.0,1.0,-0.8237348198890686,0.3244002759456634,0.4993345141410827,0.1954180598258972,0.0,0.0,0.2618787288665771,76.46581268310547,83.0,-2.9937026500701904,-6061.29150390625,138.87025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,305.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1342264860868454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185058444738388,0.1850628107786178,-4.364730102679459e-06,0.0,0.000136222821311,0.0,0.0,7.551855564117432,0.0,0.0,0.0,0.2840668261051178,4.0,0.0,1.0
398640,293.15069580078125,297.1499938964844,293.1499938964844,0.0146065196022391,-741.7476196289062,304.03387451171875,0.4295084178447723,0.050000000745058,0.0404952019453048,294.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4295084178447723,0.050000000745058,0.0501687005162239,293.2367858886719,297.1499938964844,293.1499938964844,0.0843157917261123,-1553.7926025390625,304.15728759765625,0.6401363015174866,0.1379973143339157,0.0988572314381599,293.1850280761719,297.1499938964844,293.1499938964844,0.1855159699916839,-3955.552490234375,304.1528015136719,0.7909265756607056,0.2631617486476898,0.2517513632774353,293.3373107910156,297.1499938964844,293.1499938964844,0.0022639341186732,-858.9730224609375,294.1554260253906,0.4295084178447723,0.050000000745058,0.2379787266254425,291.16162109375,291.1499938964844,268.8065185546875,267.0064697265625,283.8534545898437,293.6254577636719,291.16131591796875,1.0,0.2610243856906891,0.8237695097923279,0.8237695097923279,1.0,1.0,-0.8237348198890686,0.3244002759456634,0.4993345141410827,0.1954180598258972,0.0,0.0,0.2618787288665771,76.46581268310547,83.0,-2.9937026500701904,-6061.29150390625,138.87025451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,305.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1342264860868454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185058444738388,0.1850628107786178,-4.364730102679459e-06,0.0,0.000136222821311,0.0,0.0,7.551855564117432,0.0,0.0,0.0,0.2840668261051178,4.0,0.0,1.0
