time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.1495361328125,297.1499938964844,293.1499938964844,0.0146353663876652,-742.5083618164062,304.0368347167969,0.4282644093036651,0.050000000745058,0.0405242070555686,294.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.4282644093036651,0.050000000745058,0.0502046383917331,293.2355041503906,297.1499938964844,293.1499938964844,0.0836919695138931,-1544.8238525390625,304.1571044921875,0.6376190185546875,0.1371461600065231,0.0982807576656341,293.1843566894531,297.1499938964844,293.1499938964844,0.1852916628122329,-3951.781494140625,304.1527099609375,0.7888852953910828,0.2628539502620697,0.2514946460723877,293.3361511230469,297.1499938964844,293.1499938964844,0.0022434121929109,-851.2244873046875,294.1253356933594,0.4282644093036651,0.050000000745058,0.2381491810083389,291.1606750488281,291.1499938964844,268.83721923828125,267.03173828125,283.8639221191406,293.6181335449219,291.1604309082031,1.0,0.2621101438999176,0.8238381743431091,0.8238381743431091,1.0,1.0,-0.8230234980583191,0.3240281045436859,0.4989953935146332,0.1954250037670135,0.0,0.0,0.2612640261650085,77.37101745605469,83.0,-2.725102186203003,-6047.166015625,139.96290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757629394531,305.54656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.1338879317045211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184600681066513,0.1846050322055816,-4.363675088825403e-06,0.0,0.0001358792214887,0.0,0.0,7.530276298522949,0.0,0.0,0.0,0.2839798033237457,4.0,0.0,1.0
398760,293.1484069824219,297.1499938964844,293.1499938964844,0.0146664036437869,-743.323486328125,304.0399475097656,0.4269353747367859,0.050000000745058,0.0405560731887817,294.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4269353747367859,0.050000000745058,0.0502441152930259,293.23419189453125,297.1499938964844,293.1499938964844,0.0830887928605079,-1536.1590576171875,304.15692138671875,0.6350559592247009,0.1363225877285003,0.0977246761322021,293.1836853027344,297.1499938964844,293.1499938964844,0.1850730776786804,-3948.1025390625,304.1526184082031,0.7867122888565063,0.2625510990619659,0.2512461543083191,293.3349914550781,297.1499938964844,293.1499938964844,0.0022231289185583,-843.5611572265625,294.0955505371094,0.4269353747367859,0.050000000745058,0.238336443901062,291.15985107421875,291.1499938964844,268.8676452636719,267.0567626953125,283.8741455078125,293.6107788085937,291.1596374511719,1.0,0.2633058428764343,0.8239029049873352,0.8239029049873352,1.0,1.0,-0.8223749399185181,0.3236837983131408,0.4986911714076996,0.1954439729452133,0.0,0.0,0.2606900036334991,78.3665542602539,71.0,-2.416165351867676,-6033.78271484375,141.19544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631591796875,305.533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.1335758566856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184176355600357,0.1841807216405868,-4.362708295957418e-06,0.0,0.0001355625136056,0.0,0.0,7.510308742523193,0.0,0.0,0.0,0.2838993966579437,4.0,0.0,1.0
398820,293.14599609375,297.1499938964844,293.1499938964844,0.0146521786227822,-742.7509765625,304.0472412109375,0.4292861521244049,0.050000000745058,0.0405003391206264,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.4292861521244049,0.050000000745058,0.0501750670373439,293.2309265136719,297.1499938964844,293.1499938964844,0.0818565562367439,-1518.4522705078125,304.1566467285156,0.6352203488349915,0.134850800037384,0.0965983495116233,293.1822814941406,297.1499938964844,293.1499938964844,0.1845075190067291,-3938.4658203125,304.1526794433594,0.7893991470336914,0.2619816660881042,0.2506267726421356,293.3327331542969,297.1499938964844,293.1499938964844,0.0021765055134892,-825.8896484375,294.0375061035156,0.4292861521244049,0.050000000745058,0.2380089163780212,291.15948486328125,291.1499938964844,268.9275207519531,267.10595703125,283.89453125,293.59429931640625,291.15972900390625,1.0,0.2604209780693054,0.8240324258804321,0.8240324258804321,1.0,1.0,-0.8197256922721863,0.3224087357521057,0.4973169565200805,0.1951728761196136,0.0,0.0,0.2594839036464691,76.59518432617188,74.0,0.549651563167572,-6003.96240234375,138.06808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,305.5118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.771484375,18000.0,0.0,0.0,0.1330225020647049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833580136299133,0.1833623796701431,-4.360960247140611e-06,0.0,0.0001350009260931,0.0,0.0,7.472033023834228,0.0,0.0,0.0,0.2837458252906799,4.0,0.0,1.0
398880,293.14599609375,297.1499938964844,293.1499938964844,0.0146521786227822,-742.7509765625,304.0472412109375,0.4292861521244049,0.050000000745058,0.0405003391206264,294.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.4292861521244049,0.050000000745058,0.0501750670373439,293.2309265136719,297.1499938964844,293.1499938964844,0.0818565562367439,-1518.4522705078125,304.1566467285156,0.6352203488349915,0.134850800037384,0.0965983495116233,293.1822814941406,297.1499938964844,293.1499938964844,0.1845075190067291,-3938.4658203125,304.1526794433594,0.7893991470336914,0.2619816660881042,0.2506267726421356,293.3327331542969,297.1499938964844,293.1499938964844,0.0021765055134892,-825.8896484375,294.0375061035156,0.4292861521244049,0.050000000745058,0.2380089163780212,291.15948486328125,291.1499938964844,268.9275207519531,267.10595703125,283.89453125,293.59429931640625,291.15972900390625,1.0,0.2604209780693054,0.8240324258804321,0.8240324258804321,1.0,1.0,-0.8197256922721863,0.3224087357521057,0.4973169565200805,0.1951728761196136,0.0,0.0,0.2594839036464691,76.59518432617188,74.0,0.549651563167572,-6003.96240234375,138.06808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,305.5118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.771484375,18000.0,0.0,0.0,0.1330225020647049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833580136299133,0.1833623796701431,-4.360960247140611e-06,0.0,0.0001350009260931,0.0,0.0,7.472033023834228,0.0,0.0,0.0,0.2837458252906799,4.0,0.0,1.0
398940,293.1434631347656,297.1499938964844,293.1499938964844,0.0146590266376733,-742.7232666015625,304.0556640625,0.4303152859210968,0.050000000745058,0.0404768139123916,294.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4303152859210968,0.050000000745058,0.0501459240913391,293.2268981933594,297.1499938964844,293.1499938964844,0.0808318778872489,-1503.766357421875,304.1561279296875,0.6343749165534973,0.1336125880479812,0.0956792160868644,293.1808166503906,297.1499938964844,293.1499938964844,0.1839898973703384,-3929.642578125,304.15264892578125,0.7902693748474121,0.2614569664001465,0.2500955164432525,293.3304443359375,297.1499938964844,293.1499938964844,0.002131876302883,-808.9190673828125,293.9818420410156,0.4303152859210968,0.050000000745058,0.2378706634044647,291.1611633300781,291.1499938964844,268.9859924316406,267.1538391113281,283.9124755859375,293.575439453125,291.16119384765625,1.0,0.2595946490764618,0.824161946773529,0.824161946773529,1.0,1.0,-0.8177504539489746,0.32142373919487,0.4963267147541046,0.1950616240501403,0.0,0.0,0.2578663229942322,75.84182739257812,77.0,0.8870164752006531,-5972.787109375,136.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,305.4850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1325354576110839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822717785835266,0.1822761446237564,-4.358941168902675e-06,0.0,0.0001345066411886,0.0,0.0,7.421807765960693,0.0,0.0,0.0,0.2835491895675659,4.0,0.0,1.0
399000,293.1434631347656,297.1499938964844,293.1499938964844,0.0146590266376733,-742.7232666015625,304.0556640625,0.4303152859210968,0.050000000745058,0.0404768139123916,294.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.4303152859210968,0.050000000745058,0.0501459240913391,293.2268981933594,297.1499938964844,293.1499938964844,0.0808318778872489,-1503.766357421875,304.1561279296875,0.6343749165534973,0.1336125880479812,0.0956792160868644,293.1808166503906,297.1499938964844,293.1499938964844,0.1839898973703384,-3929.642578125,304.15264892578125,0.7902693748474121,0.2614569664001465,0.2500955164432525,293.3304443359375,297.1499938964844,293.1499938964844,0.002131876302883,-808.9190673828125,293.9818420410156,0.4303152859210968,0.050000000745058,0.2378706634044647,291.1611633300781,291.1499938964844,268.9859924316406,267.1538391113281,283.9124755859375,293.575439453125,291.16119384765625,1.0,0.2595946490764618,0.824161946773529,0.824161946773529,1.0,1.0,-0.8177504539489746,0.32142373919487,0.4963267147541046,0.1950616240501403,0.0,0.0,0.2578663229942322,75.84182739257812,77.0,0.8870164752006531,-5972.787109375,136.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,305.4850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1325354576110839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822717785835266,0.1822761446237564,-4.358941168902675e-06,0.0,0.0001345066411886,0.0,0.0,7.421807765960693,0.0,0.0,0.0,0.2835491895675659,4.0,0.0,1.0
399060,293.1410217285156,297.1499938964844,293.1499938964844,0.0146947568282485,-743.5349731445312,304.064697265625,0.4297835230827331,0.050000000745058,0.040488913655281,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4297835230827331,0.050000000745058,0.0501609109342098,293.2225952148437,297.1499938964844,293.1499938964844,0.0799869894981384,-1491.720703125,304.1554870605469,0.6322209239006042,0.1325397491455078,0.0949092879891395,293.1794738769531,297.1499938964844,293.1499938964844,0.1835720688104629,-3922.59228515625,304.1524658203125,0.7890189290046692,0.2609505653381347,0.2496288418769836,293.3281555175781,297.1499938964844,293.1499938964844,0.0020900242961943,-793.0791015625,293.9249267578125,0.4297835230827331,0.050000000745058,0.2379417717456817,291.16021728515625,291.1499938964844,269.0428161621094,267.20025634765625,283.9295654296875,293.55694580078125,291.1600036621094,1.0,0.2600167989730835,0.8243016600608826,0.8243016600608826,1.0,1.0,-0.8163865804672241,0.3206900060176849,0.4956966042518616,0.1951256543397903,0.0,0.0,0.2565489411354065,76.21338653564453,80.0,-1.1163108348846436,-5945.6904296875,136.7223358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.259765625,18000.0,0.0,0.0,0.1320910006761551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812754720449447,0.1812798380851745,-4.356736553745577e-06,0.0,0.0001340555754723,0.0,0.0,7.375237941741943,0.0,0.0,0.0,0.2833638489246368,4.0,0.0,1.0
399120,293.1410217285156,297.1499938964844,293.1499938964844,0.0146947568282485,-743.5349731445312,304.064697265625,0.4297835230827331,0.050000000745058,0.040488913655281,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4297835230827331,0.050000000745058,0.0501609109342098,293.2225952148437,297.1499938964844,293.1499938964844,0.0799869894981384,-1491.720703125,304.1554870605469,0.6322209239006042,0.1325397491455078,0.0949092879891395,293.1794738769531,297.1499938964844,293.1499938964844,0.1835720688104629,-3922.59228515625,304.1524658203125,0.7890189290046692,0.2609505653381347,0.2496288418769836,293.3281555175781,297.1499938964844,293.1499938964844,0.0020900242961943,-793.0791015625,293.9249267578125,0.4297835230827331,0.050000000745058,0.2379417717456817,291.16021728515625,291.1499938964844,269.0428161621094,267.20025634765625,283.9295654296875,293.55694580078125,291.1600036621094,1.0,0.2600167989730835,0.8243016600608826,0.8243016600608826,1.0,1.0,-0.8163865804672241,0.3206900060176849,0.4956966042518616,0.1951256543397903,0.0,0.0,0.2565489411354065,76.21338653564453,80.0,-1.1163108348846436,-5945.6904296875,136.7223358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.259765625,18000.0,0.0,0.0,0.1320910006761551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812754720449447,0.1812798380851745,-4.356736553745577e-06,0.0,0.0001340555754723,0.0,0.0,7.375237941741943,0.0,0.0,0.0,0.2833638489246368,4.0,0.0,1.0
399180,293.1386413574219,297.1499938964844,293.1499938964844,0.0147478384897112,-744.8219604492188,304.0743103027344,0.4282864034175873,0.050000000745058,0.0405237078666687,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4282864034175873,0.050000000745058,0.0502040199935436,293.2178039550781,297.1499938964844,293.1499938964844,0.0793154463171958,-1482.1844482421875,304.15478515625,0.6293972730636597,0.1316724866628646,0.0942966341972351,293.17822265625,297.1499938964844,293.1499938964844,0.1832016706466674,-3916.356201171875,304.1522521972656,0.7864487171173096,0.2604611814022064,0.2492064088582992,293.3258972167969,297.1499938964844,293.1499938964844,0.0020499411039054,-777.9187622070312,293.86834716796875,0.4282864034175873,0.050000000745058,0.2381462603807449,291.15875244140625,291.1499938964844,269.09783935546875,267.2450256347656,283.94586181640625,293.5383605957031,291.1585388183594,1.0,0.261356383562088,0.8244413137435913,0.8244413137435913,1.0,1.0,-0.8154905438423157,0.320140540599823,0.4953500032424927,0.195341408252716,0.0,0.0,0.2554791271686554,77.30307006835938,68.0,-1.862149357795716,-5923.94580078125,138.01617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,305.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1316887438297271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804887652397155,0.1804931163787841,-4.354926204541698e-06,0.0,0.0001336473360424,0.0,0.0,7.33840799331665,0.0,0.0,0.0,0.2832153141498565,4.0,0.0,1.0
399240,293.1386413574219,297.1499938964844,293.1499938964844,0.0147478384897112,-744.8219604492188,304.0743103027344,0.4282864034175873,0.050000000745058,0.0405237078666687,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4282864034175873,0.050000000745058,0.0502040199935436,293.2178039550781,297.1499938964844,293.1499938964844,0.0793154463171958,-1482.1844482421875,304.15478515625,0.6293972730636597,0.1316724866628646,0.0942966341972351,293.17822265625,297.1499938964844,293.1499938964844,0.1832016706466674,-3916.356201171875,304.1522521972656,0.7864487171173096,0.2604611814022064,0.2492064088582992,293.3258972167969,297.1499938964844,293.1499938964844,0.0020499411039054,-777.9187622070312,293.86834716796875,0.4282864034175873,0.050000000745058,0.2381462603807449,291.15875244140625,291.1499938964844,269.09783935546875,267.2450256347656,283.94586181640625,293.5383605957031,291.1585388183594,1.0,0.261356383562088,0.8244413137435913,0.8244413137435913,1.0,1.0,-0.8154905438423157,0.320140540599823,0.4953500032424927,0.195341408252716,0.0,0.0,0.2554791271686554,77.30307006835938,68.0,-1.862149357795716,-5923.94580078125,138.01617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,305.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1316887438297271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804887652397155,0.1804931163787841,-4.354926204541698e-06,0.0,0.0001336473360424,0.0,0.0,7.33840799331665,0.0,0.0,0.0,0.2832153141498565,4.0,0.0,1.0
399300,293.137451171875,297.1499938964844,293.1499938964844,0.0147491814568638,-744.746337890625,304.0794982910156,0.429265558719635,0.050000000745058,0.0405008271336555,294.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.429265558719635,0.050000000745058,0.0501756705343723,293.215087890625,297.1499938964844,293.1499938964844,0.0790074318647384,-1477.8118896484375,304.15447998046875,0.6298204660415649,0.1313423365354538,0.0940157994627952,293.1775817871094,297.1499938964844,293.1499938964844,0.1829791367053985,-3912.57373046875,304.1522521972656,0.7875582575798035,0.2602278292179107,0.2489528805017471,293.3247375488281,297.1499938964844,293.1499938964844,0.0020281160250306,-769.657958984375,293.84039306640625,0.429265558719635,0.050000000745058,0.2380117774009704,291.1580810546875,291.1499938964844,269.1246032714844,267.2667236328125,283.9540710449219,293.5286865234375,291.157958984375,1.0,0.2600546479225158,0.8245111703872681,0.8245111703872681,1.0,1.0,-0.8146219253540039,0.3196768164634704,0.4949451088905334,0.1953694075345993,0.0,0.0,0.2550079524517059,76.580078125,68.0,-1.4002299308776855,-5912.9091796875,136.80174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27496337890625,305.4301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.131504088640213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801474243402481,0.1801517903804779,-4.354150405561086e-06,0.0,0.0001334599364781,0.0,0.0,7.322460174560547,0.0,0.0,0.0,0.2831511199474334,4.0,0.0,1.0
399360,293.1361999511719,297.1499938964844,293.1499938964844,0.0147318057715892,-744.12451171875,304.0850830078125,0.4315390884876251,0.050000000745058,0.040449496358633,294.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4315390884876251,0.050000000745058,0.0501120798289775,293.2120666503906,297.1499938964844,293.1499938964844,0.0787353441119194,-1473.9483642578125,304.1541442871094,0.6316218972206116,0.1311146318912506,0.0937733948230743,293.1769104003906,297.1499938964844,293.1499938964844,0.1827238202095031,-3908.204345703125,304.1523132324219,0.7904258370399475,0.2600102424621582,0.2486765533685684,293.3236083984375,297.1499938964844,293.1499938964844,0.0020050762686878,-760.91259765625,293.813232421875,0.4315390884876251,0.050000000745058,0.2377101331949234,291.1581420898437,291.1499938964844,269.1508483886719,267.2879638671875,283.9618835449219,293.5180053710937,291.1582946777344,1.0,0.2578054368495941,0.8245790600776672,0.8245790600776672,1.0,1.0,-0.8134886622428894,0.3190967440605163,0.4943918883800506,0.1953406780958175,0.0,0.0,0.25446617603302,74.96182250976562,71.0,0.1686127036809921,-5901.3251953125,134.28688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.4238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.1313274204730987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798023283481598,0.1798066794872284,-4.353434633230791e-06,0.0,0.0001332806423306,0.0,0.0,7.306457042694092,0.0,0.0,0.0,0.2830868661403656,4.0,0.0,1.0
399420,293.1336364746094,297.1499938964844,293.1499938964844,0.0147405751049518,-744.0767822265625,304.09698486328125,0.4332534670829773,0.050000000745058,0.0404123589396476,294.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4332534670829773,0.050000000745058,0.0500660687685012,293.2054138183594,297.1499938964844,293.1499938964844,0.0784484595060348,-1469.9176025390625,304.1532592773437,0.6328213810920715,0.1308877021074295,0.0935304686427116,293.1755676269531,297.1499938964844,293.1499938964844,0.1823014467954635,-3901.003173828125,304.1522521972656,0.7922943830490112,0.2596009969711303,0.2482379525899887,293.3213195800781,297.1499938964844,293.1499938964844,0.0019624354317784,-744.707763671875,293.76031494140625,0.4332534670829773,0.050000000745058,0.2374918758869171,291.15924072265625,291.1499938964844,269.2016296386719,267.3289489746094,283.9756774902344,293.4957580566406,291.1591796875,1.0,0.2565193772315979,0.824714720249176,0.824714720249176,1.0,1.0,-0.8123006820678711,0.3183879256248474,0.4939127564430237,0.1955683976411819,0.0,0.0,0.2531441152095794,73.7933578491211,74.0,0.1443871408700943,-5878.7861328125,132.38722229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,305.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1309872418642044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789223104715347,0.1789266616106033,-4.35179799751495e-06,0.0,0.0001329353981418,0.0,0.0,7.265997409820557,0.0,0.0,0.0,0.2829285860061645,4.0,0.0,1.0
399480,293.1336364746094,297.1499938964844,293.1499938964844,0.0147405751049518,-744.0767822265625,304.09698486328125,0.4332534670829773,0.050000000745058,0.0404123589396476,294.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4332534670829773,0.050000000745058,0.0500660687685012,293.2054138183594,297.1499938964844,293.1499938964844,0.0784484595060348,-1469.9176025390625,304.1532592773437,0.6328213810920715,0.1308877021074295,0.0935304686427116,293.1755676269531,297.1499938964844,293.1499938964844,0.1823014467954635,-3901.003173828125,304.1522521972656,0.7922943830490112,0.2596009969711303,0.2482379525899887,293.3213195800781,297.1499938964844,293.1499938964844,0.0019624354317784,-744.707763671875,293.76031494140625,0.4332534670829773,0.050000000745058,0.2374918758869171,291.15924072265625,291.1499938964844,269.2016296386719,267.3289489746094,283.9756774902344,293.4957580566406,291.1591796875,1.0,0.2565193772315979,0.824714720249176,0.824714720249176,1.0,1.0,-0.8123006820678711,0.3183879256248474,0.4939127564430237,0.1955683976411819,0.0,0.0,0.2531441152095794,73.7933578491211,74.0,0.1443871408700943,-5878.7861328125,132.38722229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,305.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.890625,18000.0,0.0,0.0,0.1309872418642044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789223104715347,0.1789266616106033,-4.35179799751495e-06,0.0,0.0001329353981418,0.0,0.0,7.265997409820557,0.0,0.0,0.0,0.2829285860061645,4.0,0.0,1.0
399540,293.13116455078125,297.1499938964844,293.1499938964844,0.014780412428081,-744.9227294921875,304.1094665527344,0.4331819415092468,0.050000000745058,0.0404138788580894,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4331819415092468,0.050000000745058,0.0500679537653923,293.1983642578125,297.1499938964844,293.1499938964844,0.0784160420298576,-1469.5567626953125,304.1522216796875,0.6326919794082642,0.1309121549129486,0.0935029536485672,293.17431640625,297.1499938964844,293.1499938964844,0.1819787621498108,-3895.574951171875,304.15203857421875,0.7917882204055786,0.2592068910598755,0.2478647828102111,293.3190002441406,297.1499938964844,293.1499938964844,0.0019226062577217,-729.6403198242188,293.7061767578125,0.4331819415092468,0.050000000745058,0.2375008165836334,291.15777587890625,291.1499938964844,269.25,267.3677673339844,283.98876953125,293.47442626953125,291.1574401855469,1.0,0.256626695394516,0.8248504400253296,0.8248504400253296,1.0,1.0,-0.8118348717689514,0.317971795797348,0.493863046169281,0.1960098147392273,0.0,0.0,0.2521919012069702,73.84664154052734,77.0,-1.9583780765533447,-5861.07861328125,132.3499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,305.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.130659133195877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781802624464035,0.1781846135854721,-4.350097242422635e-06,0.0,0.0001326024066656,0.0,0.0,7.23140811920166,0.0,0.0,0.0,0.2827905118465423,4.0,0.0,1.0
399600,293.13116455078125,297.1499938964844,293.1499938964844,0.014780412428081,-744.9227294921875,304.1094665527344,0.4331819415092468,0.050000000745058,0.0404138788580894,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4331819415092468,0.050000000745058,0.0500679537653923,293.1983642578125,297.1499938964844,293.1499938964844,0.0784160420298576,-1469.5567626953125,304.1522216796875,0.6326919794082642,0.1309121549129486,0.0935029536485672,293.17431640625,297.1499938964844,293.1499938964844,0.1819787621498108,-3895.574951171875,304.15203857421875,0.7917882204055786,0.2592068910598755,0.2478647828102111,293.3190002441406,297.1499938964844,293.1499938964844,0.0019226062577217,-729.6403198242188,293.7061767578125,0.4331819415092468,0.050000000745058,0.2375008165836334,291.15777587890625,291.1499938964844,269.25,267.3677673339844,283.98876953125,293.47442626953125,291.1574401855469,1.0,0.256626695394516,0.8248504400253296,0.8248504400253296,1.0,1.0,-0.8118348717689514,0.317971795797348,0.493863046169281,0.1960098147392273,0.0,0.0,0.2521919012069702,73.84664154052734,77.0,-1.9583780765533447,-5861.07861328125,132.3499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,305.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.130659133195877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781802624464035,0.1781846135854721,-4.350097242422635e-06,0.0,0.0001326024066656,0.0,0.0,7.23140811920166,0.0,0.0,0.0,0.2827905118465423,4.0,0.0,1.0
399660,293.1287841796875,297.1499938964844,293.1499938964844,0.0148395858705043,-746.2950439453125,304.1224975585937,0.4319348633289337,0.050000000745058,0.0404408015310764,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4319348633289337,0.050000000745058,0.0501013100147247,293.1908264160156,297.1499938964844,293.1499938964844,0.078620046377182,-1472.5809326171875,304.1511535644531,0.6318392157554626,0.1312165409326553,0.0936879515647888,293.17315673828125,297.1499938964844,293.1499938964844,0.1817042678594589,-3890.97607421875,304.1518249511719,0.7897246479988098,0.2588263750076294,0.2475361377000808,293.31671142578125,297.1499938964844,293.1499938964844,0.0018846016610041,-715.2744750976562,293.6523742675781,0.4319348633289337,0.050000000745058,0.2376590371131897,291.1557006835937,291.1499938964844,269.29656982421875,267.4049987792969,284.0014343261719,293.4539794921875,291.1554260253906,1.0,0.2577802538871765,0.8249920010566711,0.8249920010566711,1.0,1.0,-0.8119302988052368,0.3177794516086578,0.4941508769989013,0.1966276168823242,0.0,0.0,0.2515703737735748,74.70391082763672,80.0,-2.640681505203247,-5849.326171875,133.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,305.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1303567886352539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177700012922287,0.1777043640613556,-4.34888397649047e-06,0.0,0.0001322955649811,0.0,0.0,7.208864688873291,0.0,0.0,0.0,0.2826982140541076,4.0,0.0,1.0
399720,293.1287841796875,297.1499938964844,293.1499938964844,0.0148395858705043,-746.2950439453125,304.1224975585937,0.4319348633289337,0.050000000745058,0.0404408015310764,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4319348633289337,0.050000000745058,0.0501013100147247,293.1908264160156,297.1499938964844,293.1499938964844,0.078620046377182,-1472.5809326171875,304.1511535644531,0.6318392157554626,0.1312165409326553,0.0936879515647888,293.17315673828125,297.1499938964844,293.1499938964844,0.1817042678594589,-3890.97607421875,304.1518249511719,0.7897246479988098,0.2588263750076294,0.2475361377000808,293.31671142578125,297.1499938964844,293.1499938964844,0.0018846016610041,-715.2744750976562,293.6523742675781,0.4319348633289337,0.050000000745058,0.2376590371131897,291.1557006835937,291.1499938964844,269.29656982421875,267.4049987792969,284.0014343261719,293.4539794921875,291.1554260253906,1.0,0.2577802538871765,0.8249920010566711,0.8249920010566711,1.0,1.0,-0.8119302988052368,0.3177794516086578,0.4941508769989013,0.1966276168823242,0.0,0.0,0.2515703737735748,74.70391082763672,80.0,-2.640681505203247,-5849.326171875,133.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,305.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1303567886352539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177700012922287,0.1777043640613556,-4.34888397649047e-06,0.0,0.0001322955649811,0.0,0.0,7.208864688873291,0.0,0.0,0.0,0.2826982140541076,4.0,0.0,1.0
399780,293.12652587890625,297.1499938964844,293.1499938964844,0.0149129293859004,-748.037109375,304.1360778808594,0.429909884929657,0.050000000745058,0.0404860191047191,294.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.429909884929657,0.050000000745058,0.0501573272049427,293.1827087402344,297.1499938964844,293.1499938964844,0.0790736302733421,-1479.1793212890625,304.1499938964844,0.630658745765686,0.1318268924951553,0.0941008701920509,293.1720886230469,297.1499938964844,293.1499938964844,0.1814621686935424,-3886.92333984375,304.151611328125,0.7866015434265137,0.2584588825702667,0.2472423762083053,293.3143920898437,297.1499938964844,293.1499938964844,0.0018480061553418,-701.43994140625,293.599365234375,0.429909884929657,0.050000000745058,0.2379247695207595,291.1536865234375,291.1499938964844,269.3420715332031,267.4412536621094,284.0137023925781,293.4339904785156,291.15338134765625,1.0,0.2596848905086517,0.8251335620880127,0.8251335620880127,1.0,1.0,-0.8125233054161072,0.3177908957004547,0.4947324097156524,0.1973878294229507,0.0,0.0,0.2512131035327911,76.1412124633789,83.0,-2.845543146133423,-5841.78857421875,135.68508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232421875,305.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.1300969123840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774035692214965,0.1774079203605651,-4.348090897110524e-06,0.0,0.0001320318260695,0.0,0.0,7.194887638092041,0.0,0.0,0.0,0.2826405763626098,4.0,0.0,1.0
399840,293.12652587890625,297.1499938964844,293.1499938964844,0.0149129293859004,-748.037109375,304.1360778808594,0.429909884929657,0.050000000745058,0.0404860191047191,294.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.429909884929657,0.050000000745058,0.0501573272049427,293.1827087402344,297.1499938964844,293.1499938964844,0.0790736302733421,-1479.1793212890625,304.1499938964844,0.630658745765686,0.1318268924951553,0.0941008701920509,293.1720886230469,297.1499938964844,293.1499938964844,0.1814621686935424,-3886.92333984375,304.151611328125,0.7866015434265137,0.2584588825702667,0.2472423762083053,293.3143920898437,297.1499938964844,293.1499938964844,0.0018480061553418,-701.43994140625,293.599365234375,0.429909884929657,0.050000000745058,0.2379247695207595,291.1536865234375,291.1499938964844,269.3420715332031,267.4412536621094,284.0137023925781,293.4339904785156,291.15338134765625,1.0,0.2596848905086517,0.8251335620880127,0.8251335620880127,1.0,1.0,-0.8125233054161072,0.3177908957004547,0.4947324097156524,0.1973878294229507,0.0,0.0,0.2512131035327911,76.1412124633789,83.0,-2.845543146133423,-5841.78857421875,135.68508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232421875,305.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.1300969123840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774035692214965,0.1774079203605651,-4.348090897110524e-06,0.0,0.0001320318260695,0.0,0.0,7.194887638092041,0.0,0.0,0.0,0.2826405763626098,4.0,0.0,1.0
399900,293.1254272460937,297.1499938964844,293.1499938964844,0.0149541180580854,-749.02294921875,304.1430969238281,0.42869633436203,0.050000000745058,0.0405140593647956,294.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.42869633436203,0.050000000745058,0.0501920655369758,293.1784973144531,297.1499938964844,293.1499938964844,0.0793921649456024,-1483.794677734375,304.1494140625,0.6300187110900879,0.132240742444992,0.0943909883499145,293.17156982421875,297.1499938964844,293.1499938964844,0.1813522726297378,-3885.0849609375,304.1515197753906,0.7847530245780945,0.2582803964614868,0.2471071034669876,293.313232421875,297.1499938964844,293.1499938964844,0.0018301518866792,-694.6903686523438,293.5731201171875,0.42869633436203,0.050000000745058,0.2380895465612411,291.1526794433594,291.1499938964844,269.3643798828125,267.458984375,284.0195617675781,293.42431640625,291.1523742675781,1.0,0.2608566284179687,0.8252043128013611,0.8252043128013611,1.0,1.0,-0.8129881620407104,0.3178717195987701,0.4951164722442627,0.197801411151886,0.0,0.0,0.2511404156684875,77.03196716308594,83.0,-2.864145040512085,-5839.5673828125,137.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,305.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.1299878358840942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773275285959243,0.1773318648338318,-4.347841695562238e-06,0.0,0.0001319211296504,0.0,0.0,7.191229820251465,0.0,0.0,0.0,0.2826249897480011,4.0,0.0,1.0
399960,293.12432861328125,297.1499938964844,293.1499938964844,0.014949232339859,-749.1421508789062,304.1498107910156,0.4274172782897949,0.0500403903424739,0.0405489392578601,294.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.4273963272571563,0.050000000745058,0.0502302981913089,293.1742553710937,297.1499938964844,293.1499938964844,0.079762727022171,-1489.157958984375,304.1488647460937,0.6293693780899048,0.1327162384986877,0.0947287455201149,293.1710510253906,297.1499938964844,293.1499938964844,0.1812483966350555,-3883.347900390625,304.15142822265625,0.7827724814414978,0.258105456829071,0.2469785809516906,293.3121032714844,297.1499938964844,293.1499938964844,0.0018125410424545,-688.0320434570312,293.547119140625,0.4273963272571563,0.050000000745058,0.2382709085941314,291.15167236328125,291.1499938964844,269.3863830566406,267.4764709472656,284.0252685546875,293.4149475097656,291.1513671875,1.0,0.2621401250362396,0.8252673149108887,0.8252673149108887,1.0,1.0,-0.8135520815849304,0.3179995417594909,0.4955525398254394,0.1982264369726181,0.0,0.0,0.2511314451694488,78.01216888427734,71.0,-2.823160171508789,-5838.27880859375,138.52328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218017578125,305.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.129894345998764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772965490818023,0.1773009002208709,-4.347686626715586e-06,0.0,0.0001318262511631,0.0,0.0,7.189653873443604,0.0,0.0,0.0,0.2826176285743713,4.0,0.0,1.0
400020,293.1226501464844,297.1499938964844,293.1499938964844,0.0153628168627619,-760.095947265625,304.149169921875,0.4331881999969482,0.051033392548561,0.0410934202373027,294.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.4299101233482361,0.050000000745058,0.0501573011279106,293.1654968261719,297.1499938964844,293.1499938964844,0.0805312544107437,-1500.260986328125,304.1479797363281,0.6334407925605774,0.1338724046945572,0.095431387424469,293.1700134277344,297.1499938964844,293.1499938964844,0.1809192448854446,-3877.724365234375,304.1515197753906,0.785893976688385,0.2577867805957794,0.2465932071208953,293.3097839355469,297.1499938964844,293.1499938964844,0.0017724094213917,-672.8324584960938,293.49615478515625,0.4299101233482361,0.050000000745058,0.2379246354103088,291.1502380371094,291.1499938964844,269.429443359375,267.5106201171875,284.0369873046875,293.3978576660156,291.15020751953125,1.0,0.2594513595104217,0.8253933191299438,0.8253933191299438,1.0,1.0,-0.8141988515853882,0.318074494600296,0.4961243271827698,0.198898583650589,0.0,0.0,0.2512112855911255,76.18152618408203,74.0,-1.3978606462478638,-5835.73193359375,136.14651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,305.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.1297581791877746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773367822170257,0.1773411333560943,-4.347638423496392e-06,0.0,0.0001316880516242,0.0,0.0,7.191299915313721,0.0,0.0,0.0,0.2826221287250519,4.0,0.0,1.0
400080,293.1226501464844,297.1499938964844,293.1499938964844,0.0153628168627619,-760.095947265625,304.149169921875,0.4331881999969482,0.051033392548561,0.0410934202373027,294.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.4299101233482361,0.050000000745058,0.0501573011279106,293.1654968261719,297.1499938964844,293.1499938964844,0.0805312544107437,-1500.260986328125,304.1479797363281,0.6334407925605774,0.1338724046945572,0.095431387424469,293.1700134277344,297.1499938964844,293.1499938964844,0.1809192448854446,-3877.724365234375,304.1515197753906,0.785893976688385,0.2577867805957794,0.2465932071208953,293.3097839355469,297.1499938964844,293.1499938964844,0.0017724094213917,-672.8324584960938,293.49615478515625,0.4299101233482361,0.050000000745058,0.2379246354103088,291.1502380371094,291.1499938964844,269.429443359375,267.5106201171875,284.0369873046875,293.3978576660156,291.15020751953125,1.0,0.2594513595104217,0.8253933191299438,0.8253933191299438,1.0,1.0,-0.8141988515853882,0.318074494600296,0.4961243271827698,0.198898583650589,0.0,0.0,0.2512112855911255,76.18152618408203,74.0,-1.3978606462478638,-5835.73193359375,136.14651489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,305.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.1297581791877746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773367822170257,0.1773411333560943,-4.347638423496392e-06,0.0,0.0001316880516242,0.0,0.0,7.191299915313721,0.0,0.0,0.0,0.2826221287250519,4.0,0.0,1.0
400140,293.1218566894531,297.1499938964844,293.1499938964844,0.0158109869807958,-772.0383911132812,304.1487121582031,0.4381208717823028,0.0518892370164394,0.041739385575056,294.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4310778975486755,0.050000000745058,0.0501246899366378,293.1566467285156,297.1499938964844,293.1499938964844,0.0815227255225181,-1514.5843505859375,304.1470031738281,0.6365556716918945,0.1352735310792923,0.0963472127914428,293.1688842773437,297.1499938964844,293.1499938964844,0.1806441247463226,-3873.03955078125,304.1514587402344,0.78718101978302,0.2575052976608276,0.2462897896766662,293.3075561523437,297.1499938964844,293.1499938964844,0.0017340617487207,-658.283203125,293.44677734375,0.4310778975486755,0.050000000745058,0.2377699464559555,291.1499938964844,291.1499938964844,269.4711608886719,267.5435791015625,284.0483703613281,293.3834533691406,291.1498413085937,1.0,0.2588499784469604,0.8255192637443542,0.8255192637443542,1.0,1.0,-0.8156207799911499,0.3185041546821594,0.4971166253089905,0.1997038722038269,0.0,0.0,0.2512209415435791,75.38127899169922,77.0,-1.1421005725860596,-5834.546875,135.38128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,305.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.1296872049570083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773445606231689,0.1773489117622375,-4.347679350757971e-06,0.0,0.0001316160341957,0.0,0.0,7.191699028015137,0.0,0.0,0.0,0.2826240062713623,4.0,0.0,1.0
400200,293.1218566894531,297.1499938964844,293.1499938964844,0.0158109869807958,-772.0383911132812,304.1487121582031,0.4381208717823028,0.0518892370164394,0.041739385575056,294.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4310778975486755,0.050000000745058,0.0501246899366378,293.1566467285156,297.1499938964844,293.1499938964844,0.0815227255225181,-1514.5843505859375,304.1470031738281,0.6365556716918945,0.1352735310792923,0.0963472127914428,293.1688842773437,297.1499938964844,293.1499938964844,0.1806441247463226,-3873.03955078125,304.1514587402344,0.78718101978302,0.2575052976608276,0.2462897896766662,293.3075561523437,297.1499938964844,293.1499938964844,0.0017340617487207,-658.283203125,293.44677734375,0.4310778975486755,0.050000000745058,0.2377699464559555,291.1499938964844,291.1499938964844,269.4711608886719,267.5435791015625,284.0483703613281,293.3834533691406,291.1498413085937,1.0,0.2588499784469604,0.8255192637443542,0.8255192637443542,1.0,1.0,-0.8156207799911499,0.3185041546821594,0.4971166253089905,0.1997038722038269,0.0,0.0,0.2512209415435791,75.38127899169922,77.0,-1.1421005725860596,-5834.546875,135.38128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,305.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.1296872049570083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773445606231689,0.1773489117622375,-4.347679350757971e-06,0.0,0.0001316160341957,0.0,0.0,7.191699028015137,0.0,0.0,0.0,0.2826240062713623,4.0,0.0,1.0
400260,293.1213684082031,297.1499938964844,293.1499938964844,0.016265844926238,-783.901123046875,304.1483764648437,0.4411642253398895,0.0527027249336242,0.0423758886754512,294.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.4306421279907226,0.050000000745058,0.050136748701334,293.1478881835937,297.1499938964844,293.1499938964844,0.0827185288071632,-1531.892822265625,304.14599609375,0.638390302658081,0.1368842124938964,0.0974422097206115,293.1678771972656,297.1499938964844,293.1499938964844,0.1804411262273788,-3869.6328125,304.1513061523437,0.7863079309463501,0.2572314441204071,0.2460420578718185,293.30535888671875,297.1499938964844,293.1499938964844,0.0016978825442492,-644.591064453125,293.3968811035156,0.4306421279907226,0.050000000745058,0.2378271371126175,291.1483459472656,291.1499938964844,269.511474609375,267.5753173828125,284.0595397949219,293.3712158203125,291.1480407714844,1.0,0.2595136761665344,0.8256363272666931,0.8256363272666931,1.0,1.0,-0.8176194429397583,0.3191911876201629,0.4984282851219177,0.2006233781576156,0.0,0.0,0.2515470683574676,75.71817016601562,80.0,-2.209587574005127,-5837.1513671875,136.33302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806945800781,305.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.1296818703413009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774986684322357,0.1775030195713043,-4.347823960415553e-06,0.0,0.0001316106063313,0.0,0.0,7.198532104492188,0.0,0.0,0.0,0.2826496958732605,4.0,0.0,1.0
400320,293.1213684082031,297.1499938964844,293.1499938964844,0.016265844926238,-783.901123046875,304.1483764648437,0.4411642253398895,0.0527027249336242,0.0423758886754512,294.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.4306421279907226,0.050000000745058,0.050136748701334,293.1478881835937,297.1499938964844,293.1499938964844,0.0827185288071632,-1531.892822265625,304.14599609375,0.638390302658081,0.1368842124938964,0.0974422097206115,293.1678771972656,297.1499938964844,293.1499938964844,0.1804411262273788,-3869.6328125,304.1513061523437,0.7863079309463501,0.2572314441204071,0.2460420578718185,293.30535888671875,297.1499938964844,293.1499938964844,0.0016978825442492,-644.591064453125,293.3968811035156,0.4306421279907226,0.050000000745058,0.2378271371126175,291.1483459472656,291.1499938964844,269.511474609375,267.5753173828125,284.0595397949219,293.3712158203125,291.1480407714844,1.0,0.2595136761665344,0.8256363272666931,0.8256363272666931,1.0,1.0,-0.8176194429397583,0.3191911876201629,0.4984282851219177,0.2006233781576156,0.0,0.0,0.2515470683574676,75.71817016601562,80.0,-2.209587574005127,-5837.1513671875,136.33302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1806945800781,305.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.1296818703413009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774986684322357,0.1775030195713043,-4.347823960415553e-06,0.0,0.0001316106063313,0.0,0.0,7.198532104492188,0.0,0.0,0.0,0.2826496958732605,4.0,0.0,1.0
400380,293.1210021972656,297.1499938964844,293.1499938964844,0.0167379491031169,-795.9344482421875,304.14813232421875,0.4430030882358551,0.0535003840923309,0.0430206842720508,294.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4292030930519104,0.050000000745058,0.0501773878931999,293.1391296386719,297.1499938964844,293.1499938964844,0.0841027498245239,-1551.9556884765625,304.14501953125,0.6395081281661987,0.1387155652046203,0.0987108871340751,293.1669616699219,297.1499938964844,293.1499938964844,0.1802722215652465,-3866.81201171875,304.1511535644531,0.7840726971626282,0.2569637894630432,0.2458285987377166,293.30322265625,297.1499938964844,293.1499938964844,0.0016631138278171,-631.4363403320312,293.34735107421875,0.4292030930519104,0.050000000745058,0.2380199283361435,291.1464233398437,291.1499938964844,269.55029296875,267.6058044433594,284.07000732421875,293.3605651855469,291.1461486816406,1.0,0.2611076533794403,0.825753390789032,0.825753390789032,1.0,1.0,-0.8200764656066895,0.3200926184654236,0.4999838471412658,0.2016121000051498,0.0,0.0,0.2521518468856811,76.78333282470703,83.0,-2.539424657821656,-5844.2900390625,138.41586303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646728515625,305.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.1297511756420135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778647899627685,0.1778691262006759,-4.348378752183635e-06,0.0,0.0001316809502895,0.0,0.0,7.215111255645752,0.0,0.0,0.0,0.2827129364013672,4.0,0.0,1.0
400440,293.1210021972656,297.1499938964844,293.1499938964844,0.0167379491031169,-795.9344482421875,304.14813232421875,0.4430030882358551,0.0535003840923309,0.0430206842720508,294.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.4292030930519104,0.050000000745058,0.0501773878931999,293.1391296386719,297.1499938964844,293.1499938964844,0.0841027498245239,-1551.9556884765625,304.14501953125,0.6395081281661987,0.1387155652046203,0.0987108871340751,293.1669616699219,297.1499938964844,293.1499938964844,0.1802722215652465,-3866.81201171875,304.1511535644531,0.7840726971626282,0.2569637894630432,0.2458285987377166,293.30322265625,297.1499938964844,293.1499938964844,0.0016631138278171,-631.4363403320312,293.34735107421875,0.4292030930519104,0.050000000745058,0.2380199283361435,291.1464233398437,291.1499938964844,269.55029296875,267.6058044433594,284.07000732421875,293.3605651855469,291.1461486816406,1.0,0.2611076533794403,0.825753390789032,0.825753390789032,1.0,1.0,-0.8200764656066895,0.3200926184654236,0.4999838471412658,0.2016121000051498,0.0,0.0,0.2521518468856811,76.78333282470703,83.0,-2.539424657821656,-5844.2900390625,138.41586303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646728515625,305.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.1297511756420135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778647899627685,0.1778691262006759,-4.348378752183635e-06,0.0,0.0001316809502895,0.0,0.0,7.215111255645752,0.0,0.0,0.0,0.2827129364013672,4.0,0.0,1.0
