time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.120849609375,297.1499938964844,293.1499938964844,0.0169811472296714,-802.0267333984375,304.1480407714844,0.443574845790863,0.0538969077169895,0.0433470159769058,294.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4282121360301971,0.050000000745058,0.0502061136066913,293.1346740722656,297.1499938964844,293.1499938964844,0.0848700925707817,-1563.0894775390625,304.14453125,0.6398991346359253,0.139730155467987,0.0994152352213859,293.1665344238281,297.1499938964844,293.1499938964844,0.1801986694335937,-3865.587158203125,304.1510925292969,0.7825772166252136,0.2568344473838806,0.2457335144281387,293.3021545410156,297.1499938964844,293.1499938964844,0.0016461610794067,-625.0222778320312,293.3228454589844,0.4282121360301971,0.050000000745058,0.2381561845541,291.1454772949219,291.1499938964844,269.5691223144531,267.6205139160156,284.07476806640625,293.3555908203125,291.14520263671875,1.0,0.2621760666370392,0.8258119225502014,0.8258119225502014,1.0,1.0,-0.8214664459228516,0.3206213116645813,0.5008451342582703,0.2021252512931823,0.0,0.0,0.2525510191917419,77.53018188476562,83.0,-2.6445424556732178,-5849.333984375,139.80044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560363769531,305.3061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.1298174411058426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781138777732849,0.1781182289123535,-4.3488007577252574e-06,0.0,0.0001317481946898,0.0,0.0,7.226468086242676,0.0,0.0,0.0,0.2827569246292114,4.0,0.0,1.0
400560,293.1206970214844,297.1499938964844,293.1499938964844,0.0172302611172199,-808.19580078125,304.14794921875,0.443982720375061,0.054295290261507,0.0436772517859935,294.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4270980656147003,0.050000000745058,0.0502391532063484,293.1300964355469,297.1499938964844,293.1499938964844,0.0856961905956268,-1575.086181640625,304.14404296875,0.640245795249939,0.1408231407403946,0.1001741662621498,293.1661071777344,297.1499938964844,293.1499938964844,0.1801337003707885,-3864.510986328125,304.1510009765625,0.7809051871299744,0.2567104995250702,0.2456469088792801,293.3011169433594,297.1499938964844,293.1499938964844,0.0016294580418616,-618.7037963867188,293.2984313964844,0.4270980656147003,0.050000000745058,0.2383129000663757,291.1444702148437,291.1499938964844,269.5875549316406,267.6349182128906,284.0790710449219,293.3505249023437,291.1441650390625,1.0,0.2633833885192871,0.8258605003356934,0.8258605003356934,1.0,1.0,-0.8229673504829407,0.3212037980556488,0.5017635822296143,0.2026490867137909,0.0,0.0,0.2530203759670257,78.38729858398438,86.0,-2.7927486896514893,-5855.43408203125,141.37103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,305.30181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.1299052536487579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784089207649231,0.1784132719039917,-4.349312348495005e-06,0.0,0.0001318373106187,0.0,0.0,7.239944934844971,0.0,0.0,0.0,0.282809317111969,4.0,0.0,1.0
400620,293.12042236328125,297.1499938964844,293.1499938964844,0.0177475921809673,-820.7855834960938,304.14776611328125,0.4444188475608825,0.0550962798297405,0.0443505272269248,294.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4246045351028442,0.050000000745058,0.0503161288797855,293.120849609375,297.1499938964844,293.1499938964844,0.0875172242522239,-1601.5595703125,304.1430053710937,0.6408751010894775,0.1432005017995834,0.1018483191728591,293.1652526855469,297.1499938964844,293.1499938964844,0.1800301522016525,-3862.81298828125,304.1508483886719,0.7771628499031067,0.2564772665500641,0.2454994469881057,293.29901123046875,297.1499938964844,293.1499938964844,0.0015967667568475,-606.340576171875,293.25,0.4246045351028442,0.050000000745058,0.2386780381202697,291.14227294921875,291.1499938964844,269.6231384277344,267.6626281738281,284.0864562988281,293.3409423828125,291.1419677734375,1.0,0.266142189502716,0.8259576559066772,0.8259576559066772,1.0,1.0,-0.826280951499939,0.3225253224372864,0.5037556290626526,0.2037190347909927,0.0,0.0,0.25419682264328,80.38005065917969,89.0,-3.015253782272339,-5871.01025390625,144.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,305.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.1301518380641937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179159790277481,0.1791641414165496,-4.350645212980453e-06,0.0,0.0001320875599049,0.0,0.0,7.27432107925415,0.0,0.0,0.0,0.2829432487487793,4.0,0.0,1.0
400680,293.12042236328125,297.1499938964844,293.1499938964844,0.0177475921809673,-820.7855834960938,304.14776611328125,0.4444188475608825,0.0550962798297405,0.0443505272269248,294.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4246045351028442,0.050000000745058,0.0503161288797855,293.120849609375,297.1499938964844,293.1499938964844,0.0875172242522239,-1601.5595703125,304.1430053710937,0.6408751010894775,0.1432005017995834,0.1018483191728591,293.1652526855469,297.1499938964844,293.1499938964844,0.1800301522016525,-3862.81298828125,304.1508483886719,0.7771628499031067,0.2564772665500641,0.2454994469881057,293.29901123046875,297.1499938964844,293.1499938964844,0.0015967667568475,-606.340576171875,293.25,0.4246045351028442,0.050000000745058,0.2386780381202697,291.14227294921875,291.1499938964844,269.6231384277344,267.6626281738281,284.0864562988281,293.3409423828125,291.1419677734375,1.0,0.266142189502716,0.8259576559066772,0.8259576559066772,1.0,1.0,-0.826280951499939,0.3225253224372864,0.5037556290626526,0.2037190347909927,0.0,0.0,0.25419682264328,80.38005065917969,89.0,-3.015253782272339,-5871.01025390625,144.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,305.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.1301518380641937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179159790277481,0.1791641414165496,-4.350645212980453e-06,0.0,0.0001320875599049,0.0,0.0,7.27432107925415,0.0,0.0,0.0,0.2829432487487793,4.0,0.0,1.0
400740,293.12017822265625,297.1499938964844,293.1499938964844,0.0182837918400764,-833.5291748046875,304.1476135253906,0.444463700056076,0.0558938756585121,0.0450324527919292,294.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.421905368566513,0.050000000745058,0.0504045188426971,293.1119079589844,297.1499938964844,293.1499938964844,0.0894945338368415,-1630.3231201171875,304.1420288085937,0.6414185166358948,0.1457555741071701,0.1036685332655906,293.1644287109375,297.1499938964844,293.1499938964844,0.179947480559349,-3861.463623046875,304.15069580078125,0.7730734348297119,0.2562569975852966,0.245377317070961,293.29693603515625,297.1499938964844,293.1499938964844,0.0015648421831429,-594.2623901367188,293.2023620605469,0.421905368566513,0.050000000745058,0.2390973269939422,291.1402587890625,291.1499938964844,269.6570129394531,267.6888427734375,284.09295654296875,293.3331604003906,291.1399841308594,1.0,0.2692426145076751,0.8260548114776611,0.8260548114776611,1.0,1.0,-0.8298911452293396,0.3240100741386413,0.5058810710906982,0.2047770023345947,0.0,0.0,0.2556385993957519,82.66374206542969,92.0,-2.7102179527282715,-5890.44140625,149.13644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10614013671875,305.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.765625,18000.0,0.0,0.0,0.1304979771375656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801114827394485,0.1801158487796783,-4.352408723207191e-06,0.0,0.0001324388576904,0.0,0.0,7.318070888519287,0.0,0.0,0.0,0.2831144034862518,4.0,0.0,1.0
400800,293.12017822265625,297.1499938964844,293.1499938964844,0.0182837918400764,-833.5291748046875,304.1476135253906,0.444463700056076,0.0558938756585121,0.0450324527919292,294.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.421905368566513,0.050000000745058,0.0504045188426971,293.1119079589844,297.1499938964844,293.1499938964844,0.0894945338368415,-1630.3231201171875,304.1420288085937,0.6414185166358948,0.1457555741071701,0.1036685332655906,293.1644287109375,297.1499938964844,293.1499938964844,0.179947480559349,-3861.463623046875,304.15069580078125,0.7730734348297119,0.2562569975852966,0.245377317070961,293.29693603515625,297.1499938964844,293.1499938964844,0.0015648421831429,-594.2623901367188,293.2023620605469,0.421905368566513,0.050000000745058,0.2390973269939422,291.1402587890625,291.1499938964844,269.6570129394531,267.6888427734375,284.09295654296875,293.3331604003906,291.1399841308594,1.0,0.2692426145076751,0.8260548114776611,0.8260548114776611,1.0,1.0,-0.8298911452293396,0.3240100741386413,0.5058810710906982,0.2047770023345947,0.0,0.0,0.2556385993957519,82.66374206542969,92.0,-2.7102179527282715,-5890.44140625,149.13644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10614013671875,305.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.765625,18000.0,0.0,0.0,0.1304979771375656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801114827394485,0.1801158487796783,-4.352408723207191e-06,0.0,0.0001324388576904,0.0,0.0,7.318070888519287,0.0,0.0,0.0,0.2831144034862518,4.0,0.0,1.0
400860,293.1200256347656,297.1499938964844,293.1499938964844,0.0188316591084003,-846.2446899414062,304.1474914550781,0.4442151486873626,0.0566805191338062,0.0457143001258373,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.4191250205039978,0.050000000745058,0.0505015775561332,293.1033935546875,297.1499938964844,293.1499938964844,0.091586984694004,-1660.7567138671875,304.1412048339844,0.6419122815132141,0.1484493017196655,0.1055976524949073,293.1636657714844,297.1499938964844,293.1499938964844,0.1798736602067947,-3860.24951171875,304.1506042480469,0.7687990069389343,0.2560448944568634,0.2452725917100906,293.2948913574219,297.1499938964844,293.1499938964844,0.0015334900235757,-582.3890991210938,293.15576171875,0.4191250205039978,0.050000000745058,0.2395577281713485,291.1387023925781,291.1499938964844,269.6890869140625,267.71356201171875,284.0985717773437,293.32733154296875,291.1385192871094,1.0,0.2725828886032104,0.8261325359344482,0.8261325359344482,1.0,1.0,-0.8337125182151794,0.3256259262561798,0.508086621761322,0.2057879269123077,0.0,0.0,0.2572551369667053,85.16751098632812,95.0,-2.0983238220214844,-5912.62744140625,153.67483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,305.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.13671875,18000.0,0.0,0.0,0.1309468299150467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812071353197097,0.1812114864587783,-4.35453193858848e-06,0.0,0.0001328943908447,0.0,0.0,7.368673324584961,0.0,0.0,0.0,0.2833134531974792,4.0,0.0,1.0
400920,293.1200256347656,297.1499938964844,293.1499938964844,0.0188316591084003,-846.2446899414062,304.1474914550781,0.4442151486873626,0.0566805191338062,0.0457143001258373,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.4191250205039978,0.050000000745058,0.0505015775561332,293.1033935546875,297.1499938964844,293.1499938964844,0.091586984694004,-1660.7567138671875,304.1412048339844,0.6419122815132141,0.1484493017196655,0.1055976524949073,293.1636657714844,297.1499938964844,293.1499938964844,0.1798736602067947,-3860.24951171875,304.1506042480469,0.7687990069389343,0.2560448944568634,0.2452725917100906,293.2948913574219,297.1499938964844,293.1499938964844,0.0015334900235757,-582.3890991210938,293.15576171875,0.4191250205039978,0.050000000745058,0.2395577281713485,291.1387023925781,291.1499938964844,269.6890869140625,267.71356201171875,284.0985717773437,293.32733154296875,291.1385192871094,1.0,0.2725828886032104,0.8261325359344482,0.8261325359344482,1.0,1.0,-0.8337125182151794,0.3256259262561798,0.508086621761322,0.2057879269123077,0.0,0.0,0.2572551369667053,85.16751098632812,95.0,-2.0983238220214844,-5912.62744140625,153.67483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0833740234375,305.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.13671875,18000.0,0.0,0.0,0.1309468299150467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812071353197097,0.1812114864587783,-4.35453193858848e-06,0.0,0.0001328943908447,0.0,0.0,7.368673324584961,0.0,0.0,0.0,0.2833134531974792,4.0,0.0,1.0
400980,293.1199645996094,297.1499938964844,293.1499938964844,0.0193862058222293,-858.8224487304688,304.1473999023437,0.4437552690505981,0.0574511028826236,0.046389952301979,294.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4163491725921631,0.050000000745058,0.0506050661206245,293.0953674316406,297.1499938964844,293.1499938964844,0.0937736630439758,-1692.53076171875,304.1405029296875,0.6424001455307007,0.1512553542852401,0.1076142415404319,293.1629943847656,297.1499938964844,293.1499938964844,0.1798046082258224,-3859.102783203125,304.1505126953125,0.7644631862640381,0.2558375597000122,0.2451795190572738,293.2929382324219,297.1499938964844,293.1499938964844,0.0015025285538285,-570.6539306640625,293.1099853515625,0.4163491725921631,0.050000000745058,0.2400486469268798,291.1375732421875,291.1499938964844,269.7192687988281,267.73663330078125,284.1031799316406,293.3233642578125,291.137451171875,1.0,0.2760832607746124,0.8262102603912354,0.8262102603912354,1.0,1.0,-0.8376885652542114,0.3273543119430542,0.5103342533111572,0.2067275941371917,0.0,0.0,0.2589912116527557,87.83387756347656,98.0,-1.539341926574707,-5936.87890625,158.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,305.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.68359375,18000.0,0.0,0.0,0.131494328379631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824017614126205,0.1824061274528503,-4.356910721980967e-06,0.0,0.0001334500266239,0.0,0.0,7.424056529998779,0.0,0.0,0.0,0.2835322320461273,4.0,0.0,1.0
401040,293.1199645996094,297.1499938964844,293.1499938964844,0.0193862058222293,-858.8224487304688,304.1473999023437,0.4437552690505981,0.0574511028826236,0.046389952301979,294.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4163491725921631,0.050000000745058,0.0506050661206245,293.0953674316406,297.1499938964844,293.1499938964844,0.0937736630439758,-1692.53076171875,304.1405029296875,0.6424001455307007,0.1512553542852401,0.1076142415404319,293.1629943847656,297.1499938964844,293.1499938964844,0.1798046082258224,-3859.102783203125,304.1505126953125,0.7644631862640381,0.2558375597000122,0.2451795190572738,293.2929382324219,297.1499938964844,293.1499938964844,0.0015025285538285,-570.6539306640625,293.1099853515625,0.4163491725921631,0.050000000745058,0.2400486469268798,291.1375732421875,291.1499938964844,269.7192687988281,267.73663330078125,284.1031799316406,293.3233642578125,291.137451171875,1.0,0.2760832607746124,0.8262102603912354,0.8262102603912354,1.0,1.0,-0.8376885652542114,0.3273543119430542,0.5103342533111572,0.2067275941371917,0.0,0.0,0.2589912116527557,87.83387756347656,98.0,-1.539341926574707,-5936.87890625,158.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,305.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.68359375,18000.0,0.0,0.0,0.131494328379631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824017614126205,0.1824061274528503,-4.356910721980967e-06,0.0,0.0001334500266239,0.0,0.0,7.424056529998779,0.0,0.0,0.0,0.2835322320461273,4.0,0.0,1.0
401100,293.1199951171875,297.1499938964844,293.1499938964844,0.0196645595133304,-865.03125,304.1473693847656,0.4434614181518554,0.0578287430107593,0.0467238165438175,294.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.4149778485298157,0.050000000745058,0.0506587624549865,293.0915832519531,297.1499938964844,293.1499938964844,0.0948986709117889,-1708.856689453125,304.14019775390625,0.6426506042480469,0.152694970369339,0.108651079237461,293.16265869140625,297.1499938964844,293.1499938964844,0.1797711998224258,-3858.54443359375,304.1504821777344,0.7622970342636108,0.2557348012924194,0.2451360821723938,293.2919616699219,297.1499938964844,293.1499938964844,0.0014871808234602,-564.833984375,293.08740234375,0.4149778485298157,0.050000000745058,0.2403033524751663,291.1371154785156,291.1499938964844,269.733642578125,267.74755859375,284.10504150390625,293.32208251953125,291.13702392578125,1.0,0.2778769433498382,0.8262491822242737,0.8262491822242737,1.0,1.0,-0.8397223353385925,0.3282566964626312,0.5114656686782837,0.2071647197008133,0.0,0.0,0.2598956823348999,89.21614837646484,98.0,-1.308026671409607,-5949.71142578125,161.04515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483703613281,305.2773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5,18000.0,0.0,0.0,0.1318041384220123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830299943685531,0.1830343604087829,-4.358178557595238e-06,0.0,0.0001337644353043,0.0,0.0,7.453253269195557,0.0,0.0,0.0,0.2836478054523468,4.0,0.0,1.0
401160,293.1200256347656,297.1499938964844,293.1499938964844,0.0199431404471397,-871.1785278320312,304.1473388671875,0.44313645362854,0.0582011081278324,0.0470545515418052,294.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.413625031709671,0.050000000745058,0.0507134571671485,293.08795166015625,297.1499938964844,293.1499938964844,0.0960408151149749,-1725.410888671875,304.139892578125,0.6429077982902527,0.1541534215211868,0.1097027584910392,293.1623840332031,297.1499938964844,293.1499938964844,0.1797380447387695,-3857.988037109375,304.15045166015625,0.7601456642150879,0.2556322515010834,0.2450939267873764,293.2910461425781,297.1499938964844,293.1499938964844,0.0014718755846843,-559.0285034179688,293.0649108886719,0.413625031709671,0.050000000745058,0.2405627965927124,291.1367492675781,291.1499938964844,269.7474975585937,267.7580871582031,284.10662841796875,293.3211669921875,291.1366882324219,1.0,0.2796892523765564,0.8262758255004883,0.8262758255004883,1.0,1.0,-0.8417779803276062,0.3291808068752289,0.5125972032546997,0.2075756192207336,0.0,0.0,0.2608174979686737,90.62332916259766,101.0,-1.1043699979782104,-5962.9501953125,163.61953735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0369567871094,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.1321344524621963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836740523576736,0.1836784034967422,-4.35948777521844e-06,0.0,0.0001340996677754,0.0,0.0,7.483232498168945,0.0,0.0,0.0,0.2837665677070617,4.0,0.0,1.0
401220,293.12017822265625,297.1499938964844,293.1499938964844,0.0204992238432168,-883.2592163085938,304.1473083496094,0.4424081146717071,0.0589279606938362,0.047704916447401,294.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4109821021556854,0.050000000745058,0.0508253276348114,293.08111572265625,297.1499938964844,293.1499938964844,0.0983697846531868,-1759.0845947265625,304.1393737792969,0.643443763256073,0.157115638256073,0.1118427217006683,293.1618347167969,297.1499938964844,293.1499938964844,0.1796718090772628,-3856.870361328125,304.1504211425781,0.7559085488319397,0.2554264962673187,0.245011955499649,293.289306640625,297.1499938964844,293.1499938964844,0.0014413759345188,-547.456298828125,293.0203552246094,0.4109821021556854,0.050000000745058,0.2410934716463089,291.1361694335937,291.1499938964844,269.773681640625,267.7778015136719,284.1087951660156,293.3205261230469,291.1361083984375,1.0,0.283352255821228,0.826329231262207,0.826329231262207,1.0,1.0,-0.8459374308586121,0.3310902118682861,0.5148472189903259,0.2083122581243515,0.0,0.0,0.2627042829990387,93.4992904663086,104.0,-0.7976605296134949,-5990.58203125,168.9036407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01513671875,305.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.1328510493040084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850022226572036,0.1850065737962722,-4.362212166597601e-06,0.0,0.0001348269288428,0.0,0.0,7.545198917388916,0.0,0.0,0.0,0.2840124070644378,4.0,0.0,1.0
401280,293.12017822265625,297.1499938964844,293.1499938964844,0.0204992238432168,-883.2592163085938,304.1473083496094,0.4424081146717071,0.0589279606938362,0.047704916447401,294.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4109821021556854,0.050000000745058,0.0508253276348114,293.08111572265625,297.1499938964844,293.1499938964844,0.0983697846531868,-1759.0845947265625,304.1393737792969,0.643443763256073,0.157115638256073,0.1118427217006683,293.1618347167969,297.1499938964844,293.1499938964844,0.1796718090772628,-3856.870361328125,304.1504211425781,0.7559085488319397,0.2554264962673187,0.245011955499649,293.289306640625,297.1499938964844,293.1499938964844,0.0014413759345188,-547.456298828125,293.0203552246094,0.4109821021556854,0.050000000745058,0.2410934716463089,291.1361694335937,291.1499938964844,269.773681640625,267.7778015136719,284.1087951660156,293.3205261230469,291.1361083984375,1.0,0.283352255821228,0.826329231262207,0.826329231262207,1.0,1.0,-0.8459374308586121,0.3310902118682861,0.5148472189903259,0.2083122581243515,0.0,0.0,0.2627042829990387,93.4992904663086,104.0,-0.7976605296134949,-5990.58203125,168.9036407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01513671875,305.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.1328510493040084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850022226572036,0.1850065737962722,-4.362212166597601e-06,0.0,0.0001348269288428,0.0,0.0,7.545198917388916,0.0,0.0,0.0,0.2840124070644378,4.0,0.0,1.0
401340,293.1204528808594,297.1499938964844,293.1499938964844,0.0210510622709989,-895.0117797851562,304.14727783203125,0.4415936768054962,0.0596284717321395,0.0483379401266574,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4084260165691376,0.050000000745058,0.0509398207068443,293.0749206542969,297.1499938964844,293.1499938964844,0.1007461100816726,-1793.293701171875,304.13897705078125,0.6440032720565796,0.1601183712482452,0.1140171363949775,293.1614074707031,297.1499938964844,293.1499938964844,0.1796042323112487,-3855.724609375,304.150390625,0.7517829537391663,0.2552178502082824,0.2449304908514022,293.2876892089844,297.1499938964844,293.1499938964844,0.001410961500369,-535.9132080078125,292.97613525390625,0.4084260165691376,0.050000000745058,0.241636574268341,291.1357116699219,291.1499938964844,269.7977294921875,267.79571533203125,284.1094970703125,293.32135009765625,291.1356811523437,1.0,0.2870426177978515,0.826382577419281,0.826382577419281,1.0,1.0,-0.850132405757904,0.3330714404582977,0.5170609951019287,0.2089220583438873,0.0,0.0,0.2646395266056061,96.4394073486328,92.0,-0.593204140663147,-6019.6845703125,174.3364715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,305.2740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1336310654878616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186376690864563,0.1863810569047927,-4.365058430266799e-06,0.0,0.0001356185384793,0.0,0.0,7.609516143798828,0.0,0.0,0.0,0.2842679619789123,4.0,0.0,1.0
401400,293.1204528808594,297.1499938964844,293.1499938964844,0.0210510622709989,-895.0117797851562,304.14727783203125,0.4415936768054962,0.0596284717321395,0.0483379401266574,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.4084260165691376,0.050000000745058,0.0509398207068443,293.0749206542969,297.1499938964844,293.1499938964844,0.1007461100816726,-1793.293701171875,304.13897705078125,0.6440032720565796,0.1601183712482452,0.1140171363949775,293.1614074707031,297.1499938964844,293.1499938964844,0.1796042323112487,-3855.724609375,304.150390625,0.7517829537391663,0.2552178502082824,0.2449304908514022,293.2876892089844,297.1499938964844,293.1499938964844,0.001410961500369,-535.9132080078125,292.97613525390625,0.4084260165691376,0.050000000745058,0.241636574268341,291.1357116699219,291.1499938964844,269.7977294921875,267.79571533203125,284.1094970703125,293.32135009765625,291.1356811523437,1.0,0.2870426177978515,0.826382577419281,0.826382577419281,1.0,1.0,-0.850132405757904,0.3330714404582977,0.5170609951019287,0.2089220583438873,0.0,0.0,0.2646395266056061,96.4394073486328,92.0,-0.593204140663147,-6019.6845703125,174.3364715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,305.2740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1336310654878616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186376690864563,0.1863810569047927,-4.365058430266799e-06,0.0,0.0001356185384793,0.0,0.0,7.609516143798828,0.0,0.0,0.0,0.2842679619789123,4.0,0.0,1.0
401460,293.12066650390625,297.1499938964844,293.1499938964844,0.0214849300682544,-904.0718994140624,304.1474609375,0.4458451271057129,0.0603322237730026,0.0488295890390872,294.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4095564484596252,0.050000000745058,0.0508884117007255,293.0691833496094,297.1499938964844,293.1499938964844,0.1030314415693283,-1825.989013671875,304.13885498046875,0.6494096517562866,0.1631861925125122,0.1161043494939804,293.1609191894531,297.1499938964844,293.1499938964844,0.1793793141841888,-3851.79443359375,304.150634765625,0.7533355355262756,0.2550274729728699,0.2446916252374649,293.28619384765625,297.1499938964844,293.1499938964844,0.001376137137413,-522.6692504882812,292.9330749511719,0.4095564484596252,0.050000000745058,0.2413927167654037,291.13641357421875,291.1499938964844,269.819580078125,267.811767578125,284.10919189453125,293.3223571777344,291.1368103027344,1.0,0.2853291928768158,0.8264215588569641,0.8264215588569641,1.0,1.0,-0.8526912331581116,0.3344196379184723,0.5182716250419617,0.2089530229568481,0.0,0.0,0.2664402723312378,95.1559066772461,95.0,2.017112493515014,-6045.001953125,173.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781799316406,305.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.1344560533761978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877342909574508,0.1877386569976806,-4.367985184217105e-06,0.0,0.0001364557974739,0.0,0.0,7.673386573791504,0.0,0.0,0.0,0.2845221161842346,4.0,0.0,1.0
401520,293.12066650390625,297.1499938964844,293.1499938964844,0.0214849300682544,-904.0718994140624,304.1474609375,0.4458451271057129,0.0603322237730026,0.0488295890390872,294.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4095564484596252,0.050000000745058,0.0508884117007255,293.0691833496094,297.1499938964844,293.1499938964844,0.1030314415693283,-1825.989013671875,304.13885498046875,0.6494096517562866,0.1631861925125122,0.1161043494939804,293.1609191894531,297.1499938964844,293.1499938964844,0.1793793141841888,-3851.79443359375,304.150634765625,0.7533355355262756,0.2550274729728699,0.2446916252374649,293.28619384765625,297.1499938964844,293.1499938964844,0.001376137137413,-522.6692504882812,292.9330749511719,0.4095564484596252,0.050000000745058,0.2413927167654037,291.13641357421875,291.1499938964844,269.819580078125,267.811767578125,284.10919189453125,293.3223571777344,291.1368103027344,1.0,0.2853291928768158,0.8264215588569641,0.8264215588569641,1.0,1.0,-0.8526912331581116,0.3344196379184723,0.5182716250419617,0.2089530229568481,0.0,0.0,0.2664402723312378,95.1559066772461,95.0,2.017112493515014,-6045.001953125,173.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781799316406,305.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.1344560533761978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877342909574508,0.1877386569976806,-4.367985184217105e-06,0.0,0.0001364557974739,0.0,0.0,7.673386573791504,0.0,0.0,0.0,0.2845221161842346,4.0,0.0,1.0
401580,293.1208801269531,297.1499938964844,293.1499938964844,0.0219548773020505,-913.7272338867188,304.14752197265625,0.4490220248699188,0.0610337741672992,0.0493600703775882,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4098563492298126,0.050000000745058,0.0508749671280384,293.0639038085937,297.1499938964844,293.1499938964844,0.1053951308131218,-1859.638427734375,304.1386108398437,0.6538451313972473,0.1663024276494979,0.1182678639888763,293.160400390625,297.1499938964844,293.1499938964844,0.1791810244321823,-3848.33251953125,304.1507568359375,0.753633439540863,0.254854679107666,0.2445148974657058,293.2848815917969,297.1499938964844,293.1499938964844,0.0013420502655208,-509.67681884765625,292.8916931152344,0.4098563492298126,0.050000000745058,0.241328939795494,291.1389465332031,291.1499938964844,269.8391418457031,267.825927734375,284.1063842773437,293.32373046875,291.1390686035156,1.0,0.285481184720993,0.826460599899292,0.826460599899292,1.0,1.0,-0.8557316064834595,0.3360339701175689,0.5196976661682129,0.2089579999446869,0.0,0.0,0.2677249908447265,94.83634185791016,98.0,2.078320503234864,-6067.44970703125,173.61520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,305.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.1352878361940384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887387633323669,0.1887431442737579,-4.370457190816524e-06,0.0,0.0001372999540762,0.0,0.0,7.72126293182373,0.0,0.0,0.0,0.2847170233726501,4.0,0.0,1.0
401640,293.1208801269531,297.1499938964844,293.1499938964844,0.0219548773020505,-913.7272338867188,304.14752197265625,0.4490220248699188,0.0610337741672992,0.0493600703775882,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4098563492298126,0.050000000745058,0.0508749671280384,293.0639038085937,297.1499938964844,293.1499938964844,0.1053951308131218,-1859.638427734375,304.1386108398437,0.6538451313972473,0.1663024276494979,0.1182678639888763,293.160400390625,297.1499938964844,293.1499938964844,0.1791810244321823,-3848.33251953125,304.1507568359375,0.753633439540863,0.254854679107666,0.2445148974657058,293.2848815917969,297.1499938964844,293.1499938964844,0.0013420502655208,-509.67681884765625,292.8916931152344,0.4098563492298126,0.050000000745058,0.241328939795494,291.1389465332031,291.1499938964844,269.8391418457031,267.825927734375,284.1063842773437,293.32373046875,291.1390686035156,1.0,0.285481184720993,0.826460599899292,0.826460599899292,1.0,1.0,-0.8557316064834595,0.3360339701175689,0.5196976661682129,0.2089579999446869,0.0,0.0,0.2677249908447265,94.83634185791016,98.0,2.078320503234864,-6067.44970703125,173.61520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662780761719,305.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.1352878361940384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887387633323669,0.1887431442737579,-4.370457190816524e-06,0.0,0.0001372999540762,0.0,0.0,7.72126293182373,0.0,0.0,0.0,0.2847170233726501,4.0,0.0,1.0
401700,293.1210632324219,297.1499938964844,293.1499938964844,0.0221982207149267,-918.6900024414062,304.14752197265625,0.4499959945678711,0.0613672882318496,0.0496280714869499,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4096164107322693,0.050000000745058,0.0508857034146785,293.06158447265625,297.1499938964844,293.1499938964844,0.1066022738814354,-1876.7763671875,304.13848876953125,0.6555278897285461,0.167849987745285,0.1193587630987167,293.1601867675781,297.1499938964844,293.1499938964844,0.1791133731603622,-3847.177001953125,304.1507263183594,0.7531812787055969,0.2547636032104492,0.244441419839859,293.2842712402344,297.1499938964844,293.1499938964844,0.0013255678350105,-503.417236328125,292.8700256347656,0.4096164107322693,0.050000000745058,0.2413798719644546,291.1390380859375,291.1499938964844,269.8480529785156,267.832275390625,284.1043701171875,293.3251647949219,291.13897705078125,1.0,0.2859709858894348,0.8264800906181335,0.8264800906181335,1.0,1.0,-0.8574050664901733,0.3369275629520416,0.5204774737358093,0.2089480310678482,0.0,0.0,0.2684438228607178,95.11945343017578,98.0,0.8014254570007324,-6079.4287109375,174.50723266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,305.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5078125,18000.0,0.0,0.0,0.135696604847908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892275512218475,0.1892319172620773,-4.371499471744755e-06,0.0,0.0001377148146275,0.0,0.0,7.744315624237059,0.0,0.0,0.0,0.284809947013855,4.0,0.0,1.0
401760,293.12127685546875,297.1499938964844,293.1499938964844,0.0224421434104442,-923.6328125,304.1475524902344,0.4506703019142151,0.0616897083818912,0.0498937033116817,294.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4092042148113251,0.050000000745058,0.050904281437397,293.0594482421875,297.1499938964844,293.1499938964844,0.1078155785799026,-1893.962646484375,304.13836669921875,0.6569544672966003,0.1693886965513229,0.1204495280981063,293.1600036621094,297.1499938964844,293.1499938964844,0.1790549457073211,-3846.18798828125,304.15069580078125,0.7524616122245789,0.2546689808368683,0.2443724423646927,293.28369140625,297.1499938964844,293.1499938964844,0.0013093088055029,-497.2486877441406,292.8479919433594,0.4092042148113251,0.050000000745058,0.2414679825305938,291.13873291015625,291.1499938964844,269.8563537597656,267.8381042480469,284.1019592285156,293.3270263671875,291.1386413574219,1.0,0.2866846323013305,0.8264961838722229,0.8264961838722229,1.0,1.0,-0.8591344356536865,0.3378598392009735,0.5212745666503906,0.2089152783155441,0.0,0.0,0.2692272067070007,95.60096740722656,101.0,-0.0637414902448654,-6092.81982421875,175.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,305.28570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1640625,18000.0,0.0,0.0,0.1360995173454284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897747963666916,0.1897791773080825,-4.372592684376286e-06,0.0,0.0001381237088935,0.0,0.0,7.770022869110107,0.0,0.0,0.0,0.2849118709564209,4.0,0.0,1.0
401820,293.1218566894531,297.1499938964844,293.1499938964844,0.0229263789951801,-933.341064453125,304.1475524902344,0.4512870013713836,0.0623019821941852,0.050415065139532,294.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4079849123954773,0.050000000745058,0.050960149616003,293.0557556152344,297.1499938964844,293.1499938964844,0.1102453395724296,-1928.251708984375,304.1382141113281,0.6591789722442627,0.1724354028701782,0.1226244792342186,293.1597595214844,297.1499938964844,293.1499938964844,0.1789469718933105,-3844.36376953125,304.1506652832031,0.7504070997238159,0.254468709230423,0.2442429959774017,293.2826843261719,297.1499938964844,293.1499938964844,0.0012772398767992,-485.08294677734375,292.8038024902344,0.4079849123954773,0.050000000745058,0.2417330145835876,291.1379699707031,291.1499938964844,269.8711242675781,267.8482666015625,284.0958251953125,293.3319396972656,291.13787841796875,1.0,0.2886380553245544,0.8265284299850464,0.8265284299850464,1.0,1.0,-0.8627105355262756,0.3398227989673614,0.5228877663612366,0.2087605148553848,0.0,0.0,0.2708792686462402,97.03691864013672,104.0,-0.8768894672393799,-6122.1552734375,178.84815979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573669433594,305.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.607421875,18000.0,0.0,0.0,0.1368918418884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909617185592651,0.1909660845994949,-4.375016487756511e-06,0.0,0.0001389278186252,0.0,0.0,7.8259477615356445,0.0,0.0,0.0,0.2851335704326629,4.0,0.0,1.0
401880,293.1218566894531,297.1499938964844,293.1499938964844,0.0229263789951801,-933.341064453125,304.1475524902344,0.4512870013713836,0.0623019821941852,0.050415065139532,294.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.4079849123954773,0.050000000745058,0.050960149616003,293.0557556152344,297.1499938964844,293.1499938964844,0.1102453395724296,-1928.251708984375,304.1382141113281,0.6591789722442627,0.1724354028701782,0.1226244792342186,293.1597595214844,297.1499938964844,293.1499938964844,0.1789469718933105,-3844.36376953125,304.1506652832031,0.7504070997238159,0.254468709230423,0.2442429959774017,293.2826843261719,297.1499938964844,293.1499938964844,0.0012772398767992,-485.08294677734375,292.8038024902344,0.4079849123954773,0.050000000745058,0.2417330145835876,291.1379699707031,291.1499938964844,269.8711242675781,267.8482666015625,284.0958251953125,293.3319396972656,291.13787841796875,1.0,0.2886380553245544,0.8265284299850464,0.8265284299850464,1.0,1.0,-0.8627105355262756,0.3398227989673614,0.5228877663612366,0.2087605148553848,0.0,0.0,0.2708792686462402,97.03691864013672,104.0,-0.8768894672393799,-6122.1552734375,178.84815979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573669433594,305.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.607421875,18000.0,0.0,0.0,0.1368918418884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909617185592651,0.1909660845994949,-4.375016487756511e-06,0.0,0.0001389278186252,0.0,0.0,7.8259477615356445,0.0,0.0,0.0,0.2851335704326629,4.0,0.0,1.0
401940,293.12255859375,297.1499938964844,293.1499938964844,0.0234012510627508,-942.7359619140624,304.1475830078125,0.4511358737945556,0.0628696456551551,0.0509183332324028,294.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4063885509967804,0.050000000745058,0.0510352961719036,293.052734375,297.1499938964844,293.1499938964844,0.1126708760857582,-1962.3162841796875,304.1380920410156,0.6607418656349182,0.1754345148801803,0.1247817426919937,293.1596069335937,297.1499938964844,293.1499938964844,0.1788480877876281,-3842.698486328125,304.1506042480469,0.7477661371231079,0.2542530596256256,0.2441185563802719,293.2818298339844,297.1499938964844,293.1499938964844,0.00124545651488,-473.02972412109375,292.7592468261719,0.4063885509967804,0.050000000745058,0.2420894801616668,291.1369934082031,291.1499938964844,269.88336181640625,267.8562927246094,284.0868835449219,293.33819580078125,291.1368408203125,1.0,0.291115254163742,0.8265606164932251,0.8265606164932251,1.0,1.0,-0.8663787841796875,0.3419285118579864,0.5244502425193787,0.2083730995655059,0.0,0.0,0.2726765275001526,98.95680236816406,107.0,-1.4788867235183716,-6154.375,182.75021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,305.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08203125,18000.0,0.0,0.0,0.1376710832118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922517120838165,0.1922560930252075,-4.377682216727408e-06,0.0,0.0001397186424583,0.0,0.0,7.886910915374756,0.0,0.0,0.0,0.2853760123252868,4.0,0.0,1.0
402000,293.12255859375,297.1499938964844,293.1499938964844,0.0234012510627508,-942.7359619140624,304.1475830078125,0.4511358737945556,0.0628696456551551,0.0509183332324028,294.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4063885509967804,0.050000000745058,0.0510352961719036,293.052734375,297.1499938964844,293.1499938964844,0.1126708760857582,-1962.3162841796875,304.1380920410156,0.6607418656349182,0.1754345148801803,0.1247817426919937,293.1596069335937,297.1499938964844,293.1499938964844,0.1788480877876281,-3842.698486328125,304.1506042480469,0.7477661371231079,0.2542530596256256,0.2441185563802719,293.2818298339844,297.1499938964844,293.1499938964844,0.00124545651488,-473.02972412109375,292.7592468261719,0.4063885509967804,0.050000000745058,0.2420894801616668,291.1369934082031,291.1499938964844,269.88336181640625,267.8562927246094,284.0868835449219,293.33819580078125,291.1368408203125,1.0,0.291115254163742,0.8265606164932251,0.8265606164932251,1.0,1.0,-0.8663787841796875,0.3419285118579864,0.5244502425193787,0.2083730995655059,0.0,0.0,0.2726765275001526,98.95680236816406,107.0,-1.4788867235183716,-6154.375,182.75021362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,305.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08203125,18000.0,0.0,0.0,0.1376710832118988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922517120838165,0.1922560930252075,-4.377682216727408e-06,0.0,0.0001397186424583,0.0,0.0,7.886910915374756,0.0,0.0,0.0,0.2853760123252868,4.0,0.0,1.0
402060,293.1234436035156,297.1499938964844,293.1499938964844,0.0238586440682411,-951.6769409179688,304.1476135253906,0.4504063725471496,0.0633855536580085,0.0513951443135738,294.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4045524895191192,0.050000000745058,0.0511243268847465,293.0503845214844,297.1499938964844,293.1499938964844,0.1150818988680839,-1996.02001953125,304.1380615234375,0.6618167757987976,0.1783754229545593,0.126910775899887,293.1595458984375,297.1499938964844,293.1499938964844,0.1787545084953308,-3841.1298828125,304.1505432128906,0.7447596192359924,0.2540189921855926,0.2439916580915451,293.2811584472656,297.1499938964844,293.1499938964844,0.0012137290323153,-461.0046081542969,292.71405029296875,0.4045524895191192,0.050000000745058,0.2425118088722229,291.13555908203125,291.1499938964844,269.8930358886719,267.8621826171875,284.0738525390625,293.34600830078125,291.13531494140625,1.0,0.2939456701278686,0.8265732526779175,0.8265732526779175,1.0,1.0,-0.8700684905052185,0.3441987037658691,0.5258697867393494,0.2076005935668945,0.0,0.0,0.2746967673301697,101.22039794921876,95.0,-2.075649738311768,-6190.142578125,187.1954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,305.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.1384472101926803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937012821435928,0.1937056630849838,-4.380653990665451e-06,0.0,0.0001405063085258,0.0,0.0,7.955531597137451,0.0,0.0,0.0,0.2856487035751343,4.0,0.0,1.0
402120,293.1234436035156,297.1499938964844,293.1499938964844,0.0238586440682411,-951.6769409179688,304.1476135253906,0.4504063725471496,0.0633855536580085,0.0513951443135738,294.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.4045524895191192,0.050000000745058,0.0511243268847465,293.0503845214844,297.1499938964844,293.1499938964844,0.1150818988680839,-1996.02001953125,304.1380615234375,0.6618167757987976,0.1783754229545593,0.126910775899887,293.1595458984375,297.1499938964844,293.1499938964844,0.1787545084953308,-3841.1298828125,304.1505432128906,0.7447596192359924,0.2540189921855926,0.2439916580915451,293.2811584472656,297.1499938964844,293.1499938964844,0.0012137290323153,-461.0046081542969,292.71405029296875,0.4045524895191192,0.050000000745058,0.2425118088722229,291.13555908203125,291.1499938964844,269.8930358886719,267.8621826171875,284.0738525390625,293.34600830078125,291.13531494140625,1.0,0.2939456701278686,0.8265732526779175,0.8265732526779175,1.0,1.0,-0.8700684905052185,0.3441987037658691,0.5258697867393494,0.2076005935668945,0.0,0.0,0.2746967673301697,101.22039794921876,95.0,-2.075649738311768,-6190.142578125,187.1954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9564208984375,305.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.1384472101926803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937012821435928,0.1937056630849838,-4.380653990665451e-06,0.0,0.0001405063085258,0.0,0.0,7.955531597137451,0.0,0.0,0.0,0.2856487035751343,4.0,0.0,1.0
402180,293.1243896484375,297.1499938964844,293.1499938964844,0.0241653528064489,-957.5941772460938,304.1479187011719,0.4544828534126282,0.0638717263936996,0.0517113134264946,294.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4060205817222595,0.050000000745058,0.0510529316961765,293.0484619140625,297.1499938964844,293.1499938964844,0.117331176996231,-2027.2794189453125,304.1382751464844,0.6676322221755981,0.1812868118286132,0.1288904994726181,293.1595153808594,297.1499938964844,293.1499938964844,0.178499549627304,-3836.70849609375,304.1508178710937,0.7467756271362305,0.2537843286991119,0.2436960041522979,293.2807312011719,297.1499938964844,293.1499938964844,0.0011780116474255,-447.4467468261719,292.6691589355469,0.4060205817222595,0.050000000745058,0.2421731203794479,291.1348571777344,291.1499938964844,269.8999938964844,267.8658142089844,284.0572814941406,293.3543701171875,291.1350402832031,1.0,0.2916307747364044,0.8265858292579651,0.8265858292579651,1.0,1.0,-0.8720443844795227,0.3458958864212036,0.5261484980583191,0.2059896141290664,0.0,0.0,0.2767933011054992,99.39285278320312,98.0,0.0661877170205116,-6224.17138671875,185.0800170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,305.3364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.833984375,18000.0,0.0,0.0,0.1392296254634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952875107526779,0.1952918916940689,-4.38400866187294e-06,0.0,0.0001413003774359,0.0,0.0,8.030994415283203,0.0,0.0,0.0,0.2859486043453216,4.0,0.0,1.0
402240,293.1243896484375,297.1499938964844,293.1499938964844,0.0241653528064489,-957.5941772460938,304.1479187011719,0.4544828534126282,0.0638717263936996,0.0517113134264946,294.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.4060205817222595,0.050000000745058,0.0510529316961765,293.0484619140625,297.1499938964844,293.1499938964844,0.117331176996231,-2027.2794189453125,304.1382751464844,0.6676322221755981,0.1812868118286132,0.1288904994726181,293.1595153808594,297.1499938964844,293.1499938964844,0.178499549627304,-3836.70849609375,304.1508178710937,0.7467756271362305,0.2537843286991119,0.2436960041522979,293.2807312011719,297.1499938964844,293.1499938964844,0.0011780116474255,-447.4467468261719,292.6691589355469,0.4060205817222595,0.050000000745058,0.2421731203794479,291.1348571777344,291.1499938964844,269.8999938964844,267.8658142089844,284.0572814941406,293.3543701171875,291.1350402832031,1.0,0.2916307747364044,0.8265858292579651,0.8265858292579651,1.0,1.0,-0.8720443844795227,0.3458958864212036,0.5261484980583191,0.2059896141290664,0.0,0.0,0.2767933011054992,99.39285278320312,98.0,0.0661877170205116,-6224.17138671875,185.0800170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95574951171875,305.3364562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.833984375,18000.0,0.0,0.0,0.1392296254634857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952875107526779,0.1952918916940689,-4.38400866187294e-06,0.0,0.0001413003774359,0.0,0.0,8.030994415283203,0.0,0.0,0.0,0.2859486043453216,4.0,0.0,1.0
