time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1248474121094,297.1499938964844,293.1499938964844,0.0243231039494276,-960.6077270507812,304.14801025390625,0.4560973048210144,0.0641052424907684,0.0518770292401313,294.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.406473159790039,0.050000000745058,0.0510312691330909,293.04766845703125,297.1499938964844,293.1499938964844,0.1184568256139755,-2042.867919921875,304.13836669921875,0.670139729976654,0.1827338486909866,0.1298889964818954,293.15948486328125,297.1499938964844,293.1499938964844,0.1783700585365295,-3834.456298828125,304.15087890625,0.7473610639572144,0.253668874502182,0.2435667067766189,293.2806091308594,297.1499938964844,293.1499938964844,0.0011602208251133,-440.67578125,292.64752197265625,0.406473159790039,0.050000000745058,0.2420703619718551,291.1356506347656,291.1499938964844,269.9024658203125,267.8667907714844,284.04705810546875,293.358642578125,291.1358642578125,1.0,0.2913335561752319,0.8265921473503113,0.8265921473503113,1.0,1.0,-0.8731716871261597,0.3468652665615082,0.5263063907623291,0.2050657123327255,0.0,0.0,0.2776705324649811,98.83296966552734,98.0,0.8588155508041382,-6240.6904296875,184.5853881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,305.34442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.1396202743053436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959981620311737,0.1960025429725647,-4.3856816773768514e-06,0.0,0.0001416968298144,0.0,0.0,8.065171241760254,0.0,0.0,0.0,0.2860860824584961,4.0,0.0,1.0
402360,293.1253967285156,297.1499938964844,293.1499938964844,0.0244852155447006,-963.7036743164062,304.1480712890625,0.4570793211460113,0.0643169805407524,0.0520441904664039,294.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.4065530002117157,0.050000000745058,0.0510274693369865,293.0470275878906,297.1499938964844,293.1499938964844,0.1195907220244407,-2058.550048828125,304.138427734375,0.6720672845840454,0.1841525733470916,0.1308861672878265,293.1595153808594,297.1499938964844,293.1499938964844,0.178262785077095,-3832.60986328125,304.1509094238281,0.747372567653656,0.2535445392131805,0.2434499412775039,293.2805480957031,297.1499938964844,293.1499938964844,0.0011426348937675,-433.9952392578125,292.6252136230469,0.4065530002117157,0.050000000745058,0.2420523464679718,291.1358642578125,291.1499938964844,269.9042358398437,267.8671875,284.035888671875,293.3635559082031,291.1357421875,1.0,0.2913585901260376,0.8265895247459412,0.8265895247459412,1.0,1.0,-0.8744379281997681,0.3479278683662414,0.5265100598335266,0.2040897905826568,0.0,0.0,0.2785875797271728,98.72528076171876,101.0,-0.1281641572713852,-6257.14306640625,184.8029022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,305.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.63671875,18000.0,0.0,0.0,0.1400093585252761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966677159070968,0.196672111749649,-4.387220542412251e-06,0.0,0.0001420916960341,0.0,0.0,8.097344398498535,0.0,0.0,0.0,0.2862166464328766,4.0,0.0,1.0
402420,293.126708984375,297.1499938964844,293.1499938964844,0.024792019277811,-969.5565185546876,304.148193359375,0.4578151702880859,0.0646746978163719,0.0523525737226009,294.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4060828387737274,0.050000000745058,0.0510499663650989,293.04638671875,297.1499938964844,293.1499938964844,0.1218389645218849,-2089.570556640625,304.1385498046875,0.6748449802398682,0.1868957132101059,0.1328391432762146,293.1596984863281,297.1499938964844,293.1499938964844,0.1780795753002166,-3829.5009765625,304.1509094238281,0.7464094758033752,0.2532657384872436,0.2432193011045456,293.2806396484375,297.1499938964844,293.1499938964844,0.0011079878313466,-420.8631286621094,292.57818603515625,0.4060828387737274,0.050000000745058,0.2421590536832809,291.1341857910156,291.1499938964844,269.9056091308594,267.8661804199219,284.01153564453125,293.37530517578125,291.1339111328125,1.0,0.2922442853450775,0.8265842199325562,0.8265842199325562,1.0,1.0,-0.8770950436592102,0.3501916229724884,0.5269034504890442,0.2019516229629516,0.0,0.0,0.2808003425598144,99.2689437866211,104.0,-1.976381063461304,-6294.638671875,186.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,305.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.140787586569786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982515454292297,0.1982559412717819,-4.390465619508177e-06,0.0,0.0001428815012332,0.0,0.0,8.172889709472656,0.0,0.0,0.0,0.2865178287029266,4.0,0.0,1.0
402480,293.126708984375,297.1499938964844,293.1499938964844,0.024792019277811,-969.5565185546876,304.148193359375,0.4578151702880859,0.0646746978163719,0.0523525737226009,294.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4060828387737274,0.050000000745058,0.0510499663650989,293.04638671875,297.1499938964844,293.1499938964844,0.1218389645218849,-2089.570556640625,304.1385498046875,0.6748449802398682,0.1868957132101059,0.1328391432762146,293.1596984863281,297.1499938964844,293.1499938964844,0.1780795753002166,-3829.5009765625,304.1509094238281,0.7464094758033752,0.2532657384872436,0.2432193011045456,293.2806396484375,297.1499938964844,293.1499938964844,0.0011079878313466,-420.8631286621094,292.57818603515625,0.4060828387737274,0.050000000745058,0.2421590536832809,291.1341857910156,291.1499938964844,269.9056091308594,267.8661804199219,284.01153564453125,293.37530517578125,291.1339111328125,1.0,0.2922442853450775,0.8265842199325562,0.8265842199325562,1.0,1.0,-0.8770950436592102,0.3501916229724884,0.5269034504890442,0.2019516229629516,0.0,0.0,0.2808003425598144,99.2689437866211,104.0,-1.976381063461304,-6294.638671875,186.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,305.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.140787586569786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982515454292297,0.1982559412717819,-4.390465619508177e-06,0.0,0.0001428815012332,0.0,0.0,8.172889709472656,0.0,0.0,0.0,0.2865178287029266,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0250619258731603,-974.670654296875,304.1483459472656,0.4572747349739074,0.0649506300687789,0.0526212565600872,294.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4050027132034302,0.050000000745058,0.0511022992432117,293.04644775390625,297.1499938964844,293.1499938964844,0.1240196004509925,-2119.529052734375,304.13873291015625,0.6764984726905823,0.1895090192556381,0.1347241550683975,293.1600646972656,297.1499938964844,293.1499938964844,0.1778879761695861,-3826.2421875,304.15093994140625,0.7444871664047241,0.2529466152191162,0.2429804503917694,293.2809753417969,297.1499938964844,293.1499938964844,0.0010733016533777,-407.7131958007813,292.5303039550781,0.4050027132034302,0.050000000745058,0.2424073070287704,291.1324462890625,291.1499938964844,269.9040832519531,267.8627624511719,283.9852905273437,293.3890991210937,291.1322631835937,1.0,0.2939466834068298,0.8265789747238159,0.8265789747238159,1.0,1.0,-0.8798104524612427,0.3525528907775879,0.52725750207901,0.1996386647224426,0.0,0.0,0.2832590937614441,100.56507110595705,107.0,-2.160785675048828,-6336.2529296875,189.16329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,305.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.453125,18000.0,0.0,0.0,0.1415869295597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000911682844162,0.2000955641269683,-4.394315965328133e-06,0.0,0.0001436927414033,0.0,0.0,8.26103687286377,0.0,0.0,0.0,0.286868542432785,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0250619258731603,-974.670654296875,304.1483459472656,0.4572747349739074,0.0649506300687789,0.0526212565600872,294.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4050027132034302,0.050000000745058,0.0511022992432117,293.04644775390625,297.1499938964844,293.1499938964844,0.1240196004509925,-2119.529052734375,304.13873291015625,0.6764984726905823,0.1895090192556381,0.1347241550683975,293.1600646972656,297.1499938964844,293.1499938964844,0.1778879761695861,-3826.2421875,304.15093994140625,0.7444871664047241,0.2529466152191162,0.2429804503917694,293.2809753417969,297.1499938964844,293.1499938964844,0.0010733016533777,-407.7131958007813,292.5303039550781,0.4050027132034302,0.050000000745058,0.2424073070287704,291.1324462890625,291.1499938964844,269.9040832519531,267.8627624511719,283.9852905273437,293.3890991210937,291.1322631835937,1.0,0.2939466834068298,0.8265789747238159,0.8265789747238159,1.0,1.0,-0.8798104524612427,0.3525528907775879,0.52725750207901,0.1996386647224426,0.0,0.0,0.2832590937614441,100.56507110595705,107.0,-2.160785675048828,-6336.2529296875,189.16329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,305.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.453125,18000.0,0.0,0.0,0.1415869295597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000911682844162,0.2000955641269683,-4.394315965328133e-06,0.0,0.0001436927414033,0.0,0.0,8.26103687286377,0.0,0.0,0.0,0.286868542432785,4.0,0.0,1.0
402660,293.12994384765625,297.1499938964844,293.1499938964844,0.0252929572016,-979.01904296875,304.1485290527344,0.4558210968971252,0.0651552975177764,0.0528501123189926,294.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4035174548625946,0.050000000745058,0.0511756800115108,293.0470886230469,297.1499938964844,293.1499938964844,0.1261245608329773,-2148.326416015625,304.13897705078125,0.6773356795310974,0.1920025497674942,0.1365384012460708,293.1605529785156,297.1499938964844,293.1499938964844,0.177677184343338,-3822.640380859375,304.1509704589844,0.7419333457946777,0.252590924501419,0.2427268922328949,293.2816162109375,297.1499938964844,293.1499938964844,0.0010383371263742,-394.4500427246094,292.48193359375,0.4035174548625946,0.050000000745058,0.2427553981542587,291.13116455078125,291.1499938964844,269.8995666503906,267.8568725585937,283.9581604003906,293.4040222167969,291.1310119628906,1.0,0.2962090671062469,0.8265535831451416,0.8265535831451416,1.0,1.0,-0.8825120329856873,0.3549255728721618,0.5275864601135254,0.1972661465406417,0.0,0.0,0.2858635187149048,102.39282989501952,95.0,-1.7645771503448486,-6379.5908203125,192.7270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,305.4017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.734375,18000.0,0.0,0.0,0.1424243748188018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020725160837173,0.2020769119262695,-4.398593318910571e-06,0.0,0.0001445426314603,0.0,0.0,8.356521606445312,0.0,0.0,0.0,0.2872502207756042,4.0,0.0,1.0
402720,293.12994384765625,297.1499938964844,293.1499938964844,0.0252929572016,-979.01904296875,304.1485290527344,0.4558210968971252,0.0651552975177764,0.0528501123189926,294.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4035174548625946,0.050000000745058,0.0511756800115108,293.0470886230469,297.1499938964844,293.1499938964844,0.1261245608329773,-2148.326416015625,304.13897705078125,0.6773356795310974,0.1920025497674942,0.1365384012460708,293.1605529785156,297.1499938964844,293.1499938964844,0.177677184343338,-3822.640380859375,304.1509704589844,0.7419333457946777,0.252590924501419,0.2427268922328949,293.2816162109375,297.1499938964844,293.1499938964844,0.0010383371263742,-394.4500427246094,292.48193359375,0.4035174548625946,0.050000000745058,0.2427553981542587,291.13116455078125,291.1499938964844,269.8995666503906,267.8568725585937,283.9581604003906,293.4040222167969,291.1310119628906,1.0,0.2962090671062469,0.8265535831451416,0.8265535831451416,1.0,1.0,-0.8825120329856873,0.3549255728721618,0.5275864601135254,0.1972661465406417,0.0,0.0,0.2858635187149048,102.39282989501952,95.0,-1.7645771503448486,-6379.5908203125,192.7270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,305.4017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.734375,18000.0,0.0,0.0,0.1424243748188018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020725160837173,0.2020769119262695,-4.398593318910571e-06,0.0,0.0001445426314603,0.0,0.0,8.356521606445312,0.0,0.0,0.0,0.2872502207756042,4.0,0.0,1.0
402780,293.1315612792969,297.1499938964844,293.1499938964844,0.0253637935966253,-980.3179931640624,304.1488952636719,0.4591255784034729,0.0653370320796966,0.0529210306704044,294.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4052020609378814,0.050000000745058,0.0510926134884357,293.0479736328125,297.1499938964844,293.1499938964844,0.1280202120542526,-2174.108154296875,304.1394958496094,0.6829267740249634,0.1944323480129242,0.138177752494812,293.1610107421875,297.1499938964844,293.1499938964844,0.177286297082901,-3815.84326171875,304.1513061523437,0.7441398501396179,0.2522296905517578,0.2423001378774643,293.2824401855469,297.1499938964844,293.1499938964844,0.0009996995795518,-379.7635498046875,292.43426513671875,0.4052020609378814,0.050000000745058,0.2423613667488098,291.13153076171875,291.1499938964844,269.8919982910156,267.84844970703125,283.9320373535156,293.4178771972656,291.1319274902344,1.0,0.2934809029102325,0.8265281915664673,0.8265281915664673,1.0,1.0,-0.8834951519966125,0.35649174451828,0.5270034074783325,0.194629892706871,0.0,0.0,0.288348376750946,100.24241638183594,98.0,1.6549299955368042,-6417.9462890625,189.7970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,305.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.794921875,18000.0,0.0,0.0,0.1433019787073135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040833830833435,0.2040877938270568,-4.40314806837705e-06,0.0,0.0001454332959838,0.0,0.0,8.4541597366333,0.0,0.0,0.0,0.2876414954662323,4.0,0.0,1.0
402840,293.1315612792969,297.1499938964844,293.1499938964844,0.0253637935966253,-980.3179931640624,304.1488952636719,0.4591255784034729,0.0653370320796966,0.0529210306704044,294.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4052020609378814,0.050000000745058,0.0510926134884357,293.0479736328125,297.1499938964844,293.1499938964844,0.1280202120542526,-2174.108154296875,304.1394958496094,0.6829267740249634,0.1944323480129242,0.138177752494812,293.1610107421875,297.1499938964844,293.1499938964844,0.177286297082901,-3815.84326171875,304.1513061523437,0.7441398501396179,0.2522296905517578,0.2423001378774643,293.2824401855469,297.1499938964844,293.1499938964844,0.0009996995795518,-379.7635498046875,292.43426513671875,0.4052020609378814,0.050000000745058,0.2423613667488098,291.13153076171875,291.1499938964844,269.8919982910156,267.84844970703125,283.9320373535156,293.4178771972656,291.1319274902344,1.0,0.2934809029102325,0.8265281915664673,0.8265281915664673,1.0,1.0,-0.8834951519966125,0.35649174451828,0.5270034074783325,0.194629892706871,0.0,0.0,0.288348376750946,100.24241638183594,98.0,1.6549299955368042,-6417.9462890625,189.7970733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,305.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.794921875,18000.0,0.0,0.0,0.1433019787073135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040833830833435,0.2040877938270568,-4.40314806837705e-06,0.0,0.0001454332959838,0.0,0.0,8.4541597366333,0.0,0.0,0.0,0.2876414954662323,4.0,0.0,1.0
402900,293.1322937011719,297.1499938964844,293.1499938964844,0.02540984749794,-981.1510009765624,304.1490173339844,0.460330605506897,0.065430149435997,0.0529723465442657,294.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4057382047176361,0.050000000745058,0.0510666221380233,293.0484313964844,297.1499938964844,293.1499938964844,0.128958374261856,-2186.8291015625,304.13970947265625,0.685242235660553,0.1956328451633453,0.1390017718076706,293.16119384765625,297.1499938964844,293.1499938964844,0.1770875602960586,-3812.37841796875,304.15142822265625,0.744790256023407,0.2520545125007629,0.2421086132526397,293.2829284667969,297.1499938964844,293.1499938964844,0.0009804122382774,-372.41400146484375,292.4114685058594,0.4057382047176361,0.050000000745058,0.2422380596399307,291.1331481933594,291.1499938964844,269.88702392578125,267.8432312011719,283.9186096191406,293.4237976074219,291.1335754394531,1.0,0.2930203974246979,0.8265154957771301,0.8265154957771301,1.0,1.0,-0.8841469287872314,0.3573192954063415,0.5268276333808899,0.1934105455875396,0.0,0.0,0.2893113493919372,99.56385040283205,98.0,2.842337846755981,-6435.0927734375,188.97457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,305.4332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1437473744153976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049214094877243,0.2049258053302765,-4.405281742947409e-06,0.0,0.0001458853075746,0.0,0.0,8.495388984680176,0.0,0.0,0.0,0.2878090739250183,4.0,0.0,1.0
402960,293.13299560546875,297.1499938964844,293.1499938964844,0.025468161329627,-982.223388671875,304.1490783691406,0.4609131813049316,0.0655133500695228,0.0530336387455463,294.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4058926999568939,0.050000000745058,0.051059179008007,293.04901123046875,297.1499938964844,293.1499938964844,0.129903182387352,-2199.63427734375,304.1398620605469,0.6869339942932129,0.1968043744564056,0.1398237496614456,293.1614074707031,297.1499938964844,293.1499938964844,0.1769145429134369,-3809.3818359375,304.1514892578125,0.7448616623878479,0.2518754601478576,0.2419341206550598,293.2834167480469,297.1499938964844,293.1499938964844,0.0009612629655748,-365.12786865234375,292.3879699707031,0.4058926999568939,0.050000000745058,0.2422027587890625,291.1341857910156,291.1499938964844,269.8812561035156,267.8373718261719,283.9053039550781,293.4296875,291.1343078613281,1.0,0.292903333902359,0.8265001773834229,0.8265001773834229,1.0,1.0,-0.8849590420722961,0.3581907749176025,0.5267682671546936,0.1922917068004608,0.0,0.0,0.290256917476654,99.3581771850586,101.0,2.097560405731201,-6451.3408203125,188.910873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,305.4395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.578125,18000.0,0.0,0.0,0.1441921591758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205668643116951,0.2056730538606643,-4.407157121022465e-06,0.0,0.0001463367225369,0.0,0.0,8.53215503692627,0.0,0.0,0.0,0.2879599034786224,4.0,0.0,1.0
403020,293.1343994140625,297.1499938964844,293.1499938964844,0.0255972277373075,-984.6223754882812,304.149169921875,0.4609566628932953,0.0656589716672897,0.0531631223857402,294.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4055497348308563,0.050000000745058,0.0510757602751255,293.050537109375,297.1499938964844,293.1499938964844,0.1317701488733291,-2224.902099609375,304.14013671875,0.6891729831695557,0.1990551054477691,0.1414277851581573,293.1617736816406,297.1499938964844,293.1499938964844,0.1766140609979629,-3804.22216796875,304.1514892578125,0.7440102100372314,0.2515093386173248,0.2416077107191085,293.2844543457031,297.1499938964844,293.1499938964844,0.0009236036567017,-350.8222961425781,292.3389587402344,0.4055497348308563,0.050000000745058,0.2422814071178436,291.1343078613281,291.1499938964844,269.8672790527344,267.8236694335937,283.8800048828125,293.4412841796875,291.13433837890625,1.0,0.2935563921928406,0.8264696002006531,0.8264696002006531,1.0,1.0,-0.886789083480835,0.3599266111850738,0.5268624424934387,0.1903415769338607,0.0,0.0,0.2923295199871063,99.75080871582033,104.0,0.6325007677078247,-6486.11083984375,190.0573883056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1450738906860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072704881429672,0.2072748988866806,-4.410764177009696e-06,0.0,0.0001472315489081,0.0,0.0,8.610363006591797,0.0,0.0,0.0,0.2882753312587738,4.0,0.0,1.0
403080,293.1343994140625,297.1499938964844,293.1499938964844,0.0255972277373075,-984.6223754882812,304.149169921875,0.4609566628932953,0.0656589716672897,0.0531631223857402,294.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4055497348308563,0.050000000745058,0.0510757602751255,293.050537109375,297.1499938964844,293.1499938964844,0.1317701488733291,-2224.902099609375,304.14013671875,0.6891729831695557,0.1990551054477691,0.1414277851581573,293.1617736816406,297.1499938964844,293.1499938964844,0.1766140609979629,-3804.22216796875,304.1514892578125,0.7440102100372314,0.2515093386173248,0.2416077107191085,293.2844543457031,297.1499938964844,293.1499938964844,0.0009236036567017,-350.8222961425781,292.3389587402344,0.4055497348308563,0.050000000745058,0.2422814071178436,291.1343078613281,291.1499938964844,269.8672790527344,267.8236694335937,283.8800048828125,293.4412841796875,291.13433837890625,1.0,0.2935563921928406,0.8264696002006531,0.8264696002006531,1.0,1.0,-0.886789083480835,0.3599266111850738,0.5268624424934387,0.1903415769338607,0.0,0.0,0.2923295199871063,99.75080871582033,104.0,0.6325007677078247,-6486.11083984375,190.0573883056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.31640625,18000.0,0.0,0.0,0.1450738906860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2072704881429672,0.2072748988866806,-4.410764177009696e-06,0.0,0.0001472315489081,0.0,0.0,8.610363006591797,0.0,0.0,0.0,0.2882753312587738,4.0,0.0,1.0
403140,293.1356811523437,297.1499938964844,293.1499938964844,0.0257390327751636,-987.2515869140624,304.1492004394531,0.4599418044090271,0.0657938867807388,0.0533055812120437,294.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4045751094818115,0.050000000745058,0.0511233434081077,293.052490234375,297.1499938964844,293.1499938964844,0.1335682421922683,-2249.157470703125,304.1404113769531,0.6902430057525635,0.201181098818779,0.1429680287837982,293.162109375,297.1499938964844,293.1499938964844,0.176335796713829,-3799.449462890625,304.1514587402344,0.7422070503234863,0.2511415779590606,0.2413080632686615,293.2854309082031,297.1499938964844,293.1499938964844,0.0008862255490384,-336.6225891113281,292.2896728515625,0.4045751094818115,0.050000000745058,0.242507129907608,291.13446044921875,291.1499938964844,269.8500061035156,267.80718994140625,283.8569641113281,293.4521484375,291.1344909667969,1.0,0.2950808405876159,0.8264390230178833,0.8264390230178833,1.0,1.0,-0.8888068199157715,0.3615869283676147,0.5272198915481567,0.1888274699449539,0.0,0.0,0.2943916618824005,100.9386215209961,92.0,0.3351502418518066,-6521.29052734375,192.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340515136719,305.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.173828125,18000.0,0.0,0.0,0.1459473222494125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089259922504425,0.2089304029941558,-4.414545855979668e-06,0.0,0.0001481179788243,0.0,0.0,8.691526412963867,0.0,0.0,0.0,0.2886017858982086,4.0,0.0,1.0
403200,293.1356811523437,297.1499938964844,293.1499938964844,0.0257390327751636,-987.2515869140624,304.1492004394531,0.4599418044090271,0.0657938867807388,0.0533055812120437,294.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4045751094818115,0.050000000745058,0.0511233434081077,293.052490234375,297.1499938964844,293.1499938964844,0.1335682421922683,-2249.157470703125,304.1404113769531,0.6902430057525635,0.201181098818779,0.1429680287837982,293.162109375,297.1499938964844,293.1499938964844,0.176335796713829,-3799.449462890625,304.1514587402344,0.7422070503234863,0.2511415779590606,0.2413080632686615,293.2854309082031,297.1499938964844,293.1499938964844,0.0008862255490384,-336.6225891113281,292.2896728515625,0.4045751094818115,0.050000000745058,0.242507129907608,291.13446044921875,291.1499938964844,269.8500061035156,267.80718994140625,283.8569641113281,293.4521484375,291.1344909667969,1.0,0.2950808405876159,0.8264390230178833,0.8264390230178833,1.0,1.0,-0.8888068199157715,0.3615869283676147,0.5272198915481567,0.1888274699449539,0.0,0.0,0.2943916618824005,100.9386215209961,92.0,0.3351502418518066,-6521.29052734375,192.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340515136719,305.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.173828125,18000.0,0.0,0.0,0.1459473222494125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089259922504425,0.2089304029941558,-4.414545855979668e-06,0.0,0.0001481179788243,0.0,0.0,8.691526412963867,0.0,0.0,0.0,0.2886017858982086,4.0,0.0,1.0
403260,293.1365966796875,297.1499938964844,293.1499938964844,0.025773249566555,-987.8480834960938,304.1494140625,0.463859498500824,0.065969318151474,0.0533446557819843,294.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4066697955131531,0.050000000745058,0.0510220304131507,293.0545959472656,297.1499938964844,293.1499938964844,0.1351460218429565,-2270.314208984375,304.1409912109375,0.6960084438323975,0.2032226473093032,0.1443275660276413,293.1622619628906,297.1499938964844,293.1499938964844,0.1759189665317535,-3792.20166015625,304.15167236328125,0.7450436949729919,0.2508073449134826,0.2408788353204727,293.2863464355469,297.1499938964844,293.1499938964844,0.0008464544080197,-321.4931640625,292.2416687011719,0.4066697955131531,0.050000000745058,0.2420265525579452,291.1361083984375,291.1499938964844,269.829345703125,267.7890014648437,283.8364562988281,293.46044921875,291.1367492675781,1.0,0.2918210029602051,0.8264021873474121,0.8264021873474121,1.0,1.0,-0.8892805576324463,0.3624100685119629,0.5268704891204834,0.1873681247234344,0.0,0.0,0.2961822748184204,98.34722900390624,95.0,3.789639234542847,-6553.234375,188.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,305.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.869140625,18000.0,0.0,0.0,0.1468049883842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104822248220443,0.2104866355657577,-4.418311164045008e-06,0.0,0.0001489884016336,0.0,0.0,8.768440246582031,0.0,0.0,0.0,0.2889119982719421,4.0,0.0,1.0
403320,293.1365966796875,297.1499938964844,293.1499938964844,0.025773249566555,-987.8480834960938,304.1494140625,0.463859498500824,0.065969318151474,0.0533446557819843,294.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.4066697955131531,0.050000000745058,0.0510220304131507,293.0545959472656,297.1499938964844,293.1499938964844,0.1351460218429565,-2270.314208984375,304.1409912109375,0.6960084438323975,0.2032226473093032,0.1443275660276413,293.1622619628906,297.1499938964844,293.1499938964844,0.1759189665317535,-3792.20166015625,304.15167236328125,0.7450436949729919,0.2508073449134826,0.2408788353204727,293.2863464355469,297.1499938964844,293.1499938964844,0.0008464544080197,-321.4931640625,292.2416687011719,0.4066697955131531,0.050000000745058,0.2420265525579452,291.1361083984375,291.1499938964844,269.829345703125,267.7890014648437,283.8364562988281,293.46044921875,291.1367492675781,1.0,0.2918210029602051,0.8264021873474121,0.8264021873474121,1.0,1.0,-0.8892805576324463,0.3624100685119629,0.5268704891204834,0.1873681247234344,0.0,0.0,0.2961822748184204,98.34722900390624,95.0,3.789639234542847,-6553.234375,188.6917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,305.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.869140625,18000.0,0.0,0.0,0.1468049883842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104822248220443,0.2104866355657577,-4.418311164045008e-06,0.0,0.0001489884016336,0.0,0.0,8.768440246582031,0.0,0.0,0.0,0.2889119982719421,4.0,0.0,1.0
403380,293.1371459960937,297.1499938964844,293.1499938964844,0.0258886143565177,-989.9249877929688,304.1494140625,0.4661630988121032,0.0661960467696189,0.0534740015864372,294.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.4076640605926513,0.050000000745058,0.0509752109646797,293.056884765625,297.1499938964844,293.1499938964844,0.1366853713989257,-2290.894287109375,304.14141845703125,0.6999399065971375,0.2051787376403808,0.1456775665283203,293.1621398925781,297.1499938964844,293.1499938964844,0.1755543500185012,-3785.8564453125,304.1517028808594,0.746270477771759,0.2505185902118683,0.2405518442392349,293.287109375,297.1499938964844,293.1499938964844,0.0008073585340753,-306.5969543457031,292.1961669921875,0.4076640605926513,0.050000000745058,0.2418044507503509,291.14044189453125,291.1499938964844,269.8054504394531,267.7702331542969,283.8149719238281,293.4656677246094,291.1406555175781,1.0,0.290862113237381,0.8263653516769409,0.8263653516769409,1.0,1.0,-0.8903675675392151,0.3634129166603088,0.5269546508789062,0.1862699538469314,0.0,0.0,0.2971363663673401,97.14693450927734,98.0,3.721429109573364,-6578.45947265625,187.2024688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382629394531,305.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.147624135017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113891094923019,0.2113935351371765,-4.42107739218045e-06,0.0,0.0001498197379987,0.0,0.0,8.814457893371582,0.0,0.0,0.0,0.2891047596931457,4.0,0.0,1.0
403440,293.1371459960937,297.1499938964844,293.1499938964844,0.0258886143565177,-989.9249877929688,304.1494140625,0.4661630988121032,0.0661960467696189,0.0534740015864372,294.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.4076640605926513,0.050000000745058,0.0509752109646797,293.056884765625,297.1499938964844,293.1499938964844,0.1366853713989257,-2290.894287109375,304.14141845703125,0.6999399065971375,0.2051787376403808,0.1456775665283203,293.1621398925781,297.1499938964844,293.1499938964844,0.1755543500185012,-3785.8564453125,304.1517028808594,0.746270477771759,0.2505185902118683,0.2405518442392349,293.287109375,297.1499938964844,293.1499938964844,0.0008073585340753,-306.5969543457031,292.1961669921875,0.4076640605926513,0.050000000745058,0.2418044507503509,291.14044189453125,291.1499938964844,269.8054504394531,267.7702331542969,283.8149719238281,293.4656677246094,291.1406555175781,1.0,0.290862113237381,0.8263653516769409,0.8263653516769409,1.0,1.0,-0.8903675675392151,0.3634129166603088,0.5269546508789062,0.1862699538469314,0.0,0.0,0.2971363663673401,97.14693450927734,98.0,3.721429109573364,-6578.45947265625,187.2024688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382629394531,305.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.147624135017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113891094923019,0.2113935351371765,-4.42107739218045e-06,0.0,0.0001498197379987,0.0,0.0,8.814457893371582,0.0,0.0,0.0,0.2891047596931457,4.0,0.0,1.0
403500,293.1372985839844,297.1499938964844,293.1499938964844,0.0259804148226976,-991.6216430664062,304.1493530273437,0.4666534960269928,0.0663279891014099,0.0535662546753883,294.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4077025651931762,0.050000000745058,0.0509734153747558,293.05810546875,297.1499938964844,293.1499938964844,0.1374614387750625,-2301.2841796875,304.1415710449219,0.7011241316795349,0.2061149328947067,0.1463374942541122,293.1620178222656,297.1499938964844,293.1499938964844,0.1754309087991714,-3783.75390625,304.151611328125,0.7462019920349121,0.2503882050514221,0.2404213398694992,293.28741455078125,297.1499938964844,293.1499938964844,0.0007882880163379,-299.3539123535156,292.1718139648437,0.4077025651931762,0.050000000745058,0.2417959421873092,291.14068603515625,291.1499938964844,269.7923583984375,267.7606506347656,283.8032531738281,293.4662475585937,291.1405944824219,1.0,0.2909103333950043,0.8263469338417053,0.8263469338417053,1.0,1.0,-0.8911206722259521,0.3639717102050781,0.5271490216255188,0.1858546435832977,0.0,0.0,0.2977299392223358,97.09825134277344,98.0,1.5206072330474854,-6591.6474609375,187.3549652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,305.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1480089873075485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118124216794967,0.2118168473243713,-4.422071924636839e-06,0.0,0.0001502103114034,0.0,0.0,8.835397720336914,0.0,0.0,0.0,0.2891911566257477,4.0,0.0,1.0
403560,293.1373291015625,297.1499938964844,293.1499938964844,0.0260983072221279,-993.805908203125,304.1492614746094,0.4669072031974792,0.0664838477969169,0.053682368248701,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4075303077697754,0.050000000745058,0.0509814620018005,293.0593566894531,297.1499938964844,293.1499938964844,0.1382370144128799,-2311.665771484375,304.1416931152344,0.7019469738006592,0.2070328146219253,0.1469899415969848,293.1618347167969,297.1499938964844,293.1499938964844,0.1753372400999069,-3782.182373046875,304.1514892578125,0.7458280920982361,0.2502734661102295,0.2403134852647781,293.28759765625,297.1499938964844,293.1499938964844,0.0007696759421378,-292.2919006347656,292.14697265625,0.4075303077697754,0.050000000745058,0.2418341189622879,291.1401672363281,291.1499938964844,269.7785339355469,267.7509155273437,283.791015625,293.4656066894531,291.1399841308594,1.0,0.2912434041500091,0.826334536075592,0.826334536075592,1.0,1.0,-0.8919935822486877,0.364561378955841,0.5274322032928467,0.1855218261480331,0.0,0.0,0.2984355688095093,97.3012237548828,101.0,-0.0452631898224353,-6607.32861328125,187.9253692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459533691406,305.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.1483794003725052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123382687568664,0.212342694401741,-4.423159680300159e-06,0.0,0.0001505862310295,0.0,0.0,8.86114501953125,0.0,0.0,0.0,0.2892941832542419,4.0,0.0,1.0
403620,293.1370544433594,297.1499938964844,293.1499938964844,0.02640669234097,-999.4923706054688,304.14898681640625,0.4669282734394073,0.0668592676520347,0.0539853647351264,294.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4066901803016662,0.050000000745058,0.051021073013544,293.0619201660156,297.1499938964844,293.1499938964844,0.1397660672664642,-2332.099609375,304.14190673828125,0.7027272582054138,0.2088086605072021,0.1482721716165542,293.1612548828125,297.1499938964844,293.1499938964844,0.1752144694328308,-3780.161376953125,304.1512145996094,0.7443795800209045,0.2500922381877899,0.2401669323444366,293.28765869140625,297.1499938964844,293.1499938964844,0.000733466760721,-278.5540771484375,292.0978698730469,0.4066901803016662,0.050000000745058,0.2420220077037811,291.138916015625,291.1499938964844,269.74884033203125,267.7310791015625,283.76641845703125,293.4631042480469,291.13873291015625,1.0,0.2925901114940643,0.8263096809387207,0.8263096809387207,1.0,1.0,-0.8940572142601013,0.3658172786235809,0.5282399654388428,0.1850859373807907,0.0,0.0,0.2999990582466125,98.30936431884766,104.0,-1.4371410608291626,-6642.31494140625,190.08062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542236328125,305.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.1490959078073501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135688066482544,0.2135732322931289,-4.425804945640266e-06,0.0,0.0001513134047854,0.0,0.0,8.921683311462402,0.0,0.0,0.0,0.2895359098911285,4.0,0.0,1.0
403680,293.1370544433594,297.1499938964844,293.1499938964844,0.02640669234097,-999.4923706054688,304.14898681640625,0.4669282734394073,0.0668592676520347,0.0539853647351264,294.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4066901803016662,0.050000000745058,0.051021073013544,293.0619201660156,297.1499938964844,293.1499938964844,0.1397660672664642,-2332.099609375,304.14190673828125,0.7027272582054138,0.2088086605072021,0.1482721716165542,293.1612548828125,297.1499938964844,293.1499938964844,0.1752144694328308,-3780.161376953125,304.1512145996094,0.7443795800209045,0.2500922381877899,0.2401669323444366,293.28765869140625,297.1499938964844,293.1499938964844,0.000733466760721,-278.5540771484375,292.0978698730469,0.4066901803016662,0.050000000745058,0.2420220077037811,291.138916015625,291.1499938964844,269.74884033203125,267.7310791015625,283.76641845703125,293.4631042480469,291.13873291015625,1.0,0.2925901114940643,0.8263096809387207,0.8263096809387207,1.0,1.0,-0.8940572142601013,0.3658172786235809,0.5282399654388428,0.1850859373807907,0.0,0.0,0.2999990582466125,98.30936431884766,104.0,-1.4371410608291626,-6642.31494140625,190.08062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542236328125,305.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.1490959078073501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135688066482544,0.2135732322931289,-4.425804945640266e-06,0.0,0.0001513134047854,0.0,0.0,8.921683311462402,0.0,0.0,0.0,0.2895359098911285,4.0,0.0,1.0
403740,293.13653564453125,297.1499938964844,293.1499938964844,0.0268060844391584,-1006.4866943359376,304.1486511230469,0.4664878249168396,0.0672963932156562,0.0543593503534793,294.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4053786993026733,0.050000000745058,0.0510840825736522,293.0646667480469,297.1499938964844,293.1499938964844,0.1412452757358551,-2351.819091796875,304.14215087890625,0.7026292681694031,0.2104870975017547,0.1495075523853302,293.16046142578125,297.1499938964844,293.1499938964844,0.1751644164323806,-3779.39599609375,304.15087890625,0.7422813177108765,0.2499670982360839,0.2400990128517151,293.2873840332031,297.1499938964844,293.1499938964844,0.0006982773775234,-265.2030639648437,292.0496520996094,0.4053786993026733,0.050000000745058,0.2423208951950073,291.1375732421875,291.1499938964844,269.7165832519531,267.71075439453125,283.7428894042969,293.4609680175781,291.1374206542969,1.0,0.2946037054061889,0.8262848258018494,0.8262848258018494,1.0,1.0,-0.8964205980300903,0.3671266734600067,0.529293954372406,0.1849143505096435,0.0,0.0,0.3017486333847046,99.91732788085938,107.0,-1.7428247928619385,-6680.12255859375,193.2505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,305.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.1498011648654937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149617373943328,0.2149661630392074,-4.428903594089206e-06,0.0,0.0001520291407359,0.0,0.0,8.990571022033691,0.0,0.0,0.0,0.2898124754428863,4.0,0.0,1.0
403800,293.13653564453125,297.1499938964844,293.1499938964844,0.0268060844391584,-1006.4866943359376,304.1486511230469,0.4664878249168396,0.0672963932156562,0.0543593503534793,294.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4053786993026733,0.050000000745058,0.0510840825736522,293.0646667480469,297.1499938964844,293.1499938964844,0.1412452757358551,-2351.819091796875,304.14215087890625,0.7026292681694031,0.2104870975017547,0.1495075523853302,293.16046142578125,297.1499938964844,293.1499938964844,0.1751644164323806,-3779.39599609375,304.15087890625,0.7422813177108765,0.2499670982360839,0.2400990128517151,293.2873840332031,297.1499938964844,293.1499938964844,0.0006982773775234,-265.2030639648437,292.0496520996094,0.4053786993026733,0.050000000745058,0.2423208951950073,291.1375732421875,291.1499938964844,269.7165832519531,267.71075439453125,283.7428894042969,293.4609680175781,291.1374206542969,1.0,0.2946037054061889,0.8262848258018494,0.8262848258018494,1.0,1.0,-0.8964205980300903,0.3671266734600067,0.529293954372406,0.1849143505096435,0.0,0.0,0.3017486333847046,99.91732788085938,107.0,-1.7428247928619385,-6680.12255859375,193.2505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,305.53277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.1498011648654937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149617373943328,0.2149661630392074,-4.428903594089206e-06,0.0,0.0001520291407359,0.0,0.0,8.990571022033691,0.0,0.0,0.0,0.2898124754428863,4.0,0.0,1.0
403860,293.1358337402344,297.1499938964844,293.1499938964844,0.0272031147032976,-1014.4964599609376,304.1484375,0.4657301306724548,0.0677770376205444,0.0547832958400249,294.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4037549793720245,0.050000000745058,0.0511639192700386,293.0675964355469,297.1499938964844,293.1499938964844,0.1426471173763275,-2370.449951171875,304.1424255371094,0.7018844485282898,0.2120519429445266,0.1506783962249755,293.1595458984375,297.1499938964844,293.1499938964844,0.1751652657985687,-3779.492431640625,304.1506042480469,0.7397736310958862,0.2498887330293655,0.240094244480133,293.2868347167969,297.1499938964844,293.1499938964844,0.0006638283957727,-252.1274261474609,292.0026550292969,0.4037549793720245,0.050000000745058,0.2426996082067489,291.1366882324219,291.1499938964844,269.6820068359375,267.69000244140625,283.72076416015625,293.4599304199219,291.1365966796875,1.0,0.2970812618732452,0.8262439370155334,0.8262439370155334,1.0,1.0,-0.8989689946174622,0.3684468269348144,0.5305221676826477,0.1849595755338668,0.0,0.0,0.3035908937454223,101.95709228515624,110.0,-1.23602557182312,-6718.9501953125,197.1528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,305.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.70703125,18000.0,0.0,0.0,0.1505157202482223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164690345525741,0.2164734750986099,-4.432363311934751e-06,0.0,0.0001527543208794,0.0,0.0,9.065513610839844,0.0,0.0,0.0,0.2901141941547394,4.0,0.0,1.0
403920,293.1358337402344,297.1499938964844,293.1499938964844,0.0272031147032976,-1014.4964599609376,304.1484375,0.4657301306724548,0.0677770376205444,0.0547832958400249,294.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4037549793720245,0.050000000745058,0.0511639192700386,293.0675964355469,297.1499938964844,293.1499938964844,0.1426471173763275,-2370.449951171875,304.1424255371094,0.7018844485282898,0.2120519429445266,0.1506783962249755,293.1595458984375,297.1499938964844,293.1499938964844,0.1751652657985687,-3779.492431640625,304.1506042480469,0.7397736310958862,0.2498887330293655,0.240094244480133,293.2868347167969,297.1499938964844,293.1499938964844,0.0006638283957727,-252.1274261474609,292.0026550292969,0.4037549793720245,0.050000000745058,0.2426996082067489,291.1366882324219,291.1499938964844,269.6820068359375,267.69000244140625,283.72076416015625,293.4599304199219,291.1365966796875,1.0,0.2970812618732452,0.8262439370155334,0.8262439370155334,1.0,1.0,-0.8989689946174622,0.3684468269348144,0.5305221676826477,0.1849595755338668,0.0,0.0,0.3035908937454223,101.95709228515624,110.0,-1.23602557182312,-6718.9501953125,197.1528778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,305.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.70703125,18000.0,0.0,0.0,0.1505157202482223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164690345525741,0.2164734750986099,-4.432363311934751e-06,0.0,0.0001527543208794,0.0,0.0,9.065513610839844,0.0,0.0,0.0,0.2901141941547394,4.0,0.0,1.0
403980,293.13507080078125,297.1499938964844,293.1499938964844,0.0275592897087335,-1022.9239501953124,304.1483764648437,0.4647672772407532,0.0682898312807083,0.0552432164549827,294.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4019306898117065,0.050000000745058,0.0512556917965412,293.0707702636719,297.1499938964844,293.1499938964844,0.143972098827362,-2388.022216796875,304.1427307128906,0.700672447681427,0.2134958207607269,0.1517749428749084,293.1585388183594,297.1499938964844,293.1499938964844,0.1752210110425949,-3780.541015625,304.1502990722656,0.737031102180481,0.2498493492603302,0.2401397675275802,293.2861328125,297.1499938964844,293.1499938964844,0.0006298154476098,-239.2214508056641,291.9559326171875,0.4019306898117065,0.050000000745058,0.2431349456310272,291.1354064941406,291.1499938964844,269.64532470703125,267.6688842773437,283.70001220703125,293.46002197265625,291.13507080078125,1.0,0.2998716533184051,0.8262031078338623,0.8262031078338623,1.0,1.0,-0.901621639728546,0.3697527945041656,0.5318688750267029,0.1851809620857238,0.0,0.0,0.3056040704250335,104.30339813232422,113.0,-2.4985272884368896,-6753.2294921875,201.577865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,305.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.029296875,18000.0,0.0,0.0,0.1512439250946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180752009153366,0.2180796265602111,-4.436046765476931e-06,0.0,0.0001534933544462,0.0,0.0,9.145587921142578,0.0,0.0,0.0,0.2904377281665802,4.0,0.0,1.0
404040,293.13507080078125,297.1499938964844,293.1499938964844,0.0275592897087335,-1022.9239501953124,304.1483764648437,0.4647672772407532,0.0682898312807083,0.0552432164549827,294.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.4019306898117065,0.050000000745058,0.0512556917965412,293.0707702636719,297.1499938964844,293.1499938964844,0.143972098827362,-2388.022216796875,304.1427307128906,0.700672447681427,0.2134958207607269,0.1517749428749084,293.1585388183594,297.1499938964844,293.1499938964844,0.1752210110425949,-3780.541015625,304.1502990722656,0.737031102180481,0.2498493492603302,0.2401397675275802,293.2861328125,297.1499938964844,293.1499938964844,0.0006298154476098,-239.2214508056641,291.9559326171875,0.4019306898117065,0.050000000745058,0.2431349456310272,291.1354064941406,291.1499938964844,269.64532470703125,267.6688842773437,283.70001220703125,293.46002197265625,291.13507080078125,1.0,0.2998716533184051,0.8262031078338623,0.8262031078338623,1.0,1.0,-0.901621639728546,0.3697527945041656,0.5318688750267029,0.1851809620857238,0.0,0.0,0.3056040704250335,104.30339813232422,113.0,-2.4985272884368896,-6753.2294921875,201.577865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,305.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.029296875,18000.0,0.0,0.0,0.1512439250946045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180752009153366,0.2180796265602111,-4.436046765476931e-06,0.0,0.0001534933544462,0.0,0.0,9.145587921142578,0.0,0.0,0.0,0.2904377281665802,4.0,0.0,1.0
