time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1346740722656,297.1499938964844,293.1499938964844,0.0277540013194084,-1027.593994140625,304.1483154296875,0.4642352163791656,0.0685568302869796,0.0554843917489051,294.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4009644091129303,0.050000000745058,0.0513050332665443,293.07244873046875,297.1499938964844,293.1499938964844,0.144607663154602,-2396.44482421875,304.1429138183594,0.6999279260635376,0.2141698449850082,0.1522923409938812,293.15802001953125,297.1499938964844,293.1499938964844,0.17527437210083,-3781.515625,304.150146484375,0.735607922077179,0.2498433142900467,0.2401792109012603,293.28570556640625,297.1499938964844,293.1499938964844,0.0006130120018497,-232.8506317138672,291.9321594238281,0.4009644091129303,0.050000000745058,0.243368998169899,291.1340637207031,291.1499938964844,269.62628173828125,267.6581726074219,283.6900939941406,293.4604797363281,291.1336975097656,1.0,0.3013524115085602,0.8261827230453491,0.8261827230453491,1.0,1.0,-0.9029706120491028,0.3703964352607727,0.5325741767883301,0.1853461563587188,0.0,0.0,0.3068054914474487,105.56529235839844,113.0,-3.0370750427246094,-6771.22998046875,203.9426422119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,305.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.123046875,18000.0,0.0,0.0,0.1516097635030746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190204411745071,0.2190248817205429,-4.4381113184499554e-06,0.0,0.0001538646465633,0.0,0.0,9.192614555358888,0.0,0.0,0.0,0.2906266748905182,4.0,0.0,1.0
404160,293.13427734375,297.1499938964844,293.1499938964844,0.0279541015625,-1032.2633056640625,304.14825439453125,0.4636832773685455,0.0688299834728241,0.0557319037616252,294.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.3999716937541961,0.050000000745058,0.0513561367988586,293.0741577148437,297.1499938964844,293.1499938964844,0.1452175378799438,-2404.513671875,304.1430969238281,0.6991123557090759,0.2148129791021347,0.1527895033359527,293.1575012207031,297.1499938964844,293.1499938964844,0.1753336787223816,-3782.584716796875,304.1500244140625,0.7341671586036682,0.2498454600572586,0.2402283698320388,293.2852783203125,297.1499938964844,293.1499938964844,0.0005963611765764,-226.53533935546875,291.90869140625,0.3999716937541961,0.050000000745058,0.2436114102602005,291.1329040527344,291.1499938964844,269.6067810058594,267.6473999023437,283.680419921875,293.4611511230469,291.13262939453125,1.0,0.3028739988803863,0.8261563181877136,0.8261563181877136,1.0,1.0,-0.9043281078338624,0.3710322678089142,0.5332958102226257,0.185541570186615,0.0,0.0,0.3080690801143646,106.87249755859376,116.0,-2.8977534770965576,-6790.03857421875,206.3861846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965576171875,305.58856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.29296875,18000.0,0.0,0.0,0.151979461312294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200516909360885,0.2200561314821243,-4.440409156813985e-06,0.0,0.0001542398385936,0.0,0.0,9.244099617004396,0.0,0.0,0.0,0.2908332347869873,4.0,0.0,1.0
404220,293.13348388671875,297.1499938964844,293.1499938964844,0.0283730719238519,-1041.842529296875,304.14813232421875,0.462550014257431,0.0693923383951187,0.0562431141734123,294.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.397923469543457,0.050000000745058,0.0514624901115894,293.0777587890625,297.1499938964844,293.1499938964844,0.1463580727577209,-2419.564453125,304.1434936523437,0.6973118185997009,0.2160073220729828,0.1537231504917144,293.15643310546875,297.1499938964844,293.1499938964844,0.1754648983478546,-3784.915283203125,304.1497802734375,0.7312654256820679,0.2498719841241836,0.2403524219989776,293.28436279296875,297.1499938964844,293.1499938964844,0.0005632292013615,-213.95982360839844,291.8628234863281,0.397923469543457,0.050000000745058,0.2441158890724182,291.13134765625,291.1499938964844,269.56658935546875,267.6256103515625,283.66162109375,293.4630432128906,291.1312255859375,1.0,0.3060052692890167,0.8261035680770874,0.8261035680770874,1.0,1.0,-0.9070524573326112,0.3722797334194183,0.5347726941108704,0.1860077530145645,0.0,0.0,0.3106663227081299,109.59345245361328,104.0,-2.0973641872406006,-6827.61279296875,211.4605865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,305.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.341796875,18000.0,0.0,0.0,0.1527355760335922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222223877906799,0.2222268283367157,-4.44545958089293e-06,0.0,0.0001550071901874,0.0,0.0,9.353209495544434,0.0,0.0,0.0,0.2912732064723968,4.0,0.0,1.0
404280,293.13348388671875,297.1499938964844,293.1499938964844,0.0283730719238519,-1041.842529296875,304.14813232421875,0.462550014257431,0.0693923383951187,0.0562431141734123,294.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.397923469543457,0.050000000745058,0.0514624901115894,293.0777587890625,297.1499938964844,293.1499938964844,0.1463580727577209,-2419.564453125,304.1434936523437,0.6973118185997009,0.2160073220729828,0.1537231504917144,293.15643310546875,297.1499938964844,293.1499938964844,0.1754648983478546,-3784.915283203125,304.1497802734375,0.7312654256820679,0.2498719841241836,0.2403524219989776,293.28436279296875,297.1499938964844,293.1499938964844,0.0005632292013615,-213.95982360839844,291.8628234863281,0.397923469543457,0.050000000745058,0.2441158890724182,291.13134765625,291.1499938964844,269.56658935546875,267.6256103515625,283.66162109375,293.4630432128906,291.1312255859375,1.0,0.3060052692890167,0.8261035680770874,0.8261035680770874,1.0,1.0,-0.9070524573326112,0.3722797334194183,0.5347726941108704,0.1860077530145645,0.0,0.0,0.3106663227081299,109.59345245361328,104.0,-2.0973641872406006,-6827.61279296875,211.4605865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,305.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.341796875,18000.0,0.0,0.0,0.1527355760335922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222223877906799,0.2222268283367157,-4.44545958089293e-06,0.0,0.0001550071901874,0.0,0.0,9.353209495544434,0.0,0.0,0.0,0.2912732064723968,4.0,0.0,1.0
404340,293.1329345703125,297.1499938964844,293.1499938964844,0.0285882521420717,-1046.2445068359375,304.1481628417969,0.4643681049346924,0.0697502642869949,0.0564936473965644,294.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.3982924222946167,0.050000000745058,0.0514432601630687,293.07989501953125,297.1499938964844,293.1499938964844,0.1469204872846603,-2426.938232421875,304.1438903808594,0.6986462473869324,0.216678962111473,0.1541846245527267,293.1557312011719,297.1499938964844,293.1499938964844,0.1754759848117828,-3785.09716796875,304.1498107910156,0.7318106889724731,0.2499093115329742,0.240359827876091,293.2837829589844,297.1499938964844,293.1499938964844,0.0005440323147922,-206.1477966308593,291.83612060546875,0.3982924222946167,0.050000000745058,0.2440246790647506,291.1310729980469,291.1499938964844,269.5417785644531,267.6123962402344,283.6512451171875,293.46417236328125,291.1312255859375,1.0,0.3052053451538086,0.8260719180107117,0.8260719180107117,1.0,1.0,-0.9078370332717896,0.3726295232772827,0.5352075099945068,0.1861626207828521,0.0,0.0,0.3122158646583557,109.11519622802734,104.0,-0.0703702121973037,-6848.9736328125,210.9781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,305.6377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.09765625,18000.0,0.0,0.0,0.1532000750303268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235614359378814,0.2235658913850784,-4.448675099411048e-06,0.0,0.0001554785994812,0.0,0.0,9.420933723449709,0.0,0.0,0.0,0.2915470898151397,4.0,0.0,1.0
404400,293.13250732421875,297.1499938964844,293.1499938964844,0.0291813295334577,-1049.366943359375,304.1473083496094,0.4665078222751617,0.0700059384107589,0.0566452555358409,294.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.3991750478744507,0.050000000745058,0.0513973720371723,293.081298828125,297.1499938964844,293.1499938964844,0.1472413539886474,-2431.113037109375,304.1441955566406,0.7005147933959961,0.2171196192502975,0.1544605195522308,293.1552429199219,297.1499938964844,293.1499938964844,0.1754451692104339,-3784.523681640625,304.14990234375,0.733093798160553,0.2499489188194275,0.240344226360321,293.2834167480469,297.1499938964844,293.1499938964844,0.0005334328161552,-200.66148376464844,291.81951904296875,0.3991750478744507,0.050000000745058,0.2438070029020309,291.1321105957031,291.1499938964844,269.5249938964844,267.6035461425781,283.6444702148437,293.46453857421875,291.1326904296875,1.0,0.3038919866085052,0.8260507583618164,0.8260507583618164,1.0,1.0,-0.9080473184585572,0.3727180063724518,0.5353293418884277,0.1862146556377411,0.0,0.0,0.3130664527416229,107.95584106445312,107.0,2.7553837299346924,-6862.92138671875,209.2557983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,305.6492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6328125,18000.0,0.0,0.0,0.1535131335258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224388763308525,0.224393218755722,-4.45082559963339e-06,0.0,0.0001557963114464,0.0,0.0,9.463191032409668,0.0,0.0,0.0,0.2917181551456451,4.0,0.0,1.0
404460,293.1314697265625,297.1499938964844,293.1499938964844,0.0302569549530744,-1063.882080078125,304.14617919921875,0.469147264957428,0.0706584602594375,0.0571246705949306,294.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.3995690643787384,0.050000000745058,0.0513769350945949,293.0848083496094,297.1499938964844,293.1499938964844,0.1480531394481659,-2441.67724609375,304.144775390625,0.7023131251335144,0.2181478440761566,0.1551829427480697,293.15399169921875,297.1499938964844,293.1499938964844,0.1754493564367294,-3784.505859375,304.1499328613281,0.7337608933448792,0.2500716149806976,0.2404327243566513,293.2825012207031,297.1499938964844,293.1499938964844,0.000515075167641,-188.07362365722656,291.78045654296875,0.3995690643787384,0.050000000745058,0.2437100708484649,291.1370849609375,291.1499938964844,269.48223876953125,267.581298828125,283.62664794921875,293.46539306640625,291.137451171875,1.0,0.3037513196468353,0.8260007500648499,0.8260007500648499,1.0,1.0,-0.909556210041046,0.3733707368373871,0.5361855030059814,0.1865663826465606,0.0,0.0,0.3144394159317016,107.45598602294922,110.0,4.651241302490234,-6891.9775390625,208.9718170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,305.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.1542987525463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257758826017379,0.2257803380489349,-4.455085672816495e-06,0.0,0.0001565936254337,0.0,0.0,9.535530090332031,0.0,0.0,0.0,0.2920196056365967,4.0,0.0,1.0
404520,293.1314697265625,297.1499938964844,293.1499938964844,0.0302569549530744,-1063.882080078125,304.14617919921875,0.469147264957428,0.0706584602594375,0.0571246705949306,294.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.3995690643787384,0.050000000745058,0.0513769350945949,293.0848083496094,297.1499938964844,293.1499938964844,0.1480531394481659,-2441.67724609375,304.144775390625,0.7023131251335144,0.2181478440761566,0.1551829427480697,293.15399169921875,297.1499938964844,293.1499938964844,0.1754493564367294,-3784.505859375,304.1499328613281,0.7337608933448792,0.2500716149806976,0.2404327243566513,293.2825012207031,297.1499938964844,293.1499938964844,0.000515075167641,-188.07362365722656,291.78045654296875,0.3995690643787384,0.050000000745058,0.2437100708484649,291.1370849609375,291.1499938964844,269.48223876953125,267.581298828125,283.62664794921875,293.46539306640625,291.137451171875,1.0,0.3037513196468353,0.8260007500648499,0.8260007500648499,1.0,1.0,-0.909556210041046,0.3733707368373871,0.5361855030059814,0.1865663826465606,0.0,0.0,0.3144394159317016,107.45598602294922,110.0,4.651241302490234,-6891.9775390625,208.9718170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,305.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.1542987525463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257758826017379,0.2257803380489349,-4.455085672816495e-06,0.0,0.0001565936254337,0.0,0.0,9.535530090332031,0.0,0.0,0.0,0.2920196056365967,4.0,0.0,1.0
404580,293.1305847167969,297.1499938964844,293.1499938964844,0.030223473906517,-1067.126953125,304.14727783203125,0.4704586863517761,0.0713073015213012,0.0576418526470661,294.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.3990668654441833,0.050000000745058,0.0514029674232006,293.08856201171875,297.1499938964844,293.1499938964844,0.1488455832004547,-2452.04443359375,304.14520263671875,0.702558696269989,0.2190391421318054,0.1558477878570556,293.1528015136719,297.1499938964844,293.1499938964844,0.1755688339471817,-3786.581298828125,304.1497497558594,0.7331603169441223,0.250209093093872,0.2405848205089569,293.2815856933594,297.1499938964844,293.1499938964844,0.0004996411735191,-174.93157958984375,291.7380676269531,0.3990668654441833,0.050000000745058,0.2438335567712783,291.1382141113281,291.1499938964844,269.4385070800781,267.5588684082031,283.60894775390625,293.46728515625,291.13824462890625,1.0,0.304692655801773,0.8259507417678833,0.8259507417678833,1.0,1.0,-0.9114463329315186,0.3741823136806488,0.5372640490531921,0.1870262771844864,0.0,0.0,0.3159063458442688,108.13751983642578,113.0,1.7556049823760986,-6919.62548828125,210.6409149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,305.6723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.155060738325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269907295703888,0.2269951850175857,-4.458168405108154e-06,0.0,0.0001573669433128,0.0,0.0,9.597715377807615,0.0,0.0,0.0,0.2922755479812622,4.0,0.0,1.0
404640,293.1305847167969,297.1499938964844,293.1499938964844,0.030223473906517,-1067.126953125,304.14727783203125,0.4704586863517761,0.0713073015213012,0.0576418526470661,294.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.3990668654441833,0.050000000745058,0.0514029674232006,293.08856201171875,297.1499938964844,293.1499938964844,0.1488455832004547,-2452.04443359375,304.14520263671875,0.702558696269989,0.2190391421318054,0.1558477878570556,293.1528015136719,297.1499938964844,293.1499938964844,0.1755688339471817,-3786.581298828125,304.1497497558594,0.7331603169441223,0.250209093093872,0.2405848205089569,293.2815856933594,297.1499938964844,293.1499938964844,0.0004996411735191,-174.93157958984375,291.7380676269531,0.3990668654441833,0.050000000745058,0.2438335567712783,291.1382141113281,291.1499938964844,269.4385070800781,267.5588684082031,283.60894775390625,293.46728515625,291.13824462890625,1.0,0.304692655801773,0.8259507417678833,0.8259507417678833,1.0,1.0,-0.9114463329315186,0.3741823136806488,0.5372640490531921,0.1870262771844864,0.0,0.0,0.3159063458442688,108.13751983642578,113.0,1.7556049823760986,-6919.62548828125,210.6409149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,305.6723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.155060738325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269907295703888,0.2269951850175857,-4.458168405108154e-06,0.0,0.0001573669433128,0.0,0.0,9.597715377807615,0.0,0.0,0.0,0.2922755479812622,4.0,0.0,1.0
404700,293.13018798828125,297.1499938964844,293.1499938964844,0.0305123906582593,-1072.09033203125,304.1472473144531,0.4708126485347748,0.071633294224739,0.0579102151095867,294.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3985958099365234,0.050000000745058,0.0514274463057518,293.09051513671875,297.1499938964844,293.1499938964844,0.1492150872945785,-2456.8779296875,304.1453857421875,0.7022820711135864,0.2194335013628006,0.1561528444290161,293.1522521972656,297.1499938964844,293.1499938964844,0.1756504625082016,-3788.005859375,304.149658203125,0.7325536608695984,0.2502834796905517,0.2406776398420334,293.2811279296875,297.1499938964844,293.1499938964844,0.0004928770358674,-168.68003845214844,291.716552734375,0.3985958099365234,0.050000000745058,0.2439496517181396,291.1382751464844,291.1499938964844,269.4163513183594,267.547607421875,283.6001281738281,293.4685974121094,291.1382751464844,1.0,0.3054713010787964,0.8259257674217224,0.8259257674217224,1.0,1.0,-0.9124715328216552,0.3746224045753479,0.5378491282463074,0.1872767359018325,0.0,0.0,0.3166830241680145,108.76944732666016,113.0,0.9424428343772888,-6934.72119140625,211.95562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599914550781,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.435546875,18000.0,0.0,0.0,0.1554321050643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276589274406433,0.2276633828878402,-4.45977229901473e-06,0.0,0.0001577438233653,0.0,0.0,9.631791114807127,0.0,0.0,0.0,0.2924134433269501,4.0,0.0,1.0
404760,293.1297912597656,297.1499938964844,293.1499938964844,0.0308088082820177,-1077.1663818359375,304.147216796875,0.4710188508033752,0.0719605088233947,0.0581843219697475,294.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3980099558830261,0.050000000745058,0.051457941532135,293.0924987792969,297.1499938964844,293.1499938964844,0.1495623886585235,-2461.417236328125,304.1455993652344,0.7017922401428223,0.2197932004928589,0.1564381718635559,293.1517028808594,297.1499938964844,293.1499938964844,0.1757422536611557,-3789.60595703125,304.1495361328125,0.7317923307418823,0.250361680984497,0.2407800704240799,293.2806701660156,297.1499938964844,293.1499938964844,0.0004863090580329,-162.42929077148438,291.69500732421875,0.3980099558830261,0.050000000745058,0.2440943270921707,291.13824462890625,291.1499938964844,269.39404296875,267.53631591796875,283.5913391113281,293.4700927734375,291.1382141113281,1.0,0.3064093291759491,0.8259009122848511,0.8259009122848511,1.0,1.0,-0.9135342240333556,0.3750795423984527,0.5384546518325806,0.1875344663858413,0.0,0.0,0.3174688220024109,109.55426025390624,116.0,0.351027250289917,-6950.13232421875,213.52273559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,305.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.1557986438274383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283379137516021,0.2283423840999603,-4.46142894361401e-06,0.0,0.0001581158285262,0.0,0.0,9.66651439666748,0.0,0.0,0.0,0.2925542891025543,4.0,0.0,1.0
404820,293.12908935546875,297.1499938964844,293.1499938964844,0.0314208194613456,-1087.5982666015625,304.1471252441406,0.4711157381534576,0.0726187005639076,0.0587463490664958,294.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.396578699350357,0.050000000745058,0.0515325926244258,293.0966186523437,297.1499938964844,293.1499938964844,0.1501914709806442,-2469.629150390625,304.1460266113281,0.7003253102302551,0.2204144895076751,0.1569500118494033,293.1506652832031,297.1499938964844,293.1499938964844,0.1759525835514068,-3793.26904296875,304.1493530273437,0.7299394011497498,0.2505287528038025,0.2410087436437606,293.2797241210937,297.1499938964844,293.1499938964844,0.0004735947295557,-150.05441284179688,291.65191650390625,0.396578699350357,0.050000000745058,0.2444484382867813,291.1379089355469,291.1499938964844,269.34912109375,267.5137023925781,283.5737609863281,293.4736633300781,291.1378479003906,1.0,0.3086386919021606,0.8258511424064636,0.8258511424064636,1.0,1.0,-0.9157311320304872,0.3760300278663635,0.5397011041641235,0.1880545616149902,0.0,0.0,0.3191036880016327,111.47022247314452,119.0,-0.4186770021915436,-6981.9501953125,217.2298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,305.69976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1565208882093429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297463119029998,0.2297507673501968,-4.464868197828764e-06,0.0,0.0001588488084962,0.0,0.0,9.738682746887209,0.0,0.0,0.0,0.2928473055362701,4.0,0.0,1.0
404880,293.12908935546875,297.1499938964844,293.1499938964844,0.0314208194613456,-1087.5982666015625,304.1471252441406,0.4711157381534576,0.0726187005639076,0.0587463490664958,294.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.396578699350357,0.050000000745058,0.0515325926244258,293.0966186523437,297.1499938964844,293.1499938964844,0.1501914709806442,-2469.629150390625,304.1460266113281,0.7003253102302551,0.2204144895076751,0.1569500118494033,293.1506652832031,297.1499938964844,293.1499938964844,0.1759525835514068,-3793.26904296875,304.1493530273437,0.7299394011497498,0.2505287528038025,0.2410087436437606,293.2797241210937,297.1499938964844,293.1499938964844,0.0004735947295557,-150.05441284179688,291.65191650390625,0.396578699350357,0.050000000745058,0.2444484382867813,291.1379089355469,291.1499938964844,269.34912109375,267.5137023925781,283.5737609863281,293.4736633300781,291.1378479003906,1.0,0.3086386919021606,0.8258511424064636,0.8258511424064636,1.0,1.0,-0.9157311320304872,0.3760300278663635,0.5397011041641235,0.1880545616149902,0.0,0.0,0.3191036880016327,111.47022247314452,119.0,-0.4186770021915436,-6981.9501953125,217.2298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639587402344,305.69976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1565208882093429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297463119029998,0.2297507673501968,-4.464868197828764e-06,0.0,0.0001588488084962,0.0,0.0,9.738682746887209,0.0,0.0,0.0,0.2928473055362701,4.0,0.0,1.0
404940,293.12841796875,297.1499938964844,293.1499938964844,0.0320540517568588,-1098.3240966796875,304.14703369140625,0.4709159135818481,0.0732823833823204,0.0593236871063709,294.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.3948786556720733,0.050000000745058,0.051621176302433,293.1007995605469,297.1499938964844,293.1499938964844,0.1507346481084823,-2476.7060546875,304.1464233398437,0.6983691453933716,0.2209229916334152,0.157388150691986,293.1496887207031,297.1499938964844,293.1499938964844,0.1761907041072845,-3797.40576171875,304.149169921875,0.7277793884277344,0.2507101595401764,0.2412648797035217,293.2787780761719,297.1499938964844,293.1499938964844,0.0004610469040926,-137.77117919921875,291.6090393066406,0.3948786556720733,0.050000000745058,0.2448686361312866,291.1374206542969,291.1499938964844,269.30389404296875,267.4911193847656,283.55596923828125,293.4776611328125,291.1373596191406,1.0,0.3112167119979858,0.825801432132721,0.825801432132721,1.0,1.0,-0.917990267276764,0.3770191967487335,0.5409711003303528,0.1885606497526168,0.0,0.0,0.3208161294460296,113.73920440673828,122.0,-0.6547509431838989,-7015.08251953125,221.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,305.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1572346687316894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312351614236831,0.2312396317720413,-4.468520728551084e-06,0.0,0.0001595732028363,0.0,0.0,9.815214157104492,0.0,0.0,0.0,0.293158084154129,4.0,0.0,1.0
405000,293.12841796875,297.1499938964844,293.1499938964844,0.0320540517568588,-1098.3240966796875,304.14703369140625,0.4709159135818481,0.0732823833823204,0.0593236871063709,294.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.3948786556720733,0.050000000745058,0.051621176302433,293.1007995605469,297.1499938964844,293.1499938964844,0.1507346481084823,-2476.7060546875,304.1464233398437,0.6983691453933716,0.2209229916334152,0.157388150691986,293.1496887207031,297.1499938964844,293.1499938964844,0.1761907041072845,-3797.40576171875,304.149169921875,0.7277793884277344,0.2507101595401764,0.2412648797035217,293.2787780761719,297.1499938964844,293.1499938964844,0.0004610469040926,-137.77117919921875,291.6090393066406,0.3948786556720733,0.050000000745058,0.2448686361312866,291.1374206542969,291.1499938964844,269.30389404296875,267.4911193847656,283.55596923828125,293.4776611328125,291.1373596191406,1.0,0.3112167119979858,0.825801432132721,0.825801432132721,1.0,1.0,-0.917990267276764,0.3770191967487335,0.5409711003303528,0.1885606497526168,0.0,0.0,0.3208161294460296,113.73920440673828,122.0,-0.6547509431838989,-7015.08251953125,221.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,305.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1572346687316894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312351614236831,0.2312396317720413,-4.468520728551084e-06,0.0,0.0001595732028363,0.0,0.0,9.815214157104492,0.0,0.0,0.0,0.293158084154129,4.0,0.0,1.0
405060,293.1278076171875,297.1499938964844,293.1499938964844,0.032705083489418,-1109.2847900390625,304.1469421386719,0.4705356955528259,0.0739526078104972,0.0599136650562286,294.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.3929784595966339,0.050000000745058,0.0517195202410221,293.1047668457031,297.1499938964844,293.1499938964844,0.1512172818183899,-2482.98828125,304.1468200683594,0.696108341217041,0.2213602811098098,0.157776266336441,293.1487731933594,297.1499938964844,293.1499938964844,0.1764508634805679,-3801.914794921875,304.1490173339844,0.7254369854927063,0.2509058117866516,0.2415442466735839,293.27783203125,297.1499938964844,293.1499938964844,0.0004484080418478,-125.57123565673828,291.5664978027344,0.3929784595966339,0.050000000745058,0.2453351318836212,291.1369323730469,291.1499938964844,269.2586669921875,267.46856689453125,283.53765869140625,293.4815979003906,291.1368713378906,1.0,0.3140265941619873,0.8257409334182739,0.8257409334182739,1.0,1.0,-0.9203023314476012,0.3780477046966553,0.542254626750946,0.1890358924865722,0.0,0.0,0.3225928544998169,116.25503540039062,125.0,-0.7211247086524963,-7049.24462890625,226.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,305.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.103515625,18000.0,0.0,0.0,0.1579480469226837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327915281057357,0.2327959984540939,-4.4723765313392505e-06,0.0,0.0001602971897227,0.0,0.0,9.895520210266112,0.0,0.0,0.0,0.2934845387935638,4.0,0.0,1.0
405120,293.1278076171875,297.1499938964844,293.1499938964844,0.032705083489418,-1109.2847900390625,304.1469421386719,0.4705356955528259,0.0739526078104972,0.0599136650562286,294.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.3929784595966339,0.050000000745058,0.0517195202410221,293.1047668457031,297.1499938964844,293.1499938964844,0.1512172818183899,-2482.98828125,304.1468200683594,0.696108341217041,0.2213602811098098,0.157776266336441,293.1487731933594,297.1499938964844,293.1499938964844,0.1764508634805679,-3801.914794921875,304.1490173339844,0.7254369854927063,0.2509058117866516,0.2415442466735839,293.27783203125,297.1499938964844,293.1499938964844,0.0004484080418478,-125.57123565673828,291.5664978027344,0.3929784595966339,0.050000000745058,0.2453351318836212,291.1369323730469,291.1499938964844,269.2586669921875,267.46856689453125,283.53765869140625,293.4815979003906,291.1368713378906,1.0,0.3140265941619873,0.8257409334182739,0.8257409334182739,1.0,1.0,-0.9203023314476012,0.3780477046966553,0.542254626750946,0.1890358924865722,0.0,0.0,0.3225928544998169,116.25503540039062,125.0,-0.7211247086524963,-7049.24462890625,226.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,305.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.103515625,18000.0,0.0,0.0,0.1579480469226837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327915281057357,0.2327959984540939,-4.4723765313392505e-06,0.0,0.0001602971897227,0.0,0.0,9.895520210266112,0.0,0.0,0.0,0.2934845387935638,4.0,0.0,1.0
405180,293.1272277832031,297.1499938964844,293.1499938964844,0.0333728492259979,-1120.465576171875,304.1468505859375,0.4700561463832855,0.0746311843395233,0.0605151690542697,294.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.3909175395965576,0.050000000745058,0.0518247038125991,293.1084899902344,297.1499938964844,293.1499938964844,0.1516639292240142,-2488.805419921875,304.1471252441406,0.6936764717102051,0.2217531502246856,0.1581348031759262,293.1478881835937,297.1499938964844,293.1499938964844,0.1767315566539764,-3806.771484375,304.1488647460937,0.7229931950569153,0.2511161267757416,0.2418441772460937,293.2768859863281,297.1499938964844,293.1499938964844,0.0004355054697953,-113.45476531982422,291.5242614746094,0.3909175395965576,0.050000000745058,0.245834082365036,291.1363830566406,291.1499938964844,269.213623046875,267.4461364746094,283.5186462402344,293.4851989746094,291.13629150390625,1.0,0.3169878125190735,0.8256803750991821,0.8256803750991821,1.0,1.0,-0.9226670265197754,0.379120796918869,0.5435462594032288,0.1894689053297042,0.0,0.0,0.3244472742080688,118.94364166259766,113.0,-0.7936520576477051,-7084.49658203125,231.27346801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.681640625,18000.0,0.0,0.0,0.1586690098047256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344235777854919,0.2344280481338501,-4.476439698919421e-06,0.0,0.0001610288745723,0.0,0.0,9.980022430419922,0.0,0.0,0.0,0.2938283085823059,4.0,0.0,1.0
405240,293.1272277832031,297.1499938964844,293.1499938964844,0.0333728492259979,-1120.465576171875,304.1468505859375,0.4700561463832855,0.0746311843395233,0.0605151690542697,294.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.3909175395965576,0.050000000745058,0.0518247038125991,293.1084899902344,297.1499938964844,293.1499938964844,0.1516639292240142,-2488.805419921875,304.1471252441406,0.6936764717102051,0.2217531502246856,0.1581348031759262,293.1478881835937,297.1499938964844,293.1499938964844,0.1767315566539764,-3806.771484375,304.1488647460937,0.7229931950569153,0.2511161267757416,0.2418441772460937,293.2768859863281,297.1499938964844,293.1499938964844,0.0004355054697953,-113.45476531982422,291.5242614746094,0.3909175395965576,0.050000000745058,0.245834082365036,291.1363830566406,291.1499938964844,269.213623046875,267.4461364746094,283.5186462402344,293.4851989746094,291.13629150390625,1.0,0.3169878125190735,0.8256803750991821,0.8256803750991821,1.0,1.0,-0.9226670265197754,0.379120796918869,0.5435462594032288,0.1894689053297042,0.0,0.0,0.3244472742080688,118.94364166259766,113.0,-0.7936520576477051,-7084.49658203125,231.27346801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.681640625,18000.0,0.0,0.0,0.1586690098047256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344235777854919,0.2344280481338501,-4.476439698919421e-06,0.0,0.0001610288745723,0.0,0.0,9.980022430419922,0.0,0.0,0.0,0.2938283085823059,4.0,0.0,1.0
405300,293.1269226074219,297.1499938964844,293.1499938964844,0.0336542204022407,-1125.150634765625,304.1469116210937,0.47133469581604,0.0749819874763488,0.0607671998441219,294.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.3911848068237304,0.050000000745058,0.0518111661076545,293.11016845703125,297.1499938964844,293.1499938964844,0.1518200635910034,-2490.81494140625,304.1473693847656,0.6942495107650757,0.221946582198143,0.1582579910755157,293.1474304199219,297.1499938964844,293.1499938964844,0.176818773150444,-3808.254638671875,304.14892578125,0.7234249711036682,0.2512325644493103,0.2419350445270538,293.2763977050781,297.1499938964844,293.1499938964844,0.0004287481424398,-107.2779541015625,291.5034484863281,0.3911848068237304,0.050000000745058,0.2457698732614517,291.13623046875,291.1499938964844,269.1912536621094,267.4349670410156,283.5093688964844,293.4866638183594,291.13629150390625,1.0,0.3163580894470215,0.825650155544281,0.825650155544281,1.0,1.0,-0.9231870770454408,0.3793660998344421,0.5438209772109985,0.1895362287759781,0.0,0.0,0.3253839612007141,118.60596466064452,113.0,0.0137344738468527,-7100.283203125,230.92369079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,305.7539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5,18000.0,0.0,0.0,0.1590336114168167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352662086486816,0.2352706789970398,-4.478556093090447e-06,0.0,0.0001613989006727,0.0,0.0,10.02379035949707,0.0,0.0,0.0,0.2940062880516052,4.0,0.0,1.0
405360,293.12652587890625,297.1499938964844,293.1499938964844,0.0339061096310615,-1129.3211669921875,304.1470031738281,0.4735640585422516,0.0753519833087921,0.0609964653849601,294.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.3923057019710541,0.050000000745058,0.0517540425062179,293.1116638183594,297.1499938964844,293.1499938964844,0.1519320160150528,-2492.2265625,304.14764404296875,0.6960244178771973,0.2221556007862091,0.158356100320816,293.1469116210937,297.1499938964844,293.1499938964844,0.1768624484539032,-3808.9560546875,304.1490478515625,0.7249559164047241,0.2513652741909027,0.2419953644275665,293.2759094238281,297.1499938964844,293.1499938964844,0.0004218881367705,-101.1342544555664,291.483642578125,0.3923057019710541,0.050000000745058,0.2454988956451416,291.1370544433594,291.1499938964844,269.16900634765625,267.42388916015625,283.50006103515625,293.4874267578125,291.137451171875,1.0,0.3147644400596618,0.8256157636642456,0.8256157636642456,1.0,1.0,-0.9233073592185974,0.3794387578964233,0.5438686013221741,0.189504399895668,0.0,0.0,0.3261683285236358,117.15983581542967,116.0,2.0000340938568115,-7114.10107421875,228.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,305.7640686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9453125,18000.0,0.0,0.0,0.1593970507383346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360527068376541,0.2360571920871734,-4.480677034734981e-06,0.0,0.0001617677335161,0.0,0.0,10.065016746520996,0.0,0.0,0.0,0.294173926115036,4.0,0.0,1.0
405420,293.125732421875,297.1499938964844,293.1499938964844,0.0345167964696884,-1139.4241943359375,304.14697265625,0.4759726524353027,0.0761056691408157,0.0615525357425212,294.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.3927468657493591,0.050000000745058,0.0517314076423645,293.11444091796875,297.1499938964844,293.1499938964844,0.1522397696971893,-2496.19189453125,304.1479187011719,0.6971030235290527,0.2225681394338607,0.1586310565471649,293.1459045410156,297.1499938964844,293.1499938964844,0.1770501583814621,-3812.138427734375,304.1490478515625,0.725769579410553,0.2516510188579559,0.2422375679016113,293.2749328613281,297.1499938964844,293.1499938964844,0.0004076799668837,-88.85215759277344,291.4449157714844,0.3927468657493591,0.050000000745058,0.2453915327787399,291.139404296875,291.1499938964844,269.1250305175781,267.4018859863281,283.47967529296875,293.4882202148437,291.139404296875,1.0,0.3145556449890136,0.8255469799041748,0.8255469799041748,1.0,1.0,-0.9245566725730896,0.380062073469162,0.54449462890625,0.1895797401666641,0.0,0.0,0.3273928463459015,116.59701538085938,119.0,1.5337255001068115,-7139.9560546875,228.23953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,305.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.970703125,18000.0,0.0,0.0,0.1601063907146453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372270822525024,0.2372315675020218,-4.484163127926877e-06,0.0,0.0001624876313144,0.0,0.0,10.127376556396484,0.0,0.0,0.0,0.2944332659244537,4.0,0.0,1.0
405480,293.125732421875,297.1499938964844,293.1499938964844,0.0345167964696884,-1139.4241943359375,304.14697265625,0.4759726524353027,0.0761056691408157,0.0615525357425212,294.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.3927468657493591,0.050000000745058,0.0517314076423645,293.11444091796875,297.1499938964844,293.1499938964844,0.1522397696971893,-2496.19189453125,304.1479187011719,0.6971030235290527,0.2225681394338607,0.1586310565471649,293.1459045410156,297.1499938964844,293.1499938964844,0.1770501583814621,-3812.138427734375,304.1490478515625,0.725769579410553,0.2516510188579559,0.2422375679016113,293.2749328613281,297.1499938964844,293.1499938964844,0.0004076799668837,-88.85215759277344,291.4449157714844,0.3927468657493591,0.050000000745058,0.2453915327787399,291.139404296875,291.1499938964844,269.1250305175781,267.4018859863281,283.47967529296875,293.4882202148437,291.139404296875,1.0,0.3145556449890136,0.8255469799041748,0.8255469799041748,1.0,1.0,-0.9245566725730896,0.380062073469162,0.54449462890625,0.1895797401666641,0.0,0.0,0.3273928463459015,116.59701538085938,119.0,1.5337255001068115,-7139.9560546875,228.23953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,305.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.970703125,18000.0,0.0,0.0,0.1601063907146453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372270822525024,0.2372315675020218,-4.484163127926877e-06,0.0,0.0001624876313144,0.0,0.0,10.127376556396484,0.0,0.0,0.0,0.2944332659244537,4.0,0.0,1.0
405540,293.1250915527344,297.1499938964844,293.1499938964844,0.0351841859519481,-1150.4693603515625,304.1468811035156,0.4772864282131195,0.0768535360693931,0.0621451139450073,294.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.3922461569309234,0.050000000745058,0.0517570786178112,293.1170349121094,297.1499938964844,293.1499938964844,0.1525971293449401,-2500.86767578125,304.14801025390625,0.6968096494674683,0.2229388952255249,0.1589151918888092,293.1449584960937,297.1499938964844,293.1499938964844,0.1773360967636108,-3817.09326171875,304.1488952636719,0.7253794074058533,0.2519433796405792,0.2425373345613479,293.27392578125,297.1499938964844,293.1499938964844,0.0003930251696147,-76.83680725097656,291.403564453125,0.3922461569309234,0.050000000745058,0.245513305068016,291.1385498046875,291.1499938964844,269.0819396972656,267.38018798828125,283.4586181640625,293.48944091796875,291.1383972167969,1.0,0.3154369592666626,0.8254782557487488,0.8254782557487488,1.0,1.0,-0.9262710213661194,0.3809232711791992,0.5453477501869202,0.1896742582321167,0.0,0.0,0.3289630115032196,117.26097106933594,122.0,-0.6953263878822327,-7169.943359375,229.8758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,305.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.962890625,18000.0,0.0,0.0,0.1607896387577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385565787553787,0.2385610789060592,-4.487380465434399e-06,0.0,0.0001631810446269,0.0,0.0,10.196571350097656,0.0,0.0,0.0,0.294715404510498,4.0,0.0,1.0
405600,293.1250915527344,297.1499938964844,293.1499938964844,0.0351841859519481,-1150.4693603515625,304.1468811035156,0.4772864282131195,0.0768535360693931,0.0621451139450073,294.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.3922461569309234,0.050000000745058,0.0517570786178112,293.1170349121094,297.1499938964844,293.1499938964844,0.1525971293449401,-2500.86767578125,304.14801025390625,0.6968096494674683,0.2229388952255249,0.1589151918888092,293.1449584960937,297.1499938964844,293.1499938964844,0.1773360967636108,-3817.09326171875,304.1488952636719,0.7253794074058533,0.2519433796405792,0.2425373345613479,293.27392578125,297.1499938964844,293.1499938964844,0.0003930251696147,-76.83680725097656,291.403564453125,0.3922461569309234,0.050000000745058,0.245513305068016,291.1385498046875,291.1499938964844,269.0819396972656,267.38018798828125,283.4586181640625,293.48944091796875,291.1383972167969,1.0,0.3154369592666626,0.8254782557487488,0.8254782557487488,1.0,1.0,-0.9262710213661194,0.3809232711791992,0.5453477501869202,0.1896742582321167,0.0,0.0,0.3289630115032196,117.26097106933594,122.0,-0.6953263878822327,-7169.943359375,229.8758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,305.7887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.962890625,18000.0,0.0,0.0,0.1607896387577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385565787553787,0.2385610789060592,-4.487380465434399e-06,0.0,0.0001631810446269,0.0,0.0,10.196571350097656,0.0,0.0,0.0,0.294715404510498,4.0,0.0,1.0
405660,293.12451171875,297.1499938964844,293.1499938964844,0.0358814112842083,-1161.9697265625,304.1467590332031,0.4779740571975708,0.0776024907827377,0.0627614110708236,294.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.3911599814891815,0.050000000745058,0.0518124066293239,293.1194763183594,297.1499938964844,293.1499938964844,0.1529563963413238,-2505.573486328125,304.1480712890625,0.695680558681488,0.2232823818922042,0.1591994762420654,293.14410400390625,297.1499938964844,293.1499938964844,0.1776583194732666,-3822.6728515625,304.1487121582031,0.7242639064788818,0.252243310213089,0.2428736090660095,293.2728576660156,297.1499938964844,293.1499938964844,0.000377796968678,-65.04766845703125,291.3623962402344,0.3911599814891815,0.050000000745058,0.2457757443189621,291.137451171875,291.1499938964844,269.0399780273437,267.35888671875,283.4370422363281,293.4908752441406,291.1373291015625,1.0,0.3170902729034424,0.8254157304763794,0.8254157304763794,1.0,1.0,-0.9282673001289368,0.3819426894187927,0.546324610710144,0.1897459477186203,0.0,0.0,0.330710619688034,118.67726135253906,125.0,-1.3829796314239502,-7203.92138671875,232.8030242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96484375,18000.0,0.0,0.0,0.1614677608013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401129007339477,0.2401173859834671,-4.491210802370915e-06,0.0,0.0001638692483538,0.0,0.0,10.277926445007324,0.0,0.0,0.0,0.2950454354286194,4.0,0.0,1.0
405720,293.12451171875,297.1499938964844,293.1499938964844,0.0358814112842083,-1161.9697265625,304.1467590332031,0.4779740571975708,0.0776024907827377,0.0627614110708236,294.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.3911599814891815,0.050000000745058,0.0518124066293239,293.1194763183594,297.1499938964844,293.1499938964844,0.1529563963413238,-2505.573486328125,304.1480712890625,0.695680558681488,0.2232823818922042,0.1591994762420654,293.14410400390625,297.1499938964844,293.1499938964844,0.1776583194732666,-3822.6728515625,304.1487121582031,0.7242639064788818,0.252243310213089,0.2428736090660095,293.2728576660156,297.1499938964844,293.1499938964844,0.000377796968678,-65.04766845703125,291.3623962402344,0.3911599814891815,0.050000000745058,0.2457757443189621,291.137451171875,291.1499938964844,269.0399780273437,267.35888671875,283.4370422363281,293.4908752441406,291.1373291015625,1.0,0.3170902729034424,0.8254157304763794,0.8254157304763794,1.0,1.0,-0.9282673001289368,0.3819426894187927,0.546324610710144,0.1897459477186203,0.0,0.0,0.330710619688034,118.67726135253906,125.0,-1.3829796314239502,-7203.92138671875,232.8030242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96484375,18000.0,0.0,0.0,0.1614677608013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401129007339477,0.2401173859834671,-4.491210802370915e-06,0.0,0.0001638692483538,0.0,0.0,10.277926445007324,0.0,0.0,0.0,0.2950454354286194,4.0,0.0,1.0
405780,293.1239929199219,297.1499938964844,293.1499938964844,0.0366024412214756,-1173.8270263671875,304.1466369628906,0.4782722890377044,0.0783548057079315,0.0633961707353591,294.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.3896608650684356,0.050000000745058,0.0518877990543842,293.12164306640625,297.1499938964844,293.1499938964844,0.1533214747905731,-2510.359619140625,304.1481018066406,0.6940199732780457,0.2236135303974151,0.1594874411821365,293.1433410644531,297.1499938964844,293.1499938964844,0.1780086755752563,-3828.7333984375,304.1485595703125,0.7226818203926086,0.2525514662265777,0.243237555027008,293.27178955078125,297.1499938964844,293.1499938964844,0.0003617090696934,-53.36660003662109,291.32159423828125,0.3896608650684356,0.050000000745058,0.2461333721876144,291.13623046875,291.1499938964844,268.99932861328125,267.33807373046875,283.4149780273437,293.4923400878906,291.1360778808594,1.0,0.3192557692527771,0.82535320520401,0.82535320520401,1.0,1.0,-0.930465579032898,0.3830844759941101,0.5473811030387878,0.1897770315408706,0.0,0.0,0.3326299786567688,120.60221099853516,128.0,-1.700762152671814,-7240.32763671875,236.6172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,305.8190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0625,18000.0,0.0,0.0,0.1621592938899994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418258935213089,0.2418303936719894,-4.495499069889775e-06,0.0,0.0001645710581215,0.0,0.0,10.367902755737305,0.0,0.0,0.0,0.2954117059707641,4.0,0.0,1.0
405840,293.1239929199219,297.1499938964844,293.1499938964844,0.0366024412214756,-1173.8270263671875,304.1466369628906,0.4782722890377044,0.0783548057079315,0.0633961707353591,294.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.3896608650684356,0.050000000745058,0.0518877990543842,293.12164306640625,297.1499938964844,293.1499938964844,0.1533214747905731,-2510.359619140625,304.1481018066406,0.6940199732780457,0.2236135303974151,0.1594874411821365,293.1433410644531,297.1499938964844,293.1499938964844,0.1780086755752563,-3828.7333984375,304.1485595703125,0.7226818203926086,0.2525514662265777,0.243237555027008,293.27178955078125,297.1499938964844,293.1499938964844,0.0003617090696934,-53.36660003662109,291.32159423828125,0.3896608650684356,0.050000000745058,0.2461333721876144,291.13623046875,291.1499938964844,268.99932861328125,267.33807373046875,283.4149780273437,293.4923400878906,291.1360778808594,1.0,0.3192557692527771,0.82535320520401,0.82535320520401,1.0,1.0,-0.930465579032898,0.3830844759941101,0.5473811030387878,0.1897770315408706,0.0,0.0,0.3326299786567688,120.60221099853516,128.0,-1.700762152671814,-7240.32763671875,236.6172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,305.8190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0625,18000.0,0.0,0.0,0.1621592938899994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418258935213089,0.2418303936719894,-4.495499069889775e-06,0.0,0.0001645710581215,0.0,0.0,10.367902755737305,0.0,0.0,0.0,0.2954117059707641,4.0,0.0,1.0
