time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.1237487792969,297.1499938964844,293.1499938964844,0.0369702242314815,-1179.8623046875,304.1465759277344,0.4783195853233337,0.0787325873970985,0.0637193024158477,294.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.3887867629528045,0.050000000745058,0.0519311763346195,293.12261962890625,297.1499938964844,293.1499938964844,0.1535072177648544,-2512.795166015625,304.1481018066406,0.6930524110794067,0.2237783223390579,0.1596343517303466,293.1429748535156,297.1499938964844,293.1499938964844,0.1781920045614242,-3831.900634765625,304.14849853515625,0.7217664122581482,0.2527087926864624,0.2434282600879669,293.2712097167969,297.1499938964844,293.1499938964844,0.0003533030976541,-47.58390045166016,291.3013916015625,0.3887867629528045,0.050000000745058,0.2463391423225402,291.1356201171875,291.1499938964844,268.9795837402344,267.3278503417969,283.4037780761719,293.4930419921875,291.1354675292969,1.0,0.3204799294471741,0.8253219723701477,0.8253219723701477,1.0,1.0,-0.93162602186203,0.3836947083473205,0.5479313135147095,0.1897744536399841,0.0,0.0,0.3336535692214966,121.70858001708984,128.0,-1.6948370933532717,-7259.43701171875,238.7801055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,305.8265991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.599609375,18000.0,0.0,0.0,0.1625152677297592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427491396665573,0.2427536398172378,-4.497828740568366e-06,0.0,0.0001649323239689,0.0,0.0,10.416556358337402,0.0,0.0,0.0,0.2956098020076751,4.0,0.0,1.0
405960,293.1235046386719,297.1499938964844,293.1499938964844,0.0373418219387531,-1185.9517822265625,304.1465148925781,0.4783202409744262,0.0791114717721939,0.064045563340187,294.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3878581523895263,0.050000000745058,0.051977377384901,293.12353515625,297.1499938964844,293.1499938964844,0.1536949276924133,-2515.255859375,304.1481018066406,0.6920239329338074,0.223943755030632,0.1597835123538971,293.1426086425781,297.1499938964844,293.1499938964844,0.1783791929483413,-3835.130859375,304.1484375,0.7207931876182556,0.2528682649135589,0.2436237931251526,293.2706298828125,297.1499938964844,293.1499938964844,0.0003445988695602,-41.83498001098633,291.2813415527344,0.3878581523895263,0.050000000745058,0.2465583086013794,291.1350402832031,291.1499938964844,268.96026611328125,267.3177795410156,283.3925170898437,293.49371337890625,291.1349182128906,1.0,0.3217722773551941,0.8252798318862915,0.8252798318862915,1.0,1.0,-0.9328188300132751,0.3843266069889068,0.5484922528266907,0.1897576749324798,0.0,0.0,0.3347097635269165,122.886474609375,131.0,-1.6162357330322266,-7278.99072265625,241.07286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,305.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.177734375,18000.0,0.0,0.0,0.1628803312778473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437091320753097,0.2437136322259903,-4.500273462326732e-06,0.0,0.0001653028302825,0.0,0.0,10.467284202575684,0.0,0.0,0.0,0.2958165109157562,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.0380945242941379,-1198.2646484375,304.1464233398437,0.4782215654850006,0.0798724815249443,0.0647059381008148,294.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.3859024345874786,0.050000000745058,0.0520764216780662,293.12518310546875,297.1499938964844,293.1499938964844,0.1540785878896713,-2520.283447265625,304.1481018066406,0.6898456811904907,0.2242826372385025,0.1600905954837799,293.1419372558594,297.1499938964844,293.1499938964844,0.1787632554769516,-3841.7490234375,304.1483154296875,0.718720018863678,0.2531932890415191,0.2440273612737655,293.2694702148437,297.1499938964844,293.1499938964844,0.0003259785298723,-30.404909133911133,291.24176025390625,0.3859024345874786,0.050000000745058,0.2470281273126602,291.1340637207031,291.1499938964844,268.9230041503906,267.298095703125,283.3698425292969,293.4949035644531,291.1339416503906,1.0,0.3245113492012024,0.8251955509185791,0.8251955509185791,1.0,1.0,-0.9352868795394896,0.385650098323822,0.5496367812156677,0.1896815299987793,0.0,0.0,0.3369050920009613,125.41001892089844,134.0,-1.3800969123840332,-7319.154296875,245.9707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968994140625,305.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4375,18000.0,0.0,0.0,0.1636429578065872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457231432199478,0.2457276582717895,-4.505466222326504e-06,0.0,0.0001660768029978,0.0,0.0,10.574151039123535,0.0,0.0,0.0,0.2962525486946106,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0380945242941379,-1198.2646484375,304.1464233398437,0.4782215654850006,0.0798724815249443,0.0647059381008148,294.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.3859024345874786,0.050000000745058,0.0520764216780662,293.12518310546875,297.1499938964844,293.1499938964844,0.1540785878896713,-2520.283447265625,304.1481018066406,0.6898456811904907,0.2242826372385025,0.1600905954837799,293.1419372558594,297.1499938964844,293.1499938964844,0.1787632554769516,-3841.7490234375,304.1483154296875,0.718720018863678,0.2531932890415191,0.2440273612737655,293.2694702148437,297.1499938964844,293.1499938964844,0.0003259785298723,-30.404909133911133,291.24176025390625,0.3859024345874786,0.050000000745058,0.2470281273126602,291.1340637207031,291.1499938964844,268.9230041503906,267.298095703125,283.3698425292969,293.4949035644531,291.1339416503906,1.0,0.3245113492012024,0.8251955509185791,0.8251955509185791,1.0,1.0,-0.9352868795394896,0.385650098323822,0.5496367812156677,0.1896815299987793,0.0,0.0,0.3369050920009613,125.41001892089844,134.0,-1.3800969123840332,-7319.154296875,245.9707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968994140625,305.8486022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4375,18000.0,0.0,0.0,0.1636429578065872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457231432199478,0.2457276582717895,-4.505466222326504e-06,0.0,0.0001660768029978,0.0,0.0,10.574151039123535,0.0,0.0,0.0,0.2962525486946106,4.0,0.0,1.0
406140,293.1226501464844,297.1499938964844,293.1499938964844,0.0388574264943599,-1210.7200927734375,304.1463623046875,0.4780358970165252,0.0806373506784439,0.065374732017517,294.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.3838667273521423,0.050000000745058,0.0521821118891239,293.12646484375,297.1499938964844,293.1499938964844,0.1544820219278335,-2525.569091796875,304.1480712890625,0.6875858902931213,0.2246457636356353,0.1604165583848953,293.14129638671875,297.1499938964844,293.1499938964844,0.1791580319404602,-3848.539794921875,304.1482238769531,0.7165303230285645,0.2535256743431091,0.2444447875022888,293.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.3838667273521423,0.050000000745058,0.2475294768810272,291.1332702636719,291.1499938964844,268.88775634765625,267.27911376953125,283.3469543457031,293.49578857421875,291.1331787109375,1.0,0.327396810054779,0.8251112699508667,0.8251112699508667,1.0,1.0,-0.9378518462181092,0.3870464563369751,0.550805389881134,0.1895489692687988,0.0,0.0,0.3391955196857452,128.10137939453125,122.0,-1.132514715194702,-7360.505859375,251.1952514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,305.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.794921875,18000.0,0.0,0.0,0.1644553244113922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478480786085128,0.2478525787591934,-4.511022780206986e-06,0.0,0.0001669012417551,0.0,0.0,10.687517166137695,0.0,0.0,0.0,0.2967157661914825,4.0,0.0,1.0
406200,293.1226501464844,297.1499938964844,293.1499938964844,0.0388574264943599,-1210.7200927734375,304.1463623046875,0.4780358970165252,0.0806373506784439,0.065374732017517,294.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.3838667273521423,0.050000000745058,0.0521821118891239,293.12646484375,297.1499938964844,293.1499938964844,0.1544820219278335,-2525.569091796875,304.1480712890625,0.6875858902931213,0.2246457636356353,0.1604165583848953,293.14129638671875,297.1499938964844,293.1499938964844,0.1791580319404602,-3848.539794921875,304.1482238769531,0.7165303230285645,0.2535256743431091,0.2444447875022888,293.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.3838667273521423,0.050000000745058,0.2475294768810272,291.1332702636719,291.1499938964844,268.88775634765625,267.27911376953125,283.3469543457031,293.49578857421875,291.1331787109375,1.0,0.327396810054779,0.8251112699508667,0.8251112699508667,1.0,1.0,-0.9378518462181092,0.3870464563369751,0.550805389881134,0.1895489692687988,0.0,0.0,0.3391955196857452,128.10137939453125,122.0,-1.132514715194702,-7360.505859375,251.1952514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,305.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.794921875,18000.0,0.0,0.0,0.1644553244113922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478480786085128,0.2478525787591934,-4.511022780206986e-06,0.0,0.0001669012417551,0.0,0.0,10.687517166137695,0.0,0.0,0.0,0.2967157661914825,4.0,0.0,1.0
406260,293.1220092773437,297.1499938964844,293.1499938964844,0.0394816435873508,-1220.8602294921875,304.14654541015625,0.4811285138130188,0.0814598798751831,0.0659267455339431,294.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3852963745594024,0.050000000745058,0.0521076023578643,293.1270751953125,297.1499938964844,293.1499938964844,0.1547697186470031,-2529.281982421875,304.1482238769531,0.6899024248123169,0.2251181453466415,0.1606636941432953,293.1405334472656,297.1499938964844,293.1499938964844,0.1793922632932663,-3852.470947265625,304.1484375,0.7185952067375183,0.2539032101631164,0.2447108179330825,293.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3852963745594024,0.050000000745058,0.2471760213375091,291.1341552734375,291.1499938964844,268.8547668457031,267.26092529296875,283.3260803222656,293.4972229003906,291.13458251953125,1.0,0.3251506984233856,0.8250128626823425,0.8250128626823425,1.0,1.0,-0.9387341737747192,0.3877137899398803,0.5510203838348389,0.1890015006065368,0.0,0.0,0.3413016200065613,126.20977020263672,125.0,2.2467269897460938,-7395.3642578125,248.4989471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,305.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.21875,18000.0,0.0,0.0,0.1653113067150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499563992023468,0.2499609142541885,-4.516822627920192e-06,0.0,0.0001677699619904,0.0,0.0,10.801100730895996,0.0,0.0,0.0,0.2971798479557037,4.0,0.0,1.0
406320,293.1220092773437,297.1499938964844,293.1499938964844,0.0394816435873508,-1220.8602294921875,304.14654541015625,0.4811285138130188,0.0814598798751831,0.0659267455339431,294.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.3852963745594024,0.050000000745058,0.0521076023578643,293.1270751953125,297.1499938964844,293.1499938964844,0.1547697186470031,-2529.281982421875,304.1482238769531,0.6899024248123169,0.2251181453466415,0.1606636941432953,293.1405334472656,297.1499938964844,293.1499938964844,0.1793922632932663,-3852.470947265625,304.1484375,0.7185952067375183,0.2539032101631164,0.2447108179330825,293.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3852963745594024,0.050000000745058,0.2471760213375091,291.1341552734375,291.1499938964844,268.8547668457031,267.26092529296875,283.3260803222656,293.4972229003906,291.13458251953125,1.0,0.3251506984233856,0.8250128626823425,0.8250128626823425,1.0,1.0,-0.9387341737747192,0.3877137899398803,0.5510203838348389,0.1890015006065368,0.0,0.0,0.3413016200065613,126.20977020263672,125.0,2.2467269897460938,-7395.3642578125,248.4989471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,305.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.21875,18000.0,0.0,0.0,0.1653113067150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499563992023468,0.2499609142541885,-4.516822627920192e-06,0.0,0.0001677699619904,0.0,0.0,10.801100730895996,0.0,0.0,0.0,0.2971798479557037,4.0,0.0,1.0
406380,293.1213684082031,297.1499938964844,293.1499938964844,0.0401828326284885,-1232.251220703125,304.1465148925781,0.4833306670188904,0.0822978988289833,0.0665521845221519,294.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3857621550559997,0.050000000745058,0.0520836152136325,293.1271667480469,297.1499938964844,293.1499938964844,0.1551826149225235,-2534.663330078125,304.14813232421875,0.6910971999168396,0.2256832867860794,0.1610314697027206,293.1397399902344,297.1499938964844,293.1499938964844,0.1796867698431015,-3857.468017578125,304.1484680175781,0.7195115089416504,0.2543030679225921,0.2450651824474334,293.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3857621550559997,0.050000000745058,0.2470622360706329,291.1363525390625,291.1499938964844,268.82427978515625,267.2435913085937,283.3023681640625,293.4942321777344,291.1363220214844,1.0,0.3249427378177643,0.8249144554138184,0.8249144554138184,1.0,1.0,-0.9403179883956908,0.3887272179126739,0.5515908002853394,0.1885150372982025,0.0,0.0,0.3429286479949951,125.60354614257812,128.0,1.270557880401611,-7426.68310546875,248.10763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,305.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.375,18000.0,0.0,0.0,0.1661771386861801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515535950660705,0.2515580952167511,-4.5216620492283255e-06,0.0,0.0001686486793914,0.0,0.0,10.888472557067873,0.0,0.0,0.0,0.2975437045097351,4.0,0.0,1.0
406440,293.1213684082031,297.1499938964844,293.1499938964844,0.0401828326284885,-1232.251220703125,304.1465148925781,0.4833306670188904,0.0822978988289833,0.0665521845221519,294.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3857621550559997,0.050000000745058,0.0520836152136325,293.1271667480469,297.1499938964844,293.1499938964844,0.1551826149225235,-2534.663330078125,304.14813232421875,0.6910971999168396,0.2256832867860794,0.1610314697027206,293.1397399902344,297.1499938964844,293.1499938964844,0.1796867698431015,-3857.468017578125,304.1484680175781,0.7195115089416504,0.2543030679225921,0.2450651824474334,293.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3857621550559997,0.050000000745058,0.2470622360706329,291.1363525390625,291.1499938964844,268.82427978515625,267.2435913085937,283.3023681640625,293.4942321777344,291.1363220214844,1.0,0.3249427378177643,0.8249144554138184,0.8249144554138184,1.0,1.0,-0.9403179883956908,0.3887272179126739,0.5515908002853394,0.1885150372982025,0.0,0.0,0.3429286479949951,125.60354614257812,128.0,1.270557880401611,-7426.68310546875,248.10763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,305.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.375,18000.0,0.0,0.0,0.1661771386861801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515535950660705,0.2515580952167511,-4.5216620492283255e-06,0.0,0.0001686486793914,0.0,0.0,10.888472557067873,0.0,0.0,0.0,0.2975437045097351,4.0,0.0,1.0
406500,293.1211853027344,297.1499938964844,293.1499938964844,0.0405476316809654,-1238.195556640625,304.146484375,0.4840273261070251,0.0827006101608276,0.0668706521391868,294.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.385595828294754,0.050000000745058,0.0520921610295772,293.12713623046875,297.1499938964844,293.1499938964844,0.155436635017395,-2538.002197265625,304.14801025390625,0.6911877393722534,0.2259750813245773,0.1612385362386703,293.1394348144531,297.1499938964844,293.1499938964844,0.1798702031373977,-3860.625244140625,304.1484069824219,0.719480574131012,0.2544939815998077,0.2452567815780639,293.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.385595828294754,0.050000000745058,0.2471027970314026,291.1358947753906,291.1499938964844,268.8100280761719,267.2352905273437,283.29022216796875,293.4922790527344,291.1357421875,1.0,0.325271725654602,0.8248652815818787,0.8248652815818787,1.0,1.0,-0.9413049817085266,0.3893300890922546,0.551974892616272,0.1882888376712799,0.0,0.0,0.3439118266105652,125.82229614257812,128.0,-0.120465338230133,-7444.2744140625,248.8176727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444274902344,305.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.1666086316108703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524281442165375,0.252432644367218,-4.5239207793201786e-06,0.0,0.0001690865901764,0.0,0.0,10.935537338256836,0.0,0.0,0.0,0.2977371215820312,4.0,0.0,1.0
406560,293.1210327148437,297.1499938964844,293.1499938964844,0.0409129410982131,-1244.148193359375,304.1464538574219,0.4845422208309173,0.0830946043133735,0.0671891421079635,294.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.3852540254592895,0.050000000745058,0.0521097891032695,293.1270751953125,297.1499938964844,293.1499938964844,0.1557071655988693,-2541.557373046875,304.1478881835937,0.6910590529441833,0.2262777090072631,0.1614584922790527,293.13916015625,297.1499938964844,293.1499938964844,0.1800579875707626,-3863.8564453125,304.1483459472656,0.7192318439483643,0.2546788454055786,0.2454516142606735,293.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.3852540254592895,0.050000000745058,0.2471863925457,291.13531494140625,291.1499938964844,268.7965087890625,267.2272033691406,283.2780456542969,293.4901733398437,291.1351623535156,1.0,0.3258303701877594,0.82481849193573,0.82481849193573,1.0,1.0,-0.9423738718032836,0.3899754881858825,0.5523983836174011,0.1880646347999572,0.0,0.0,0.3449528813362121,126.27146911621094,131.0,-0.7661344408988953,-7463.46435546875,249.9281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423828125,305.90167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.958984375,18000.0,0.0,0.0,0.1670421510934829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533979415893554,0.2534024715423584,-4.526401426119264e-06,0.0,0.0001695265527814,0.0,0.0,10.987763404846191,0.0,0.0,0.0,0.2979497909545898,4.0,0.0,1.0
406620,293.1208801269531,297.1499938964844,293.1499938964844,0.0416418015956878,-1256.0211181640625,304.1464233398437,0.4851672053337097,0.0838615149259567,0.0678254216909408,294.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.3841800987720489,0.050000000745058,0.0521656610071659,293.126708984375,297.1499938964844,293.1499938964844,0.1562975496053695,-2549.306884765625,304.1476135253906,0.6903353929519653,0.2269291877746582,0.1619421392679214,293.1387939453125,297.1499938964844,293.1499938964844,0.1804350018501281,-3870.332763671875,304.1482849121094,0.7182436585426331,0.2550323903560638,0.245846077799797,293.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.3841800987720489,0.050000000745058,0.247451439499855,291.13433837890625,291.1499938964844,268.77166748046875,267.2118530273437,283.2537536621094,293.48541259765625,291.1342468261719,1.0,0.3274663090705871,0.8247248530387878,0.8247248530387878,1.0,1.0,-0.9447111487388612,0.3913708925247192,0.5533402562141418,0.1876169145107269,0.0,0.0,0.3471049666404724,127.6933822631836,134.0,-1.213915228843689,-7503.8271484375,253.0699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,305.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.986328125,18000.0,0.0,0.0,0.1679235249757766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554462254047394,0.2554507553577423,-4.5318433876673225e-06,0.0,0.0001704210299067,0.0,0.0,11.098852157592772,0.0,0.0,0.0,0.298403650522232,4.0,0.0,1.0
406680,293.1208801269531,297.1499938964844,293.1499938964844,0.0416418015956878,-1256.0211181640625,304.1464233398437,0.4851672053337097,0.0838615149259567,0.0678254216909408,294.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.3841800987720489,0.050000000745058,0.0521656610071659,293.126708984375,297.1499938964844,293.1499938964844,0.1562975496053695,-2549.306884765625,304.1476135253906,0.6903353929519653,0.2269291877746582,0.1619421392679214,293.1387939453125,297.1499938964844,293.1499938964844,0.1804350018501281,-3870.332763671875,304.1482849121094,0.7182436585426331,0.2550323903560638,0.245846077799797,293.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.3841800987720489,0.050000000745058,0.247451439499855,291.13433837890625,291.1499938964844,268.77166748046875,267.2118530273437,283.2537536621094,293.48541259765625,291.1342468261719,1.0,0.3274663090705871,0.8247248530387878,0.8247248530387878,1.0,1.0,-0.9447111487388612,0.3913708925247192,0.5533402562141418,0.1876169145107269,0.0,0.0,0.3471049666404724,127.6933822631836,134.0,-1.213915228843689,-7503.8271484375,253.0699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,305.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.986328125,18000.0,0.0,0.0,0.1679235249757766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554462254047394,0.2554507553577423,-4.5318433876673225e-06,0.0,0.0001704210299067,0.0,0.0,11.098852157592772,0.0,0.0,0.0,0.298403650522232,4.0,0.0,1.0
406740,293.120849609375,297.1499938964844,293.1499938964844,0.0423675067722797,-1267.8448486328125,304.1464233398437,0.4853969812393188,0.0846045315265655,0.068458966910839,294.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.382733017206192,0.050000000745058,0.0522421635687351,293.1260070800781,297.1499938964844,293.1499938964844,0.1569696813821792,-2558.121337890625,304.14727783203125,0.689203143119812,0.227663055062294,0.1624941527843475,293.1385498046875,297.1499938964844,293.1499938964844,0.1808139532804489,-3876.83349609375,304.1482238769531,0.7167726159095764,0.2553664147853851,0.2462419718503952,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.382733017206192,0.050000000745058,0.2478143274784088,291.1334228515625,291.1499938964844,268.75,267.1976013183594,283.22979736328125,293.4800109863281,291.13330078125,1.0,0.3296143114566803,0.8246312141418457,0.8246312141418457,1.0,1.0,-0.9472705125808716,0.3928827047348022,0.5543878078460693,0.1871697157621383,0.0,0.0,0.3493809998035431,129.63919067382812,137.0,-1.2621663808822632,-7546.32568359375,257.1518249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331359863281,305.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1796875,18000.0,0.0,0.0,0.1688309162855148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576262652873993,0.2576307952404022,-4.537736003840109e-06,0.0,0.0001713419187581,0.0,0.0,11.21780014038086,0.0,0.0,0.0,0.2988909184932709,4.0,0.0,1.0
406800,293.120849609375,297.1499938964844,293.1499938964844,0.0423675067722797,-1267.8448486328125,304.1464233398437,0.4853969812393188,0.0846045315265655,0.068458966910839,294.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.382733017206192,0.050000000745058,0.0522421635687351,293.1260070800781,297.1499938964844,293.1499938964844,0.1569696813821792,-2558.121337890625,304.14727783203125,0.689203143119812,0.227663055062294,0.1624941527843475,293.1385498046875,297.1499938964844,293.1499938964844,0.1808139532804489,-3876.83349609375,304.1482238769531,0.7167726159095764,0.2553664147853851,0.2462419718503952,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.382733017206192,0.050000000745058,0.2478143274784088,291.1334228515625,291.1499938964844,268.75,267.1976013183594,283.22979736328125,293.4800109863281,291.13330078125,1.0,0.3296143114566803,0.8246312141418457,0.8246312141418457,1.0,1.0,-0.9472705125808716,0.3928827047348022,0.5543878078460693,0.1871697157621383,0.0,0.0,0.3493809998035431,129.63919067382812,137.0,-1.2621663808822632,-7546.32568359375,257.1518249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331359863281,305.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1796875,18000.0,0.0,0.0,0.1688309162855148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576262652873993,0.2576307952404022,-4.537736003840109e-06,0.0,0.0001713419187581,0.0,0.0,11.21780014038086,0.0,0.0,0.0,0.2988909184932709,4.0,0.0,1.0
406860,293.1204833984375,297.1499938964844,293.1499938964844,0.0431333668529987,-1280.334716796875,304.1463317871094,0.4854856431484222,0.08541751652956,0.0691292062401771,294.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.3810672461986542,0.050000000745058,0.0523320063948631,293.1244812011719,297.1499938964844,293.1499938964844,0.1577726751565933,-2568.648193359375,304.1468505859375,0.6879339218139648,0.2285767048597335,0.1631573140621185,293.1379699707031,297.1499938964844,293.1499938964844,0.1812343597412109,-3884.052978515625,304.1481018066406,0.7150454521179199,0.255772978067398,0.2466859668493271,293.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.3810672461986542,0.050000000745058,0.248240515589714,291.132568359375,291.1499938964844,268.7300109863281,267.1838684082031,283.20556640625,293.4740295410156,291.1324462890625,1.0,0.3320991098880768,0.8245154619216919,0.8245154619216919,1.0,1.0,-0.9501647353172302,0.3945643305778503,0.5556004047393799,0.1867331862449646,0.0,0.0,0.3517624139785766,131.9254913330078,140.0,-1.3420817852020264,-7591.30615234375,261.9295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9270324707031,305.945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.427734375,18000.0,0.0,0.0,0.1697714775800705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599309086799621,0.2599354386329651,-4.544044259091606e-06,0.0,0.0001722964807413,0.0,0.0,11.34427547454834,0.0,0.0,0.0,0.2994095087051391,4.0,0.0,1.0
406920,293.1204833984375,297.1499938964844,293.1499938964844,0.0431333668529987,-1280.334716796875,304.1463317871094,0.4854856431484222,0.08541751652956,0.0691292062401771,294.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.3810672461986542,0.050000000745058,0.0523320063948631,293.1244812011719,297.1499938964844,293.1499938964844,0.1577726751565933,-2568.648193359375,304.1468505859375,0.6879339218139648,0.2285767048597335,0.1631573140621185,293.1379699707031,297.1499938964844,293.1499938964844,0.1812343597412109,-3884.052978515625,304.1481018066406,0.7150454521179199,0.255772978067398,0.2466859668493271,293.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.3810672461986542,0.050000000745058,0.248240515589714,291.132568359375,291.1499938964844,268.7300109863281,267.1838684082031,283.20556640625,293.4740295410156,291.1324462890625,1.0,0.3320991098880768,0.8245154619216919,0.8245154619216919,1.0,1.0,-0.9501647353172302,0.3945643305778503,0.5556004047393799,0.1867331862449646,0.0,0.0,0.3517624139785766,131.9254913330078,140.0,-1.3420817852020264,-7591.30615234375,261.9295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9270324707031,305.945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.427734375,18000.0,0.0,0.0,0.1697714775800705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599309086799621,0.2599354386329651,-4.544044259091606e-06,0.0,0.0001722964807413,0.0,0.0,11.34427547454834,0.0,0.0,0.0,0.2994095087051391,4.0,0.0,1.0
406980,293.1195983886719,297.1499938964844,293.1499938964844,0.0440103448927402,-1294.6654052734375,304.1460876464844,0.4856792986392975,0.0863425433635711,0.0698967352509498,294.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3792800009250641,0.050000000745058,0.0524306111037731,293.1222229003906,297.1499938964844,293.1499938964844,0.158762589097023,-2581.623779296875,304.146240234375,0.6867149472236633,0.2296828180551529,0.163971334695816,293.1368713378906,297.1499938964844,293.1499938964844,0.1817721575498581,-3893.318603515625,304.1478271484375,0.7132464647293091,0.256294697523117,0.2472528517246246,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3792800009250641,0.050000000745058,0.2487082481384277,291.1311950683594,291.1499938964844,268.7099914550781,267.1700744628906,283.18121337890625,293.46905517578125,291.1310119628906,1.0,0.3348208963871002,0.8243997097015381,0.8243997097015381,1.0,1.0,-0.9535852670669556,0.3964926898479461,0.5570926070213318,0.1863750219345092,0.0,0.0,0.3543561398983001,134.4388427734375,143.0,-1.87960684299469,-7640.05419921875,267.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,305.9596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.21484375,18000.0,0.0,0.0,0.1707569360733032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624286711215973,0.2624332010746002,-4.5508568291552365e-06,0.0,0.0001732965756673,0.0,0.0,11.481928825378418,0.0,0.0,0.0,0.299974113702774,4.0,0.0,1.0
407040,293.1195983886719,297.1499938964844,293.1499938964844,0.0440103448927402,-1294.6654052734375,304.1460876464844,0.4856792986392975,0.0863425433635711,0.0698967352509498,294.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3792800009250641,0.050000000745058,0.0524306111037731,293.1222229003906,297.1499938964844,293.1499938964844,0.158762589097023,-2581.623779296875,304.146240234375,0.6867149472236633,0.2296828180551529,0.163971334695816,293.1368713378906,297.1499938964844,293.1499938964844,0.1817721575498581,-3893.318603515625,304.1478271484375,0.7132464647293091,0.256294697523117,0.2472528517246246,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3792800009250641,0.050000000745058,0.2487082481384277,291.1311950683594,291.1499938964844,268.7099914550781,267.1700744628906,283.18121337890625,293.46905517578125,291.1310119628906,1.0,0.3348208963871002,0.8243997097015381,0.8243997097015381,1.0,1.0,-0.9535852670669556,0.3964926898479461,0.5570926070213318,0.1863750219345092,0.0,0.0,0.3543561398983001,134.4388427734375,143.0,-1.87960684299469,-7640.05419921875,267.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192199707031,305.9596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.21484375,18000.0,0.0,0.0,0.1707569360733032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624286711215973,0.2624332010746002,-4.5508568291552365e-06,0.0,0.0001732965756673,0.0,0.0,11.481928825378418,0.0,0.0,0.0,0.299974113702774,4.0,0.0,1.0
407100,293.1190490722656,297.1499938964844,293.1499938964844,0.0444783754646778,-1302.3221435546875,304.1459350585937,0.4858044683933258,0.0868340358138084,0.0703069195151329,294.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.3783584237098694,0.050000000745058,0.0524823777377605,293.1209411621094,297.1499938964844,293.1499938964844,0.1593090146780014,-2588.77490234375,304.1459350585937,0.6861246228218079,0.2302889674901962,0.1644202172756195,293.1362609863281,297.1499938964844,293.1499938964844,0.1820719689130783,-3898.481201171875,304.1476745605469,0.7123281955718994,0.256585031747818,0.247569739818573,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.3783584237098694,0.050000000745058,0.2489538043737411,291.1304626464844,291.1499938964844,268.70001220703125,267.16314697265625,283.16943359375,293.4672546386719,291.1303100585937,1.0,0.3362452685832977,0.8243418335914612,0.8243418335914612,1.0,1.0,-0.9554402232170104,0.3975178003311157,0.5579224228858948,0.1862355470657348,0.0,0.0,0.3557335138320923,135.7598114013672,143.0,-1.878567814826965,-7665.8125,270.161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144287109375,305.9669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5078125,18000.0,0.0,0.0,0.171271339058876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637739181518554,0.2637784481048584,-4.55454210168682e-06,0.0,0.0001738186256261,0.0,0.0,11.556381225585938,0.0,0.0,0.0,0.3002792000770569,4.0,0.0,1.0
407160,293.11846923828125,297.1499938964844,293.1499938964844,0.0449608601629734,-1310.2203369140625,304.14581298828125,0.4859456121921539,0.0873412415385246,0.0707307830452919,294.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.3774265944957733,0.050000000745058,0.0525353774428367,293.1195678710937,297.1499938964844,293.1499938964844,0.159881591796875,-2596.257080078125,304.1456298828125,0.6855496168136597,0.2309247553348541,0.1648915857076645,293.1355895996094,297.1499938964844,293.1499938964844,0.1823855191469192,-3903.87353515625,304.1475524902344,0.7114018797874451,0.2568909525871277,0.2479034811258316,293.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.3774265944957733,0.050000000745058,0.2492052167654037,291.1298522949219,291.1499938964844,268.69000244140625,267.1561889648437,283.15802001953125,293.4658508300781,291.1297302246094,1.0,0.3376999497413635,0.8242720365524292,0.8242720365524292,1.0,1.0,-0.9573702812194824,0.3985691666603088,0.5588011145591736,0.1861277371644973,0.0,0.0,0.3571387529373169,137.1132354736328,146.0,-1.6996781826019287,-7692.1171875,273.1127319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090576171875,305.9742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.916015625,18000.0,0.0,0.0,0.1718016266822815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651635408401489,0.2651681005954742,-4.558401087706443e-06,0.0,0.0001743568136589,0.0,0.0,11.633617401123049,0.0,0.0,0.0,0.3005959093570709,4.0,0.0,1.0
407220,293.1171875,297.1499938964844,293.1499938964844,0.0459644272923469,-1326.6676025390625,304.1455383300781,0.4862781167030334,0.0883990079164505,0.0716156810522079,294.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.3755467236042022,0.050000000745058,0.0526443794369697,293.11669921875,297.1499938964844,293.1499938964844,0.1610994189977646,-2612.1357421875,304.14508056640625,0.684456467628479,0.2322794049978256,0.1658969223499298,293.1341552734375,297.1499938964844,293.1499938964844,0.1830490529537201,-3915.26220703125,304.1472473144531,0.709536612033844,0.2575458288192749,0.2486165463924408,293.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.3755467236042022,0.050000000745058,0.249722272157669,291.1290283203125,291.1499938964844,268.6700134277344,267.1422119140625,283.1365661621094,293.4642944335937,291.12896728515625,1.0,0.3406808078289032,0.8241324424743652,0.8241324424743652,1.0,1.0,-0.9614333510398864,0.4007332324981689,0.5607001185417175,0.1860309690237045,0.0,0.0,0.3599961996078491,139.89991760253906,149.0,-1.1269338130950928,-7745.65087890625,279.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966979980469,305.9881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.107421875,18000.0,0.0,0.0,0.1729142367839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680285573005676,0.2680331170558929,-4.566517873172415e-06,0.0,0.0001754859695211,0.0,0.0,11.793910026550291,0.0,0.0,0.0,0.3012542426586151,4.0,0.0,1.0
407280,293.1171875,297.1499938964844,293.1499938964844,0.0459644272923469,-1326.6676025390625,304.1455383300781,0.4862781167030334,0.0883990079164505,0.0716156810522079,294.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.3755467236042022,0.050000000745058,0.0526443794369697,293.11669921875,297.1499938964844,293.1499938964844,0.1610994189977646,-2612.1357421875,304.14508056640625,0.684456467628479,0.2322794049978256,0.1658969223499298,293.1341552734375,297.1499938964844,293.1499938964844,0.1830490529537201,-3915.26220703125,304.1472473144531,0.709536612033844,0.2575458288192749,0.2486165463924408,293.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.3755467236042022,0.050000000745058,0.249722272157669,291.1290283203125,291.1499938964844,268.6700134277344,267.1422119140625,283.1365661621094,293.4642944335937,291.12896728515625,1.0,0.3406808078289032,0.8241324424743652,0.8241324424743652,1.0,1.0,-0.9614333510398864,0.4007332324981689,0.5607001185417175,0.1860309690237045,0.0,0.0,0.3599961996078491,139.89991760253906,149.0,-1.1269338130950928,-7745.65087890625,279.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966979980469,305.9881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.107421875,18000.0,0.0,0.0,0.1729142367839813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680285573005676,0.2680331170558929,-4.566517873172415e-06,0.0,0.0001754859695211,0.0,0.0,11.793910026550291,0.0,0.0,0.0,0.3012542426586151,4.0,0.0,1.0
407340,293.1158447265625,297.1499938964844,293.1499938964844,0.0470104776322841,-1343.844970703125,304.1452941894531,0.4866756796836853,0.0895062461495399,0.0725424289703369,294.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.373666912317276,0.050000000745058,0.0527562648057937,293.1137084960937,297.1499938964844,293.1499938964844,0.1624015122652053,-2629.06396484375,304.14453125,0.6834487318992615,0.2337303906679153,0.1669742912054062,293.1326599121094,297.1499938964844,293.1499938964844,0.183753952383995,-3927.33203125,304.1470031738281,0.7076725959777832,0.2582504451274872,0.2493813186883926,293.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.373666912317276,0.050000000745058,0.2502529919147491,291.1286926269531,291.1499938964844,268.6499938964844,267.1281433105469,283.1170959472656,293.4641418457031,291.1286926269531,1.0,0.343726098537445,0.8239928483963013,0.8239928483963013,1.0,1.0,-0.9657239317893982,0.4029495418071747,0.5627744197845459,0.1861117780208587,0.0,0.0,0.3628678023815155,142.76499938964844,137.0,-0.491633802652359,-7799.703125,285.66241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,306.00128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.66015625,18000.0,0.0,0.0,0.1740941554307937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709546983242035,0.2709592580795288,-4.574987997330027e-06,0.0,0.0001766834320733,0.0,0.0,11.958991050720217,0.0,0.0,0.0,0.3019332587718963,4.0,0.0,1.0
407400,293.1158447265625,297.1499938964844,293.1499938964844,0.0470104776322841,-1343.844970703125,304.1452941894531,0.4866756796836853,0.0895062461495399,0.0725424289703369,294.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.373666912317276,0.050000000745058,0.0527562648057937,293.1137084960937,297.1499938964844,293.1499938964844,0.1624015122652053,-2629.06396484375,304.14453125,0.6834487318992615,0.2337303906679153,0.1669742912054062,293.1326599121094,297.1499938964844,293.1499938964844,0.183753952383995,-3927.33203125,304.1470031738281,0.7076725959777832,0.2582504451274872,0.2493813186883926,293.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.373666912317276,0.050000000745058,0.2502529919147491,291.1286926269531,291.1499938964844,268.6499938964844,267.1281433105469,283.1170959472656,293.4641418457031,291.1286926269531,1.0,0.343726098537445,0.8239928483963013,0.8239928483963013,1.0,1.0,-0.9657239317893982,0.4029495418071747,0.5627744197845459,0.1861117780208587,0.0,0.0,0.3628678023815155,142.76499938964844,137.0,-0.491633802652359,-7799.703125,285.66241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,306.00128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.66015625,18000.0,0.0,0.0,0.1740941554307937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709546983242035,0.2709592580795288,-4.574987997330027e-06,0.0,0.0001766834320733,0.0,0.0,11.958991050720217,0.0,0.0,0.0,0.3019332587718963,4.0,0.0,1.0
407460,293.1142578125,297.1499938964844,293.1499938964844,0.0479293800890445,-1358.929931640625,304.14532470703125,0.4899384975433349,0.0906899571418762,0.0733650252223014,294.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.3749588131904602,0.050000000745058,0.0526790358126163,293.11041259765625,297.1499938964844,293.1499938964844,0.1636151820421219,-2644.744140625,304.14434814453125,0.6867133975028992,0.2353170812129974,0.1679925173521042,293.1310119628906,297.1499938964844,293.1499938964844,0.1843152642250061,-3936.832275390625,304.1470642089844,0.7100953459739685,0.2590235769748688,0.2500126361846924,293.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.3749588131904602,0.050000000745058,0.2498866617679596,291.1300354003906,291.1499938964844,268.6300048828125,267.1139831542969,283.0993957519531,293.4639892578125,291.1304931640625,1.0,0.3416632115840912,0.8238330483436584,0.8238330483436584,1.0,1.0,-0.9683336019515992,0.4043965637683868,0.5639370083808899,0.185880646109581,0.0,0.0,0.3654877543449402,140.82350158691406,140.0,2.7898497581481934,-7846.42138671875,283.5135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695373535156,306.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.439453125,18000.0,0.0,0.0,0.1753237843513488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737907469272613,0.273795336484909,-4.583563622873044e-06,0.0,0.0001779313461156,0.0,0.0,12.120811462402344,0.0,0.0,0.0,0.3025988340377807,4.0,0.0,1.0
407520,293.1142578125,297.1499938964844,293.1499938964844,0.0479293800890445,-1358.929931640625,304.14532470703125,0.4899384975433349,0.0906899571418762,0.0733650252223014,294.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.3749588131904602,0.050000000745058,0.0526790358126163,293.11041259765625,297.1499938964844,293.1499938964844,0.1636151820421219,-2644.744140625,304.14434814453125,0.6867133975028992,0.2353170812129974,0.1679925173521042,293.1310119628906,297.1499938964844,293.1499938964844,0.1843152642250061,-3936.832275390625,304.1470642089844,0.7100953459739685,0.2590235769748688,0.2500126361846924,293.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.3749588131904602,0.050000000745058,0.2498866617679596,291.1300354003906,291.1499938964844,268.6300048828125,267.1139831542969,283.0993957519531,293.4639892578125,291.1304931640625,1.0,0.3416632115840912,0.8238330483436584,0.8238330483436584,1.0,1.0,-0.9683336019515992,0.4043965637683868,0.5639370083808899,0.185880646109581,0.0,0.0,0.3654877543449402,140.82350158691406,140.0,2.7898497581481934,-7846.42138671875,283.5135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695373535156,306.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.439453125,18000.0,0.0,0.0,0.1753237843513488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737907469272613,0.273795336484909,-4.583563622873044e-06,0.0,0.0001779313461156,0.0,0.0,12.120811462402344,0.0,0.0,0.0,0.3025988340377807,4.0,0.0,1.0
407580,293.1125793457031,297.1499938964844,293.1499938964844,0.0489507503807544,-1375.7528076171875,304.1451721191406,0.4925329983234405,0.0919338539242744,0.0742894187569618,294.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3753713071346283,0.050000000745058,0.0526546612381935,293.10693359375,297.1499938964844,293.1499938964844,0.1649789214134216,-2662.35498046875,304.1439514160156,0.6889679431915283,0.2370246052742004,0.1691509485244751,293.1292724609375,297.1499938964844,293.1499938964844,0.1849637329578399,-3947.841064453125,304.14697265625,0.7113856077194214,0.2598583400249481,0.250765323638916,293.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3753713071346283,0.050000000745058,0.2497710436582565,291.13287353515625,291.1499938964844,268.6099853515625,267.0997009277344,283.0819091796875,293.46368408203125,291.1329345703125,1.0,0.3416380882263183,0.8236732482910156,0.8236732482910156,1.0,1.0,-0.9717638492584229,0.4061806797981262,0.5655831694602966,0.1859000325202942,0.0,0.0,0.3675468862056732,140.23130798339844,143.0,2.282491445541382,-7889.0517578125,283.9064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602294921875,306.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3125,18000.0,0.0,0.0,0.1765587925910949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760229408740997,0.2760275304317474,-4.590887783706421e-06,0.0,0.0001791847316781,0.0,0.0,12.250263214111328,0.0,0.0,0.0,0.3031379580497741,4.0,0.0,1.0
407640,293.1125793457031,297.1499938964844,293.1499938964844,0.0489507503807544,-1375.7528076171875,304.1451721191406,0.4925329983234405,0.0919338539242744,0.0742894187569618,294.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3753713071346283,0.050000000745058,0.0526546612381935,293.10693359375,297.1499938964844,293.1499938964844,0.1649789214134216,-2662.35498046875,304.1439514160156,0.6889679431915283,0.2370246052742004,0.1691509485244751,293.1292724609375,297.1499938964844,293.1499938964844,0.1849637329578399,-3947.841064453125,304.14697265625,0.7113856077194214,0.2598583400249481,0.250765323638916,293.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3753713071346283,0.050000000745058,0.2497710436582565,291.13287353515625,291.1499938964844,268.6099853515625,267.0997009277344,283.0819091796875,293.46368408203125,291.1329345703125,1.0,0.3416380882263183,0.8236732482910156,0.8236732482910156,1.0,1.0,-0.9717638492584229,0.4061806797981262,0.5655831694602966,0.1859000325202942,0.0,0.0,0.3675468862056732,140.23130798339844,143.0,2.282491445541382,-7889.0517578125,283.9064025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602294921875,306.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3125,18000.0,0.0,0.0,0.1765587925910949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760229408740997,0.2760275304317474,-4.590887783706421e-06,0.0,0.0001791847316781,0.0,0.0,12.250263214111328,0.0,0.0,0.0,0.3031379580497741,4.0,0.0,1.0
