time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.11181640625,297.1499938964844,293.1499938964844,0.0494928881525993,-1384.7232666015625,304.14508056640625,0.4935196936130523,0.0925607681274414,0.0747740268707275,294.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.3752184212207794,0.050000000745058,0.0526636652648448,293.10528564453125,297.1499938964844,293.1499938964844,0.1657175719738006,-2671.903076171875,304.1437072753906,0.6896390318870544,0.2378940433263778,0.1697597950696945,293.12841796875,297.1499938964844,293.1499938964844,0.1853396147489547,-3954.260986328125,304.1468200683594,0.711570143699646,0.2602857053279876,0.2511742413043976,293.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.3752184212207794,0.050000000745058,0.2498137652873993,291.1328430175781,291.1499938964844,268.6000061035156,267.092529296875,283.0736083984375,293.4642028808594,291.1328125,1.0,0.342054545879364,0.8235933184623718,0.8235933184623718,1.0,1.0,-0.9737315773963928,0.4071773290634155,0.5665542483329773,0.1859850138425827,0.0,0.0,0.3686889410018921,140.4751739501953,143.0,1.0173016786575315,-7911.86376953125,285.0970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8573608398437,306.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.005859375,18000.0,0.0,0.0,0.1771703064441681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771639227867126,0.2771685123443603,-4.594252004608279e-06,0.0,0.0001798053417587,0.0,0.0,12.31570816040039,0.0,0.0,0.0,0.3034088313579559,4.0,0.0,1.0
407760,293.1110534667969,297.1499938964844,293.1499938964844,0.0500462055206298,-1393.89599609375,304.1449584960937,0.4943749904632568,0.0931921228766441,0.0752689316868782,294.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.3749141097068786,0.050000000745058,0.0526816546916961,293.10369873046875,297.1499938964844,293.1499938964844,0.1664755940437317,-2681.691162109375,304.1434631347656,0.6901172399520874,0.2387738674879074,0.1703823655843734,293.12762451171875,297.1499938964844,293.1499938964844,0.1857311725616455,-3960.94677734375,304.1466979980469,0.7115630507469177,0.2607193887233734,0.2515980303287506,293.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.3749141097068786,0.050000000745058,0.2498990893363952,291.1326599121094,291.1499938964844,268.5899963378906,267.0853271484375,283.0655517578125,293.4651184082031,291.1326599121094,1.0,0.342690110206604,0.82351154088974,0.82351154088974,1.0,1.0,-0.975810170173645,0.4082191288471222,0.5675910711288452,0.1861048191785812,0.0,0.0,0.3698625564575195,140.9480438232422,146.0,0.3619591891765594,-7936.06591796875,286.7152709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855224609375,306.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.40625,18000.0,0.0,0.0,0.1777791231870651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783759534358978,0.2783805429935455,-4.597780389303807e-06,0.0,0.0001804232160793,0.0,0.0,12.385275840759276,0.0,0.0,0.0,0.3036946356296539,4.0,0.0,1.0
407820,293.109619140625,297.1499938964844,293.1499938964844,0.0511801689863204,-1412.7447509765625,304.1447448730469,0.4957910478115082,0.0944695249199867,0.0762863531708717,294.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.3739634156227112,0.050000000745058,0.052738357335329,293.10064697265625,297.1499938964844,293.1499938964844,0.1680388003587722,-2701.83642578125,304.1430358886719,0.6906405687332153,0.2405640333890915,0.171664297580719,293.12603759765625,297.1499938964844,293.1499938964844,0.1865494549274444,-3974.90283203125,304.1464233398437,0.7111173272132874,0.2616057097911834,0.2524842321872711,293.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.3739634156227112,0.050000000745058,0.2501680552959442,291.1324157714844,291.1499938964844,268.57000732421875,267.07086181640625,283.0502624511719,293.4679870605469,291.13238525390625,1.0,0.3444642126560211,0.8233480453491211,0.8233480453491211,1.0,1.0,-0.9802396893501282,0.4104115664958954,0.5698281526565552,0.1864369213581085,0.0,0.0,0.3722251951694488,142.4224853515625,149.0,-0.246020570397377,-7986.2275390625,290.9580383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85235595703125,306.0552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.771484375,18000.0,0.0,0.0,0.1789932698011398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808572351932525,0.2808618545532226,-4.6051895878918e-06,0.0,0.0001816554140532,0.0,0.0,12.528691291809082,0.0,0.0,0.0,0.3042846024036407,4.0,0.0,1.0
407880,293.109619140625,297.1499938964844,293.1499938964844,0.0511801689863204,-1412.7447509765625,304.1447448730469,0.4957910478115082,0.0944695249199867,0.0762863531708717,294.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.3739634156227112,0.050000000745058,0.052738357335329,293.10064697265625,297.1499938964844,293.1499938964844,0.1680388003587722,-2701.83642578125,304.1430358886719,0.6906405687332153,0.2405640333890915,0.171664297580719,293.12603759765625,297.1499938964844,293.1499938964844,0.1865494549274444,-3974.90283203125,304.1464233398437,0.7111173272132874,0.2616057097911834,0.2524842321872711,293.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.3739634156227112,0.050000000745058,0.2501680552959442,291.1324157714844,291.1499938964844,268.57000732421875,267.07086181640625,283.0502624511719,293.4679870605469,291.13238525390625,1.0,0.3444642126560211,0.8233480453491211,0.8233480453491211,1.0,1.0,-0.9802396893501282,0.4104115664958954,0.5698281526565552,0.1864369213581085,0.0,0.0,0.3722251951694488,142.4224853515625,149.0,-0.246020570397377,-7986.2275390625,290.9580383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85235595703125,306.0552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.771484375,18000.0,0.0,0.0,0.1789932698011398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808572351932525,0.2808618545532226,-4.6051895878918e-06,0.0,0.0001816554140532,0.0,0.0,12.528691291809082,0.0,0.0,0.0,0.3042846024036407,4.0,0.0,1.0
407940,293.1082763671875,297.1499938964844,293.1499938964844,0.0523455590009689,-1432.1917724609375,304.1445617675781,0.4969327449798584,0.0957667902112007,0.0773351639509201,294.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.3726949691772461,0.050000000745058,0.0528152212500572,293.0978088378906,297.1499938964844,293.1499938964844,0.169659823179245,-2722.675537109375,304.1426696777344,0.690762460231781,0.2423917651176452,0.1729879677295684,293.1245422363281,297.1499938964844,293.1499938964844,0.1874120384454727,-3989.595458984375,304.14617919921875,0.7102677822113037,0.2625172436237335,0.2534143626689911,293.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.3726949691772461,0.050000000745058,0.2505326569080353,291.13201904296875,291.1499938964844,268.54998779296875,267.0562744140625,283.0359191894531,293.4720153808594,291.1319885253906,1.0,0.3467214405536651,0.8231844902038574,0.8231844902038574,1.0,1.0,-0.984955370426178,0.412714809179306,0.5722405910491943,0.1868766248226165,0.0,0.0,0.3746493756771087,144.41175842285156,152.0,-0.5039119720458984,-8038.28173828125,296.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505554199219,306.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1953125,18000.0,0.0,0.0,0.1802058517932891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834145128726959,0.283419132232666,-4.612918019120116e-06,0.0,0.0001828860258683,0.0,0.0,12.677475929260254,0.0,0.0,0.0,0.3048974275588989,4.0,0.0,1.0
408000,293.1082763671875,297.1499938964844,293.1499938964844,0.0523455590009689,-1432.1917724609375,304.1445617675781,0.4969327449798584,0.0957667902112007,0.0773351639509201,294.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.3726949691772461,0.050000000745058,0.0528152212500572,293.0978088378906,297.1499938964844,293.1499938964844,0.169659823179245,-2722.675537109375,304.1426696777344,0.690762460231781,0.2423917651176452,0.1729879677295684,293.1245422363281,297.1499938964844,293.1499938964844,0.1874120384454727,-3989.595458984375,304.14617919921875,0.7102677822113037,0.2625172436237335,0.2534143626689911,293.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.3726949691772461,0.050000000745058,0.2505326569080353,291.13201904296875,291.1499938964844,268.54998779296875,267.0562744140625,283.0359191894531,293.4720153808594,291.1319885253906,1.0,0.3467214405536651,0.8231844902038574,0.8231844902038574,1.0,1.0,-0.984955370426178,0.412714809179306,0.5722405910491943,0.1868766248226165,0.0,0.0,0.3746493756771087,144.41175842285156,152.0,-0.5039119720458984,-8038.28173828125,296.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505554199219,306.07080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1953125,18000.0,0.0,0.0,0.1802058517932891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834145128726959,0.283419132232666,-4.612918019120116e-06,0.0,0.0001828860258683,0.0,0.0,12.677475929260254,0.0,0.0,0.0,0.3048974275588989,4.0,0.0,1.0
408060,293.10699462890625,297.1499938964844,293.1499938964844,0.0535341426730155,-1452.1064453125,304.1443786621094,0.4979041516780853,0.0970832183957099,0.0784096494317054,294.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.371232807636261,0.050000000745058,0.0529055818915367,293.0951538085937,297.1499938964844,293.1499938964844,0.1713252812623977,-2744.02880859375,304.142333984375,0.6906383633613586,0.2442516386508941,0.1743449419736862,293.12310791015625,297.1499938964844,293.1499938964844,0.188308909535408,-4004.845947265625,304.1459655761719,0.7091650366783142,0.2634534835815429,0.254381388425827,293.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.371232807636261,0.050000000745058,0.2509613037109375,291.1317138671875,291.1499938964844,268.5299987792969,267.04156494140625,283.0225830078125,293.47711181640625,291.1317138671875,1.0,0.3492941558361053,0.8229954242706299,0.8229954242706299,1.0,1.0,-0.9898846745491028,0.4150947332382202,0.5747899413108826,0.1874072253704071,0.0,0.0,0.37711101770401,146.74642944335938,155.0,-0.405221164226532,-8091.76171875,302.1709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490600585937,306.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.693359375,18000.0,0.0,0.0,0.1814213693141937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860462665557861,0.2860508859157562,-4.620970685209613e-06,0.0,0.000184119620826,0.0,0.0,12.831650733947754,0.0,0.0,0.0,0.3055324256420135,4.0,0.0,1.0
408120,293.10699462890625,297.1499938964844,293.1499938964844,0.0535341426730155,-1452.1064453125,304.1443786621094,0.4979041516780853,0.0970832183957099,0.0784096494317054,294.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.371232807636261,0.050000000745058,0.0529055818915367,293.0951538085937,297.1499938964844,293.1499938964844,0.1713252812623977,-2744.02880859375,304.142333984375,0.6906383633613586,0.2442516386508941,0.1743449419736862,293.12310791015625,297.1499938964844,293.1499938964844,0.188308909535408,-4004.845947265625,304.1459655761719,0.7091650366783142,0.2634534835815429,0.254381388425827,293.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.371232807636261,0.050000000745058,0.2509613037109375,291.1317138671875,291.1499938964844,268.5299987792969,267.04156494140625,283.0225830078125,293.47711181640625,291.1317138671875,1.0,0.3492941558361053,0.8229954242706299,0.8229954242706299,1.0,1.0,-0.9898846745491028,0.4150947332382202,0.5747899413108826,0.1874072253704071,0.0,0.0,0.37711101770401,146.74642944335938,155.0,-0.405221164226532,-8091.76171875,302.1709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490600585937,306.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.693359375,18000.0,0.0,0.0,0.1814213693141937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860462665557861,0.2860508859157562,-4.620970685209613e-06,0.0,0.000184119620826,0.0,0.0,12.831650733947754,0.0,0.0,0.0,0.3055324256420135,4.0,0.0,1.0
408180,293.1058044433594,297.1499938964844,293.1499938964844,0.0547405667603015,-1472.4072265625,304.1442565917969,0.4987712800502777,0.0984179526567459,0.0795058161020279,293.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.3696563839912414,0.050000000745058,0.0530051887035369,293.0927124023437,297.1499938964844,293.1499938964844,0.1730258613824844,-2765.774169921875,304.1420593261719,0.6903657913208008,0.2461381703615188,0.175728365778923,293.1217346191406,297.1499938964844,293.1499938964844,0.1892348825931549,-4020.563720703125,304.1457824707031,0.7079049944877625,0.2644141018390655,0.2553808391094208,293.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.3696563839912414,0.050000000745058,0.251433789730072,291.1315612792969,291.1499938964844,268.510009765625,267.0267639160156,283.0101623535156,293.483154296875,291.1315612792969,1.0,0.3520750701427459,0.8228063583374023,0.8228063583374023,1.0,1.0,-0.9949790239334106,0.4175314009189605,0.5774475932121277,0.1880208402872085,0.0,0.0,0.3795799911022186,149.31838989257812,158.0,-0.2175879478454589,-8145.9521484375,308.65118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475646972656,306.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.375,18000.0,0.0,0.0,0.1826432645320892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887159585952759,0.2887205779552459,-4.629265731637133e-06,0.0,0.000185359705938,0.0,0.0,12.989211082458496,0.0,0.0,0.0,0.3061817586421966,4.0,0.0,1.0
408240,293.1058044433594,297.1499938964844,293.1499938964844,0.0547405667603015,-1472.4072265625,304.1442565917969,0.4987712800502777,0.0984179526567459,0.0795058161020279,293.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.3696563839912414,0.050000000745058,0.0530051887035369,293.0927124023437,297.1499938964844,293.1499938964844,0.1730258613824844,-2765.774169921875,304.1420593261719,0.6903657913208008,0.2461381703615188,0.175728365778923,293.1217346191406,297.1499938964844,293.1499938964844,0.1892348825931549,-4020.563720703125,304.1457824707031,0.7079049944877625,0.2644141018390655,0.2553808391094208,293.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.3696563839912414,0.050000000745058,0.251433789730072,291.1315612792969,291.1499938964844,268.510009765625,267.0267639160156,283.0101623535156,293.483154296875,291.1315612792969,1.0,0.3520750701427459,0.8228063583374023,0.8228063583374023,1.0,1.0,-0.9949790239334106,0.4175314009189605,0.5774475932121277,0.1880208402872085,0.0,0.0,0.3795799911022186,149.31838989257812,158.0,-0.2175879478454589,-8145.9521484375,308.65118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475646972656,306.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.375,18000.0,0.0,0.0,0.1826432645320892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887159585952759,0.2887205779552459,-4.629265731637133e-06,0.0,0.000185359705938,0.0,0.0,12.989211082458496,0.0,0.0,0.0,0.3061817586421966,4.0,0.0,1.0
408300,293.105224609375,297.1499938964844,293.1499938964844,0.0553492791950702,-1482.6851806640625,304.1441955566406,0.4991806745529175,0.0990919470787048,0.0800610110163688,293.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.3688434362411499,0.050000000745058,0.0530574768781662,293.0915832519531,297.1499938964844,293.1499938964844,0.1738870739936828,-2776.7646484375,304.1419372558594,0.6901953220367432,0.2470895200967788,0.176427960395813,293.1210632324219,297.1499938964844,293.1499938964844,0.1897079944610595,-4028.584716796875,304.14569091796875,0.7072424292564392,0.2649033665657043,0.2558915615081787,293.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.3688434362411499,0.050000000745058,0.2516818344593048,291.13153076171875,291.1499938964844,268.5,267.0193176269531,283.0042724609375,293.48651123046875,291.1315612792969,1.0,0.3535187542438507,0.8227118253707886,0.8227118253707886,1.0,1.0,-0.9975759387016296,0.4187656342983246,0.5788103342056274,0.1883563548326492,0.0,0.0,0.3808135390281677,150.668212890625,158.0,-0.1303426325321197,-8173.19970703125,312.0408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84674072265625,306.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.251953125,18000.0,0.0,0.0,0.1832571774721145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900597751140594,0.2900644242763519,-4.633481694327202e-06,0.0,0.0001859827461885,0.0,0.0,13.068947792053224,0.0,0.0,0.0,0.3065104186534881,4.0,0.0,1.0
408360,293.1046447753906,297.1499938964844,293.1499938964844,0.0559610687196254,-1493.0394287109375,304.1441345214844,0.4995801746845245,0.0997701659798622,0.08062045276165,293.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.3680216073989868,0.050000000745058,0.0531109869480133,293.0904846191406,297.1499938964844,293.1499938964844,0.1747542470693588,-2787.81689453125,304.1418151855469,0.6900109648704529,0.2480452209711074,0.1771316826343536,293.12042236328125,297.1499938964844,293.1499938964844,0.1901873052120208,-4036.7041015625,304.1455993652344,0.706569254398346,0.2653984427452087,0.2564089894294739,293.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.3680216073989868,0.050000000745058,0.2519356608390808,291.13153076171875,291.1499938964844,268.489990234375,267.0118408203125,282.9986267089844,293.49005126953125,291.1315612792969,1.0,0.3549872040748596,0.8226059079170227,0.8226059079170227,1.0,1.0,-1.0002003908157349,0.4200071394443512,0.580193281173706,0.188709020614624,0.0,0.0,0.38204425573349,152.04965209960938,161.0,-0.0471198745071888,-8200.4970703125,315.5102844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84588623046875,306.1190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1484375,18000.0,0.0,0.0,0.1838731467723846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914073467254638,0.2914119958877563,-4.637734491552692e-06,0.0,0.0001866078819148,0.0,0.0,13.149192810058594,0.0,0.0,0.0,0.3068411946296692,4.0,0.0,1.0
408420,293.10357666015625,297.1499938964844,293.1499938964844,0.0571922063827514,-1513.9515380859375,304.14404296875,0.5003620386123657,0.1011384278535842,0.0817507281899452,293.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.3663672208786011,0.050000000745058,0.0532207526266574,293.08843994140625,297.1499938964844,293.1499938964844,0.1765028238296508,-2810.059814453125,304.1416320800781,0.6896178126335144,0.2499659806489944,0.1785485446453094,293.119140625,297.1499938964844,293.1499938964844,0.1911630034446716,-4053.21337890625,304.1454467773437,0.7052114605903625,0.2664049565792084,0.257462203502655,293.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.3663672208786011,0.050000000745058,0.2524563372135162,291.1316223144531,291.1499938964844,268.4700012207031,266.9967956542969,282.9879455566406,293.49761962890625,291.13165283203125,1.0,0.3579754531383514,0.8223941326141357,0.8223941326141357,1.0,1.0,-1.005517601966858,0.4225080907344818,0.5830095410346985,0.1894650608301162,0.0,0.0,0.3844913840293884,154.88385009765625,164.0,0.0967811569571495,-8255.1416015625,322.6450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441467285156,306.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9921875,18000.0,0.0,0.0,0.1851108968257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941067814826965,0.294111430644989,-4.646330125979148e-06,0.0,0.0001878640323411,0.0,0.0,13.310799598693848,0.0,0.0,0.0,0.3075073957443237,4.0,0.0,1.0
408480,293.10357666015625,297.1499938964844,293.1499938964844,0.0571922063827514,-1513.9515380859375,304.14404296875,0.5003620386123657,0.1011384278535842,0.0817507281899452,293.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.3663672208786011,0.050000000745058,0.0532207526266574,293.08843994140625,297.1499938964844,293.1499938964844,0.1765028238296508,-2810.059814453125,304.1416320800781,0.6896178126335144,0.2499659806489944,0.1785485446453094,293.119140625,297.1499938964844,293.1499938964844,0.1911630034446716,-4053.21337890625,304.1454467773437,0.7052114605903625,0.2664049565792084,0.257462203502655,293.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.3663672208786011,0.050000000745058,0.2524563372135162,291.1316223144531,291.1499938964844,268.4700012207031,266.9967956542969,282.9879455566406,293.49761962890625,291.13165283203125,1.0,0.3579754531383514,0.8223941326141357,0.8223941326141357,1.0,1.0,-1.005517601966858,0.4225080907344818,0.5830095410346985,0.1894650608301162,0.0,0.0,0.3844913840293884,154.88385009765625,164.0,0.0967811569571495,-8255.1416015625,322.6450500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441467285156,306.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9921875,18000.0,0.0,0.0,0.1851108968257904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941067814826965,0.294111430644989,-4.646330125979148e-06,0.0,0.0001878640323411,0.0,0.0,13.310799598693848,0.0,0.0,0.0,0.3075073957443237,4.0,0.0,1.0
408540,293.1025390625,297.1499938964844,293.1499938964844,0.0584321655333042,-1535.118408203125,304.1439514160156,0.50113445520401,0.1025220975279808,0.0828951448202133,293.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.364714652299881,0.050000000745058,0.0533332414925098,293.0866394042969,297.1499938964844,293.1499938964844,0.1782656610012054,-2832.42724609375,304.1414794921875,0.6892085075378418,0.2518945336341858,0.1799738705158233,293.1179504394531,297.1499938964844,293.1499938964844,0.192160964012146,-4070.07421875,304.1452941894531,0.7038595080375671,0.2674333453178406,0.2585389614105224,293.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.364714652299881,0.050000000745058,0.2529899179935455,291.1317749023437,291.1499938964844,268.45001220703125,266.98162841796875,282.9781188964844,293.50592041015625,291.1318054199219,1.0,0.361008733510971,0.822182297706604,0.822182297706604,1.0,1.0,-1.01091206073761,0.425026923418045,0.5858851075172424,0.1902860552072525,0.0,0.0,0.3869127929210663,157.78907775878906,167.0,0.2038391232490539,-8309.720703125,329.99713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8423767089844,306.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1863556653261184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968030571937561,0.2968077063560486,-4.655017619370483e-06,0.0,0.0001891273132059,0.0,0.0,13.473379135131836,0.0,0.0,0.0,0.3081776201725006,4.0,0.0,1.0
408600,293.1025390625,297.1499938964844,293.1499938964844,0.0584321655333042,-1535.118408203125,304.1439514160156,0.50113445520401,0.1025220975279808,0.0828951448202133,293.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.364714652299881,0.050000000745058,0.0533332414925098,293.0866394042969,297.1499938964844,293.1499938964844,0.1782656610012054,-2832.42724609375,304.1414794921875,0.6892085075378418,0.2518945336341858,0.1799738705158233,293.1179504394531,297.1499938964844,293.1499938964844,0.192160964012146,-4070.07421875,304.1452941894531,0.7038595080375671,0.2674333453178406,0.2585389614105224,293.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.364714652299881,0.050000000745058,0.2529899179935455,291.1317749023437,291.1499938964844,268.45001220703125,266.98162841796875,282.9781188964844,293.50592041015625,291.1318054199219,1.0,0.361008733510971,0.822182297706604,0.822182297706604,1.0,1.0,-1.01091206073761,0.425026923418045,0.5858851075172424,0.1902860552072525,0.0,0.0,0.3869127929210663,157.78907775878906,167.0,0.2038391232490539,-8309.720703125,329.99713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8423767089844,306.1499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1863556653261184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968030571937561,0.2968077063560486,-4.655017619370483e-06,0.0,0.0001891273132059,0.0,0.0,13.473379135131836,0.0,0.0,0.0,0.3081776201725006,4.0,0.0,1.0
408660,293.1015930175781,297.1499938964844,293.1499938964844,0.0596786402165889,-1556.504638671875,304.1438903808594,0.5019082427024841,0.1039195954799652,0.0840517878532409,293.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.3630788922309875,0.050000000745058,0.0534475073218345,293.0850524902344,297.1499938964844,293.1499938964844,0.180036649107933,-2854.842041015625,304.1413879394531,0.6887969970703125,0.2538248300552368,0.1814026981592178,293.1167907714844,297.1499938964844,293.1499938964844,0.1931790113449096,-4087.25,304.1451721191406,0.7025321125984192,0.2684820294380188,0.2596368491649627,293.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.3630788922309875,0.050000000745058,0.2535319626331329,291.1319885253906,291.1499938964844,268.42999267578125,266.96630859375,282.9690856933594,293.5148620605469,291.13201904296875,1.0,0.3640638589859009,0.8219506740570068,0.8219506740570068,1.0,1.0,-1.0163655281066897,0.4275543987751007,0.5888112187385559,0.1911664456129074,0.0,0.0,0.38930144906044,160.74130249023438,170.0,0.3016591966152191,-8364.1123046875,337.5204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,306.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8671875,18000.0,0.0,0.0,0.1876053810119629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994881570339203,0.2994928061962127,-4.663766958401538e-06,0.0,0.0001903955999296,0.0,0.0,13.636439323425291,0.0,0.0,0.0,0.3088497519493103,4.0,0.0,1.0
408720,293.1015930175781,297.1499938964844,293.1499938964844,0.0596786402165889,-1556.504638671875,304.1438903808594,0.5019082427024841,0.1039195954799652,0.0840517878532409,293.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.3630788922309875,0.050000000745058,0.0534475073218345,293.0850524902344,297.1499938964844,293.1499938964844,0.180036649107933,-2854.842041015625,304.1413879394531,0.6887969970703125,0.2538248300552368,0.1814026981592178,293.1167907714844,297.1499938964844,293.1499938964844,0.1931790113449096,-4087.25,304.1451721191406,0.7025321125984192,0.2684820294380188,0.2596368491649627,293.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.3630788922309875,0.050000000745058,0.2535319626331329,291.1319885253906,291.1499938964844,268.42999267578125,266.96630859375,282.9690856933594,293.5148620605469,291.13201904296875,1.0,0.3640638589859009,0.8219506740570068,0.8219506740570068,1.0,1.0,-1.0163655281066897,0.4275543987751007,0.5888112187385559,0.1911664456129074,0.0,0.0,0.38930144906044,160.74130249023438,170.0,0.3016591966152191,-8364.1123046875,337.5204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8407897949219,306.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8671875,18000.0,0.0,0.0,0.1876053810119629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994881570339203,0.2994928061962127,-4.663766958401538e-06,0.0,0.0001903955999296,0.0,0.0,13.636439323425291,0.0,0.0,0.0,0.3088497519493103,4.0,0.0,1.0
408780,293.1006774902344,297.1499938964844,293.1499938964844,0.0609301514923572,-1578.0877685546875,304.14385986328125,0.5026901364326477,0.1053300276398658,0.085219420492649,293.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3614689707756042,0.050000000745058,0.053562942892313,293.0836486816406,297.1499938964844,293.1499938964844,0.1818108856678009,-2877.24267578125,304.14129638671875,0.6883907914161682,0.2557523548603058,0.1828310936689376,293.1156616210937,297.1499938964844,293.1499938964844,0.1942160874605178,-4104.72216796875,304.1450500488281,0.7012406587600708,0.2695503234863281,0.2607545852661133,293.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3614689707756042,0.050000000745058,0.254079520702362,291.1322631835937,291.1499938964844,268.4100036621094,266.9508972167969,282.9608459472656,293.5244140625,291.1322937011719,1.0,0.3671260476112366,0.8217191100120544,0.8217191100120544,1.0,1.0,-1.021865963935852,0.4300867021083832,0.5917792916297913,0.1921045333147049,0.0,0.0,0.391648918390274,163.72491455078125,173.0,0.3783884346485138,-8418.2041015625,345.1847839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395690917969,306.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.892578125,18000.0,0.0,0.0,0.1888573914766311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021511137485504,0.3021557927131653,-4.672544491768349e-06,0.0,0.0001916662440635,0.0,0.0,13.79931640625,0.0,0.0,0.0,0.3095210194587707,4.0,0.0,1.0
408840,293.1006774902344,297.1499938964844,293.1499938964844,0.0609301514923572,-1578.0877685546875,304.14385986328125,0.5026901364326477,0.1053300276398658,0.085219420492649,293.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3614689707756042,0.050000000745058,0.053562942892313,293.0836486816406,297.1499938964844,293.1499938964844,0.1818108856678009,-2877.24267578125,304.14129638671875,0.6883907914161682,0.2557523548603058,0.1828310936689376,293.1156616210937,297.1499938964844,293.1499938964844,0.1942160874605178,-4104.72216796875,304.1450500488281,0.7012406587600708,0.2695503234863281,0.2607545852661133,293.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3614689707756042,0.050000000745058,0.254079520702362,291.1322631835937,291.1499938964844,268.4100036621094,266.9508972167969,282.9608459472656,293.5244140625,291.1322937011719,1.0,0.3671260476112366,0.8217191100120544,0.8217191100120544,1.0,1.0,-1.021865963935852,0.4300867021083832,0.5917792916297913,0.1921045333147049,0.0,0.0,0.391648918390274,163.72491455078125,173.0,0.3783884346485138,-8418.2041015625,345.1847839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395690917969,306.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.892578125,18000.0,0.0,0.0,0.1888573914766311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021511137485504,0.3021557927131653,-4.672544491768349e-06,0.0,0.0001916662440635,0.0,0.0,13.79931640625,0.0,0.0,0.0,0.3095210194587707,4.0,0.0,1.0
408900,293.1002502441406,297.1499938964844,293.1499938964844,0.0615575462579727,-1588.949462890625,304.1438293457031,0.5030856132507324,0.1060399413108825,0.0858071222901344,293.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.3606755435466766,0.050000000745058,0.0536209605634212,293.0830383300781,297.1499938964844,293.1499938964844,0.1826981753110885,-2888.4248046875,304.1412658691406,0.6881911754608154,0.2567140460014343,0.1835442334413528,293.1151123046875,297.1499938964844,293.1499938964844,0.1947416812181472,-4113.56787109375,304.1449890136719,0.700610876083374,0.2700917422771454,0.2613207101821899,293.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.3606755435466766,0.050000000745058,0.2543547451496124,291.1324157714844,291.1499938964844,268.3999938964844,266.943115234375,282.9570007324219,293.5294189453125,291.1324462890625,1.0,0.368656575679779,0.8216032981872559,0.8216032981872559,1.0,1.0,-1.0246312618255615,0.4313536584377289,0.5932775735855103,0.1925945580005645,0.0,0.0,0.3928055763244629,165.22500610351562,173.0,0.4072006046772003,-8445.1162109375,349.0632019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.839111328125,306.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.927734375,18000.0,0.0,0.0,0.1894832849502563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034718334674835,0.3034765124320984,-4.676934167946456e-06,0.0,0.0001923014497151,0.0,0.0,13.880525588989258,0.0,0.0,0.0,0.3098556399345398,4.0,0.0,1.0
408960,293.099853515625,297.1499938964844,293.1499938964844,0.0621857717633247,-1599.853759765625,304.143798828125,0.5034843683242798,0.1067527309060096,0.0863971784710884,293.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.3598904013633728,0.050000000745058,0.0536791272461414,293.0824890136719,297.1499938964844,293.1499938964844,0.1835851669311523,-2899.590087890625,304.1412353515625,0.6879944205284119,0.2576740384101867,0.1842563599348068,293.1145935058594,297.1499938964844,293.1499938964844,0.19527168571949,-4122.4814453125,304.1449584960937,0.6999922394752502,0.2706377506256103,0.2618913054466247,293.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.3598904013633728,0.050000000745058,0.2546306550502777,291.132568359375,291.1499938964844,268.3900146484375,266.9353332519531,282.9533386230469,293.5345764160156,291.13262939453125,1.0,0.3701854348182678,0.8214789628982544,0.8214789628982544,1.0,1.0,-1.0274049043655396,0.432619959115982,0.5947849750518799,0.1930974274873733,0.0,0.0,0.3939506709575653,166.72923278808594,176.0,0.4336308240890503,-8471.9326171875,352.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388061523437,306.1944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.966796875,18000.0,0.0,0.0,0.190108522772789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304784893989563,0.3047895729541778,-4.681321115640458e-06,0.0,0.0001929359714267,0.0,0.0,13.96154499053955,0.0,0.0,0.0,0.310189425945282,4.0,0.0,1.0
409020,293.0990295410156,297.1499938964844,293.1499938964844,0.0634439438581466,-1621.7764892578125,304.1437683105469,0.5042915344238281,0.1081860959529876,0.0875836312770843,293.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.358346164226532,0.050000000745058,0.0537957921624183,293.0814819335937,297.1499938964844,293.1499938964844,0.1853571087121963,-2921.856201171875,304.1412048339844,0.6876102089881897,0.2595874071121216,0.185676708817482,293.11358642578125,297.1499938964844,293.1499938964844,0.1963438987731933,-4140.49658203125,304.14483642578125,0.6987891793251038,0.2717422544956207,0.2630448341369629,293.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.358346164226532,0.050000000745058,0.2551840543746948,291.1329040527344,291.1499938964844,268.3699951171875,266.9196472167969,282.9465637207031,293.5452575683594,291.1329650878906,1.0,0.3732356429100036,0.8212303519248962,0.8212303519248962,1.0,1.0,-1.0329737663269043,0.435150682926178,0.5978230834007263,0.1941420882940292,0.0,0.0,0.3962054550647735,169.74734497070312,179.0,0.4797340035438537,-8525.2763671875,360.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,306.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.060546875,18000.0,0.0,0.0,0.1913555711507797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073868453502655,0.3073915243148803,-4.690078640123829e-06,0.0,0.000194201580598,0.0,0.0,14.12292194366455,0.0,0.0,0.0,0.3108541369438171,4.0,0.0,1.0
409080,293.0990295410156,297.1499938964844,293.1499938964844,0.0634439438581466,-1621.7764892578125,304.1437683105469,0.5042915344238281,0.1081860959529876,0.0875836312770843,293.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.358346164226532,0.050000000745058,0.0537957921624183,293.0814819335937,297.1499938964844,293.1499938964844,0.1853571087121963,-2921.856201171875,304.1412048339844,0.6876102089881897,0.2595874071121216,0.185676708817482,293.11358642578125,297.1499938964844,293.1499938964844,0.1963438987731933,-4140.49658203125,304.14483642578125,0.6987891793251038,0.2717422544956207,0.2630448341369629,293.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.358346164226532,0.050000000745058,0.2551840543746948,291.1329040527344,291.1499938964844,268.3699951171875,266.9196472167969,282.9465637207031,293.5452575683594,291.1329650878906,1.0,0.3732356429100036,0.8212303519248962,0.8212303519248962,1.0,1.0,-1.0329737663269043,0.435150682926178,0.5978230834007263,0.1941420882940292,0.0,0.0,0.3962054550647735,169.74734497070312,179.0,0.4797340035438537,-8525.2763671875,360.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,306.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.060546875,18000.0,0.0,0.0,0.1913555711507797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073868453502655,0.3073915243148803,-4.690078640123829e-06,0.0,0.000194201580598,0.0,0.0,14.12292194366455,0.0,0.0,0.0,0.3108541369438171,4.0,0.0,1.0
409140,293.0982971191406,297.1499938964844,293.1499938964844,0.0647041723132133,-1643.84716796875,304.14373779296875,0.5051129460334778,0.1096297055482864,0.0887782499194145,293.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.3568378090858459,0.050000000745058,0.0539127402007579,293.0806579589844,297.1499938964844,293.1499938964844,0.1871238797903061,-2944.00634765625,304.1412048339844,0.6872381567955017,0.261489599943161,0.1870898306369781,293.11260986328125,297.1499938964844,293.1499938964844,0.1974324882030487,-4158.76220703125,304.1447448730469,0.6976335644721985,0.2728636264801025,0.2642146944999695,293.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.3568378090858459,0.050000000745058,0.2557388246059418,291.1332702636719,291.1499938964844,268.3500061035156,266.90380859375,282.94049072265625,293.55645751953125,291.1333312988281,1.0,0.376272439956665,0.8209816813468933,0.8209816813468933,1.0,1.0,-1.038567066192627,0.4376776814460754,0.6008893251419067,0.1952369660139084,0.0,0.0,0.3984096050262451,172.7742462158203,182.0,0.5068257451057434,-8578.1826171875,368.8459777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.839111328125,306.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.19140625,18000.0,0.0,0.0,0.1925953775644302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099509179592132,0.3099556267261505,-4.698798875324428e-06,0.0,0.0001954598119482,0.0,0.0,14.283052444458008,0.0,0.0,0.0,0.3115134835243225,4.0,0.0,1.0
409200,293.0982971191406,297.1499938964844,293.1499938964844,0.0647041723132133,-1643.84716796875,304.14373779296875,0.5051129460334778,0.1096297055482864,0.0887782499194145,293.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.3568378090858459,0.050000000745058,0.0539127402007579,293.0806579589844,297.1499938964844,293.1499938964844,0.1871238797903061,-2944.00634765625,304.1412048339844,0.6872381567955017,0.261489599943161,0.1870898306369781,293.11260986328125,297.1499938964844,293.1499938964844,0.1974324882030487,-4158.76220703125,304.1447448730469,0.6976335644721985,0.2728636264801025,0.2642146944999695,293.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.3568378090858459,0.050000000745058,0.2557388246059418,291.1332702636719,291.1499938964844,268.3500061035156,266.90380859375,282.94049072265625,293.55645751953125,291.1333312988281,1.0,0.376272439956665,0.8209816813468933,0.8209816813468933,1.0,1.0,-1.038567066192627,0.4376776814460754,0.6008893251419067,0.1952369660139084,0.0,0.0,0.3984096050262451,172.7742462158203,182.0,0.5068257451057434,-8578.1826171875,368.8459777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.839111328125,306.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.19140625,18000.0,0.0,0.0,0.1925953775644302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099509179592132,0.3099556267261505,-4.698798875324428e-06,0.0,0.0001954598119482,0.0,0.0,14.283052444458008,0.0,0.0,0.0,0.3115134835243225,4.0,0.0,1.0
409260,293.0975952148437,297.1499938964844,293.1499938964844,0.0659660771489143,-1666.05859375,304.14373779296875,0.5059493184089661,0.1110831275582313,0.0899805799126625,293.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.3553661406040191,0.050000000745058,0.0540298409759998,293.0800170898437,297.1499938964844,293.1499938964844,0.1888834536075592,-2966.016845703125,304.1412048339844,0.6868779063224792,0.2633786499500274,0.1884940713644027,293.1116638183594,297.1499938964844,293.1499938964844,0.1985371708869934,-4177.2734375,304.1446533203125,0.6965262293815613,0.2740014195442199,0.2654003500938415,293.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.3553661406040191,0.050000000745058,0.256294310092926,291.1336364746094,291.1499938964844,268.3299865722656,266.8878173828125,282.93505859375,293.5681457519531,291.1337280273437,1.0,0.3792928457260132,0.8207123279571533,0.8207123279571533,1.0,1.0,-1.0441805124282837,0.44019815325737,0.6039823889732361,0.1963782906532287,0.0,0.0,0.4005613923072815,175.80638122558594,185.0,0.5220897197723389,-8630.6103515625,376.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,306.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.349609375,18000.0,0.0,0.0,0.1938246339559555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124736547470093,0.3124783635139465,-4.70746408609557e-06,0.0,0.0001967073621926,0.0,0.0,14.441669464111328,0.0,0.0,0.0,0.3121662735939026,4.0,0.0,1.0
409320,293.0975952148437,297.1499938964844,293.1499938964844,0.0659660771489143,-1666.05859375,304.14373779296875,0.5059493184089661,0.1110831275582313,0.0899805799126625,293.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.3553661406040191,0.050000000745058,0.0540298409759998,293.0800170898437,297.1499938964844,293.1499938964844,0.1888834536075592,-2966.016845703125,304.1412048339844,0.6868779063224792,0.2633786499500274,0.1884940713644027,293.1116638183594,297.1499938964844,293.1499938964844,0.1985371708869934,-4177.2734375,304.1446533203125,0.6965262293815613,0.2740014195442199,0.2654003500938415,293.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.3553661406040191,0.050000000745058,0.256294310092926,291.1336364746094,291.1499938964844,268.3299865722656,266.8878173828125,282.93505859375,293.5681457519531,291.1337280273437,1.0,0.3792928457260132,0.8207123279571533,0.8207123279571533,1.0,1.0,-1.0441805124282837,0.44019815325737,0.6039823889732361,0.1963782906532287,0.0,0.0,0.4005613923072815,175.80638122558594,185.0,0.5220897197723389,-8630.6103515625,376.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403015136719,306.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.349609375,18000.0,0.0,0.0,0.1938246339559555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124736547470093,0.3124783635139465,-4.70746408609557e-06,0.0,0.0001967073621926,0.0,0.0,14.441669464111328,0.0,0.0,0.0,0.3121662735939026,4.0,0.0,1.0
409380,293.096923828125,297.1499938964844,293.1499938964844,0.0672286674380302,-1688.3916015625,304.1437072753906,0.5067983269691467,0.1125449165701866,0.0911895260214805,293.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.3539303541183471,0.050000000745058,0.0541470535099506,293.0795288085937,297.1499938964844,293.1499938964844,0.1906351000070572,-2987.880615234375,304.1412048339844,0.6865285634994507,0.2652534544467926,0.189888909459114,293.1107788085937,297.1499938964844,293.1499938964844,0.1996562778949737,-4196.001953125,304.1445617675781,0.6954644918441772,0.2751535475254059,0.2665998339653015,293.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.3539303541183471,0.050000000745058,0.2568503022193908,291.134033203125,291.1499938964844,268.3099975585937,266.8717041015625,282.93023681640625,293.58026123046875,291.13409423828125,1.0,0.3822961747646332,0.8204429745674133,0.8204429745674133,1.0,1.0,-1.049809455871582,0.4427121877670288,0.607097327709198,0.1975647211074829,0.0,0.0,0.4026650488376617,178.8428192138672,173.0,0.5247676372528076,-8682.58984375,385.0778503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84210205078125,306.2527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.1950417160987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149580061435699,0.3149627149105072,-4.716072908195201e-06,0.0,0.0001979425433091,0.0,0.0,14.598901748657228,0.0,0.0,0.0,0.3128130435943603,4.0,0.0,1.0
409440,293.096923828125,297.1499938964844,293.1499938964844,0.0672286674380302,-1688.3916015625,304.1437072753906,0.5067983269691467,0.1125449165701866,0.0911895260214805,293.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.3539303541183471,0.050000000745058,0.0541470535099506,293.0795288085937,297.1499938964844,293.1499938964844,0.1906351000070572,-2987.880615234375,304.1412048339844,0.6865285634994507,0.2652534544467926,0.189888909459114,293.1107788085937,297.1499938964844,293.1499938964844,0.1996562778949737,-4196.001953125,304.1445617675781,0.6954644918441772,0.2751535475254059,0.2665998339653015,293.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.3539303541183471,0.050000000745058,0.2568503022193908,291.134033203125,291.1499938964844,268.3099975585937,266.8717041015625,282.93023681640625,293.58026123046875,291.13409423828125,1.0,0.3822961747646332,0.8204429745674133,0.8204429745674133,1.0,1.0,-1.049809455871582,0.4427121877670288,0.607097327709198,0.1975647211074829,0.0,0.0,0.4026650488376617,178.8428192138672,173.0,0.5247676372528076,-8682.58984375,385.0778503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84210205078125,306.2527160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.1950417160987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149580061435699,0.3149627149105072,-4.716072908195201e-06,0.0,0.0001979425433091,0.0,0.0,14.598901748657228,0.0,0.0,0.0,0.3128130435943603,4.0,0.0,1.0
