time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0965576171875,297.1499938964844,293.1499938964844,0.0677969455718994,-1698.4619140625,304.1438293457031,0.5081990361213684,0.1132885292172432,0.0917356312274932,293.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.3541697859764099,0.050000000745058,0.0541272796690464,293.0792541503906,297.1499938964844,293.1499938964844,0.1914385855197906,-2997.8642578125,304.141357421875,0.6877115964889526,0.2661994397640228,0.1905277520418167,293.1103210449219,297.1499938964844,293.1499938964844,0.2001498341560363,-4204.21240234375,304.1446533203125,0.696319043636322,0.2757419347763061,0.2671285569667816,293.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.3541697859764099,0.050000000745058,0.2567565143108368,291.1343994140625,291.1499938964844,268.29998779296875,266.86358642578125,282.9281005859375,293.5863342285156,291.1346130371094,1.0,0.3817375302314758,0.820308268070221,0.820308268070221,1.0,1.0,-1.0518465042114258,0.44362872838974,0.608217716217041,0.1979656368494033,0.0,0.0,0.4036701321601867,178.36648559570312,173.0,1.418737292289734,-8705.544921875,385.2282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433837890625,306.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.693359375,18000.0,0.0,0.0,0.1956434994935989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161773681640625,0.3161821067333221,-4.720353445009096e-06,0.0,0.0001985532726394,0.0,0.0,14.676528930664062,0.0,0.0,0.0,0.3131318688392639,4.0,0.0,1.0
409560,293.0961303710937,297.1499938964844,293.1499938964844,0.0683303475379943,-1707.9154052734375,304.1439819335937,0.5102542638778687,0.1140534952282905,0.0922563597559928,293.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.3550071120262146,0.050000000745058,0.0540588162839412,293.078857421875,297.1499938964844,293.1499938964844,0.1921980828046798,-3007.26806640625,304.1415405273437,0.6897669434547424,0.2671737968921661,0.1911458373069763,293.1097717285156,297.1499938964844,293.1499938964844,0.200592815876007,-4211.537109375,304.14483642578125,0.6980487704277039,0.2763482630252838,0.2676231265068054,293.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.3550071120262146,0.050000000745058,0.2564317584037781,291.1358642578125,291.1499938964844,268.2900085449219,266.8554382324219,282.92578125,293.5918273925781,291.1363220214844,1.0,0.3802991211414337,0.8201676607131958,0.8201676607131958,1.0,1.0,-1.0534454584121704,0.4443559050559997,0.6090895533561707,0.1982495039701461,0.0,0.0,0.4044725298881531,176.65158081054688,176.0,3.330007076263428,-8725.7265625,382.9417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84552001953125,306.2716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.02734375,18000.0,0.0,0.0,0.1962333619594574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317270278930664,0.3172750174999237,-4.724468453787267e-06,0.0,0.000199151909328,0.0,0.0,14.747072219848633,0.0,0.0,0.0,0.3134205043315887,4.0,0.0,1.0
409620,293.0952453613281,297.1499938964844,293.1499938964844,0.0695104375481605,-1728.9400634765625,304.1440124511719,0.5130466818809509,0.1155930534005165,0.0934104025363922,293.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.3553339838981628,0.050000000745058,0.0540323443710804,293.0780944824219,297.1499938964844,293.1499938964844,0.1938533037900924,-3027.816650390625,304.1416015625,0.6919829845428467,0.26912721991539,0.192489355802536,293.1087341308594,297.1499938964844,293.1499938964844,0.2016114592552185,-4228.48779296875,304.14483642578125,0.6995887756347656,0.2775793373584747,0.2687532007694244,293.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.3553339838981628,0.050000000745058,0.2563061714172363,291.1386108398437,291.1499938964844,268.2699890136719,266.8390197753906,282.9208679199219,293.60235595703125,291.1386413574219,1.0,0.3803773820400238,0.8198863863945007,0.8198863863945007,1.0,1.0,-1.0578608512878418,0.4463262856006622,0.6115345358848572,0.1991698890924453,0.0,0.0,0.4057639539241791,176.0353546142578,179.0,2.2357447147369385,-8764.734375,383.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853271484375,306.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.642578125,18000.0,0.0,0.0,0.1973596066236496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188899159431457,0.3188946545124054,-4.7309640649473295e-06,0.0,0.0002002949040615,0.0,0.0,14.853065490722656,0.0,0.0,0.0,0.3138616383075714,4.0,0.0,1.0
409680,293.0952453613281,297.1499938964844,293.1499938964844,0.0695104375481605,-1728.9400634765625,304.1440124511719,0.5130466818809509,0.1155930534005165,0.0934104025363922,293.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.3553339838981628,0.050000000745058,0.0540323443710804,293.0780944824219,297.1499938964844,293.1499938964844,0.1938533037900924,-3027.816650390625,304.1416015625,0.6919829845428467,0.26912721991539,0.192489355802536,293.1087341308594,297.1499938964844,293.1499938964844,0.2016114592552185,-4228.48779296875,304.14483642578125,0.6995887756347656,0.2775793373584747,0.2687532007694244,293.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.3553339838981628,0.050000000745058,0.2563061714172363,291.1386108398437,291.1499938964844,268.2699890136719,266.8390197753906,282.9208679199219,293.60235595703125,291.1386413574219,1.0,0.3803773820400238,0.8198863863945007,0.8198863863945007,1.0,1.0,-1.0578608512878418,0.4463262856006622,0.6115345358848572,0.1991698890924453,0.0,0.0,0.4057639539241791,176.0353546142578,179.0,2.2357447147369385,-8764.734375,383.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853271484375,306.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.642578125,18000.0,0.0,0.0,0.1973596066236496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188899159431457,0.3188946545124054,-4.7309640649473295e-06,0.0,0.0002002949040615,0.0,0.0,14.853065490722656,0.0,0.0,0.0,0.3138616383075714,4.0,0.0,1.0
409740,293.0945739746094,297.1499938964844,293.1499938964844,0.0707398802042007,-1750.983154296875,304.1439514160156,0.5151078104972839,0.1171184778213501,0.0946001783013343,293.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.3549779653549194,0.050000000745058,0.054061122238636,293.07769775390625,297.1499938964844,293.1499938964844,0.1955725401639938,-3049.1748046875,304.1415405273437,0.6931772828102112,0.2710320055484772,0.1938448995351791,293.1078186035156,297.1499938964844,293.1499938964844,0.2027331292629242,-4247.2236328125,304.1446838378906,0.7001445889472961,0.2788113057613373,0.2699427604675293,293.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.3549779653549194,0.050000000745058,0.2564426958560943,291.1383972167969,291.1499938964844,268.25,266.82244873046875,282.9169311523437,293.6141357421875,291.1383972167969,1.0,0.3814818859100342,0.8196051716804504,0.8196051716804504,1.0,1.0,-1.0627939701080322,0.4485050141811371,0.614288866519928,0.2002743631601333,0.0,0.0,0.4073220491409302,176.8262481689453,182.0,0.4234000444412231,-8808.2119140625,387.8507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,306.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.513671875,18000.0,0.0,0.0,0.1984153538942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206778466701507,0.3206825852394104,-4.737015387945576e-06,0.0,0.0002013663615798,0.0,0.0,14.96725368499756,0.0,0.0,0.0,0.3143307566642761,4.0,0.0,1.0
409800,293.0945739746094,297.1499938964844,293.1499938964844,0.0707398802042007,-1750.983154296875,304.1439514160156,0.5151078104972839,0.1171184778213501,0.0946001783013343,293.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.3549779653549194,0.050000000745058,0.054061122238636,293.07769775390625,297.1499938964844,293.1499938964844,0.1955725401639938,-3049.1748046875,304.1415405273437,0.6931772828102112,0.2710320055484772,0.1938448995351791,293.1078186035156,297.1499938964844,293.1499938964844,0.2027331292629242,-4247.2236328125,304.1446838378906,0.7001445889472961,0.2788113057613373,0.2699427604675293,293.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.3549779653549194,0.050000000745058,0.2564426958560943,291.1383972167969,291.1499938964844,268.25,266.82244873046875,282.9169311523437,293.6141357421875,291.1383972167969,1.0,0.3814818859100342,0.8196051716804504,0.8196051716804504,1.0,1.0,-1.0627939701080322,0.4485050141811371,0.614288866519928,0.2002743631601333,0.0,0.0,0.4073220491409302,176.8262481689453,182.0,0.4234000444412231,-8808.2119140625,387.8507690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,306.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.513671875,18000.0,0.0,0.0,0.1984153538942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206778466701507,0.3206825852394104,-4.737015387945576e-06,0.0,0.0002013663615798,0.0,0.0,14.96725368499756,0.0,0.0,0.0,0.3143307566642761,4.0,0.0,1.0
409860,293.093994140625,297.1499938964844,293.1499938964844,0.07198466360569,-1773.3961181640625,304.1438903808594,0.5167404413223267,0.1186396107077598,0.0958103239536285,293.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3542428314685821,0.050000000745058,0.0541211627423763,293.0775451660156,297.1499938964844,293.1499938964844,0.1972882747650146,-3070.44189453125,304.1415100097656,0.6937782168388367,0.272898256778717,0.1951949894428253,293.10699462890625,297.1499938964844,293.1499938964844,0.2038866430521011,-4266.466796875,304.14453125,0.700147807598114,0.2800460457801819,0.2711655497550964,293.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3542428314685821,0.050000000745058,0.2567274868488312,291.13824462890625,291.1499938964844,268.2300109863281,266.80572509765625,282.9137878417969,293.626953125,291.1382141113281,1.0,0.3832591474056244,0.8193250894546509,0.8193250894546509,1.0,1.0,-1.0680047273635864,0.4507921040058136,0.6172125935554504,0.2014904022216797,0.0,0.0,0.408901035785675,178.4134979248047,185.0,-0.1855863034725189,-8853.705078125,393.3102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,306.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.013671875,18000.0,0.0,0.0,0.1994221955537796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225628137588501,0.3225675523281097,-4.74359421787085e-06,0.0,0.0002023881825152,0.0,0.0,15.088675498962402,0.0,0.0,0.0,0.314828097820282,4.0,0.0,1.0
409920,293.093994140625,297.1499938964844,293.1499938964844,0.07198466360569,-1773.3961181640625,304.1438903808594,0.5167404413223267,0.1186396107077598,0.0958103239536285,293.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3542428314685821,0.050000000745058,0.0541211627423763,293.0775451660156,297.1499938964844,293.1499938964844,0.1972882747650146,-3070.44189453125,304.1415100097656,0.6937782168388367,0.272898256778717,0.1951949894428253,293.10699462890625,297.1499938964844,293.1499938964844,0.2038866430521011,-4266.466796875,304.14453125,0.700147807598114,0.2800460457801819,0.2711655497550964,293.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.3542428314685821,0.050000000745058,0.2567274868488312,291.13824462890625,291.1499938964844,268.2300109863281,266.80572509765625,282.9137878417969,293.626953125,291.1382141113281,1.0,0.3832591474056244,0.8193250894546509,0.8193250894546509,1.0,1.0,-1.0680047273635864,0.4507921040058136,0.6172125935554504,0.2014904022216797,0.0,0.0,0.408901035785675,178.4134979248047,185.0,-0.1855863034725189,-8853.705078125,393.3102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,306.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.013671875,18000.0,0.0,0.0,0.1994221955537796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225628137588501,0.3225675523281097,-4.74359421787085e-06,0.0,0.0002023881825152,0.0,0.0,15.088675498962402,0.0,0.0,0.0,0.314828097820282,4.0,0.0,1.0
409980,293.093505859375,297.1499938964844,293.1499938964844,0.0732420831918716,-1796.1328125,304.1438293457031,0.5180966258049011,0.1201606467366218,0.0970360711216926,293.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3532751202583313,0.050000000745058,0.054201416671276,293.0775451660156,297.1499938964844,293.1499938964844,0.1990014463663101,-3091.636474609375,304.1414794921875,0.6939974427223206,0.2747319936752319,0.1965363919734954,293.10626220703125,297.1499938964844,293.1499938964844,0.2050693929195404,-4286.17431640625,304.1443786621094,0.699807345867157,0.2812855541706085,0.2724125981330871,293.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3532751202583313,0.050000000745058,0.2571081817150116,291.1378173828125,291.1499938964844,268.2099914550781,266.7888488769531,282.9112854003906,293.6404724121094,291.1377868652344,1.0,0.385464072227478,0.8190450668334961,0.8190450668334961,1.0,1.0,-1.073395609855652,0.4531464874744415,0.6202490925788879,0.2027892768383026,0.0,0.0,0.4105542302131653,180.5162048339844,188.0,-0.532533586025238,-8900.29296875,399.8395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858642578125,306.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.388671875,18000.0,0.0,0.0,0.2003950625658035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245261907577514,0.3245309293270111,-4.750470907310955e-06,0.0,0.0002033755154116,0.0,0.0,15.215723037719728,0.0,0.0,0.0,0.3153488934040069,4.0,0.0,1.0
410040,293.093505859375,297.1499938964844,293.1499938964844,0.0732420831918716,-1796.1328125,304.1438293457031,0.5180966258049011,0.1201606467366218,0.0970360711216926,293.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3532751202583313,0.050000000745058,0.054201416671276,293.0775451660156,297.1499938964844,293.1499938964844,0.1990014463663101,-3091.636474609375,304.1414794921875,0.6939974427223206,0.2747319936752319,0.1965363919734954,293.10626220703125,297.1499938964844,293.1499938964844,0.2050693929195404,-4286.17431640625,304.1443786621094,0.699807345867157,0.2812855541706085,0.2724125981330871,293.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3532751202583313,0.050000000745058,0.2571081817150116,291.1378173828125,291.1499938964844,268.2099914550781,266.7888488769531,282.9112854003906,293.6404724121094,291.1377868652344,1.0,0.385464072227478,0.8190450668334961,0.8190450668334961,1.0,1.0,-1.073395609855652,0.4531464874744415,0.6202490925788879,0.2027892768383026,0.0,0.0,0.4105542302131653,180.5162048339844,188.0,-0.532533586025238,-8900.29296875,399.8395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858642578125,306.3307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.388671875,18000.0,0.0,0.0,0.2003950625658035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245261907577514,0.3245309293270111,-4.750470907310955e-06,0.0,0.0002033755154116,0.0,0.0,15.215723037719728,0.0,0.0,0.0,0.3153488934040069,4.0,0.0,1.0
410100,293.09326171875,297.1499938964844,293.1499938964844,0.0738737359642982,-1807.5880126953125,304.143798828125,0.5187020301818848,0.1209217980504036,0.0976536199450492,293.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.3527340292930603,0.050000000745058,0.0542469136416912,293.0776062011719,297.1499938964844,293.1499938964844,0.1998542994260788,-3102.17041015625,304.1414794921875,0.6940068602561951,0.2756375670433044,0.1972029507160186,293.1059265136719,297.1499938964844,293.1499938964844,0.2056685388088226,-4296.14599609375,304.1443176269531,0.6995508074760437,0.2819076180458069,0.273043543100357,293.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.3527340292930603,0.050000000745058,0.2573240101337433,291.1376037597656,291.1499938964844,268.20001220703125,266.78033447265625,282.9102783203125,293.6474914550781,291.1375732421875,1.0,0.3866774439811706,0.8189049959182739,0.8189049959182739,1.0,1.0,-1.076138615608215,0.4543406069278717,0.6217979788780212,0.2034637629985809,0.0,0.0,0.4114035367965698,181.7045288085937,188.0,-0.5621038675308228,-8923.921875,403.3974914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8903503417969,306.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.072265625,18000.0,0.0,0.0,0.20087331533432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325544536113739,0.3255492746829986,-4.7540588639094494e-06,0.0,0.0002038608799921,0.0,0.0,15.28188419342041,0.0,0.0,0.0,0.3156197965145111,4.0,0.0,1.0
410160,293.0930480957031,297.1499938964844,293.1499938964844,0.0745066106319427,-1819.0867919921875,304.143798828125,0.5192735195159912,0.121683545410633,0.0982736274600029,293.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.3521683812141418,0.050000000745058,0.0542949587106704,293.07769775390625,297.1499938964844,293.1499938964844,0.2007039785385131,-3112.65380859375,304.1414794921875,0.6939693689346313,0.2765363454818725,0.1978665143251419,293.1055908203125,297.1499938964844,293.1499938964844,0.206271693110466,-4306.17626953125,304.1442565917969,0.6992561221122742,0.2825312614440918,0.2736784815788269,293.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.3521683812141418,0.050000000745058,0.257551908493042,291.13739013671875,291.1499938964844,268.19000244140625,266.7718200683594,282.9093933105469,293.6546325683594,291.13739013671875,1.0,0.3879419267177582,0.8187512755393982,0.8187512755393982,1.0,1.0,-1.0789037942886353,0.4555410146713257,0.6233628392219543,0.2041510194540023,0.0,0.0,0.4122634828090668,182.9579162597656,191.0,-0.5515932440757751,-8947.623046875,407.1000671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,306.3456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.798828125,18000.0,0.0,0.0,0.2013487219810485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265800774097442,0.3265848457813263,-4.7577314035152085e-06,0.0,0.0002043433487415,0.0,0.0,15.349380493164062,0.0,0.0,0.0,0.3158961534500122,4.0,0.0,1.0
410220,293.0926513671875,297.1499938964844,293.1499938964844,0.075774922966957,-1842.1929931640625,304.14373779296875,0.5203417539596558,0.1232091262936592,0.0995197519659996,293.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.3509890437126159,0.050000000745058,0.0543967522680759,293.0779724121094,297.1499938964844,293.1499938964844,0.202393040060997,-3133.460693359375,304.1415100097656,0.6937907934188843,0.278313934803009,0.1991838365793228,293.1049499511719,297.1499938964844,293.1499938964844,0.2074886709451675,-4326.38916015625,304.1441345214844,0.6985887885093689,0.2837835252285003,0.2749586403369903,293.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.3509890437126159,0.050000000745058,0.2580347657203674,291.1370544433594,291.1499938964844,268.1700134277344,266.7546081542969,282.9079895019531,293.6692810058594,291.1370544433594,1.0,0.3905811607837677,0.8184437155723572,0.8184437155723572,1.0,1.0,-1.0844829082489014,0.4579561650753021,0.6265267729759216,0.2055612504482269,0.0,0.0,0.4140132665634155,185.61062622070312,194.0,-0.4916545748710632,-8995.1123046875,414.8434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004211425781,306.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.310546875,18000.0,0.0,0.0,0.2022968679666519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286981880664825,0.3287029266357422,-4.765302037412766e-06,0.0,0.000205305594136,0.0,0.0,15.488059997558594,0.0,0.0,0.0,0.316463828086853,4.0,0.0,1.0
410280,293.0926513671875,297.1499938964844,293.1499938964844,0.075774922966957,-1842.1929931640625,304.14373779296875,0.5203417539596558,0.1232091262936592,0.0995197519659996,293.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.3509890437126159,0.050000000745058,0.0543967522680759,293.0779724121094,297.1499938964844,293.1499938964844,0.202393040060997,-3133.460693359375,304.1415100097656,0.6937907934188843,0.278313934803009,0.1991838365793228,293.1049499511719,297.1499938964844,293.1499938964844,0.2074886709451675,-4326.38916015625,304.1441345214844,0.6985887885093689,0.2837835252285003,0.2749586403369903,293.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.3509890437126159,0.050000000745058,0.2580347657203674,291.1370544433594,291.1499938964844,268.1700134277344,266.7546081542969,282.9079895019531,293.6692810058594,291.1370544433594,1.0,0.3905811607837677,0.8184437155723572,0.8184437155723572,1.0,1.0,-1.0844829082489014,0.4579561650753021,0.6265267729759216,0.2055612504482269,0.0,0.0,0.4140132665634155,185.61062622070312,194.0,-0.4916545748710632,-8995.1123046875,414.8434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004211425781,306.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.310546875,18000.0,0.0,0.0,0.2022968679666519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286981880664825,0.3287029266357422,-4.765302037412766e-06,0.0,0.000205305594136,0.0,0.0,15.488059997558594,0.0,0.0,0.0,0.316463828086853,4.0,0.0,1.0
410340,293.0922546386719,297.1499938964844,293.1499938964844,0.0770452469587326,-1865.4146728515625,304.1437072753906,0.5213411450386047,0.1247376352548599,0.1007724031805992,293.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.3497745990753174,0.050000000745058,0.0545039512217044,293.0783386230469,297.1499938964844,293.1499938964844,0.2040665000677108,-3154.032958984375,304.1415405273437,0.6935157775878906,0.2800653278827667,0.2004867643117904,293.1043701171875,297.1499938964844,293.1499938964844,0.2087177485227584,-4346.7705078125,304.14404296875,0.697858452796936,0.2850421965122223,0.2762503027915954,293.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.3497745990753174,0.050000000745058,0.2585432827472687,291.13677978515625,291.1499938964844,268.1499938964844,266.7372131347656,282.90704345703125,293.684326171875,291.1367492675781,1.0,0.3933185636997223,0.8181362152099609,0.8181362152099609,1.0,1.0,-1.090105056762695,0.4603816866874695,0.6297233700752258,0.2070124596357345,0.0,0.0,0.4157977998256683,188.4017639160156,197.0,-0.4113174974918365,-9042.5771484375,422.9279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041442871094,306.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.869140625,18000.0,0.0,0.0,0.2032492905855178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308740258216858,0.3308787941932678,-4.773152340931119e-06,0.0,0.000206272205105,0.0,0.0,15.631377220153809,0.0,0.0,0.0,0.3170500993728637,4.0,0.0,1.0
410400,293.0922546386719,297.1499938964844,293.1499938964844,0.0770452469587326,-1865.4146728515625,304.1437072753906,0.5213411450386047,0.1247376352548599,0.1007724031805992,293.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.3497745990753174,0.050000000745058,0.0545039512217044,293.0783386230469,297.1499938964844,293.1499938964844,0.2040665000677108,-3154.032958984375,304.1415405273437,0.6935157775878906,0.2800653278827667,0.2004867643117904,293.1043701171875,297.1499938964844,293.1499938964844,0.2087177485227584,-4346.7705078125,304.14404296875,0.697858452796936,0.2850421965122223,0.2762503027915954,293.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.3497745990753174,0.050000000745058,0.2585432827472687,291.13677978515625,291.1499938964844,268.1499938964844,266.7372131347656,282.90704345703125,293.684326171875,291.1367492675781,1.0,0.3933185636997223,0.8181362152099609,0.8181362152099609,1.0,1.0,-1.090105056762695,0.4603816866874695,0.6297233700752258,0.2070124596357345,0.0,0.0,0.4157977998256683,188.4017639160156,197.0,-0.4113174974918365,-9042.5771484375,422.9279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041442871094,306.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.869140625,18000.0,0.0,0.0,0.2032492905855178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308740258216858,0.3308787941932678,-4.773152340931119e-06,0.0,0.000206272205105,0.0,0.0,15.631377220153809,0.0,0.0,0.0,0.3170500993728637,4.0,0.0,1.0
410460,293.0919189453125,297.1499938964844,293.1499938964844,0.0783163160085678,-1888.7235107421875,304.1436767578125,0.5222978591918945,0.1262691020965576,0.1020301207900047,293.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.3485491573810577,0.050000000745058,0.0546146519482135,293.0787658691406,297.1499938964844,293.1499938964844,0.2057235091924667,-3174.3623046875,304.1416015625,0.6931805610656738,0.2817930281162262,0.2017749100923538,293.1038513183594,297.1499938964844,293.1499938964844,0.2099568992853164,-4367.28662109375,304.1439819335937,0.6970995664596558,0.2863072156906128,0.2775514423847198,293.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.3485491573810577,0.050000000745058,0.2590683996677398,291.13653564453125,291.1499938964844,268.1300048828125,266.7196350097656,282.90643310546875,293.69970703125,291.13653564453125,1.0,0.3961122035980224,0.8178113102912903,0.8178113102912903,1.0,1.0,-1.0957520008087158,0.4628113806247711,0.6329406499862671,0.2084899842739105,0.0,0.0,0.4176090955734253,191.28274536132807,200.0,-0.3335009515285492,-9089.908203125,431.2582702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056701660156,306.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.484375,18000.0,0.0,0.0,0.2042135894298553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333098828792572,0.3331036269664764,-4.781256393471267e-06,0.0,0.0002072508214041,0.0,0.0,15.778828620910645,0.0,0.0,0.0,0.3176529109477997,4.0,0.0,1.0
410520,293.0919189453125,297.1499938964844,293.1499938964844,0.0783163160085678,-1888.7235107421875,304.1436767578125,0.5222978591918945,0.1262691020965576,0.1020301207900047,293.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.3485491573810577,0.050000000745058,0.0546146519482135,293.0787658691406,297.1499938964844,293.1499938964844,0.2057235091924667,-3174.3623046875,304.1416015625,0.6931805610656738,0.2817930281162262,0.2017749100923538,293.1038513183594,297.1499938964844,293.1499938964844,0.2099568992853164,-4367.28662109375,304.1439819335937,0.6970995664596558,0.2863072156906128,0.2775514423847198,293.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.3485491573810577,0.050000000745058,0.2590683996677398,291.13653564453125,291.1499938964844,268.1300048828125,266.7196350097656,282.90643310546875,293.69970703125,291.13653564453125,1.0,0.3961122035980224,0.8178113102912903,0.8178113102912903,1.0,1.0,-1.0957520008087158,0.4628113806247711,0.6329406499862671,0.2084899842739105,0.0,0.0,0.4176090955734253,191.28274536132807,200.0,-0.3335009515285492,-9089.908203125,431.2582702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056701660156,306.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.484375,18000.0,0.0,0.0,0.2042135894298553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333098828792572,0.3331036269664764,-4.781256393471267e-06,0.0,0.0002072508214041,0.0,0.0,15.778828620910645,0.0,0.0,0.0,0.3176529109477997,4.0,0.0,1.0
410580,293.09161376953125,297.1499938964844,293.1499938964844,0.0795873403549194,-1912.10009765625,304.1436767578125,0.5232294201850891,0.1278031319379806,0.1032915785908699,293.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.3473287522792816,0.050000000745058,0.0547275245189666,293.0792236328125,297.1499938964844,293.1499938964844,0.207369327545166,-3194.517578125,304.14166259765625,0.692814826965332,0.2835046052932739,0.2030522972345352,293.10333251953125,297.1499938964844,293.1499938964844,0.2112050950527191,-4387.92138671875,304.1438903808594,0.6963350176811218,0.2875781655311584,0.2788603603839874,293.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.3473287522792816,0.050000000745058,0.2596038281917572,291.1363220214844,291.1499938964844,268.1099853515625,266.7018127441406,282.906005859375,293.7153015136719,291.1363220214844,1.0,0.3989336490631103,0.8174864649772644,0.8174864649772644,1.0,1.0,-1.101415753364563,0.4652464091777801,0.6361693739891052,0.2099838405847549,0.0,0.0,0.419445127248764,194.2197113037109,203.0,-0.2939579486846924,-9137.1669921875,439.7698364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90533447265625,306.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.10546875,18000.0,0.0,0.0,0.2051942944526672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353675603866577,0.3353723287582397,-4.7895896386762615e-06,0.0,0.0002082461141981,0.0,0.0,15.930105209350586,0.0,0.0,0.0,0.3182708621025085,4.0,0.0,1.0
410640,293.09161376953125,297.1499938964844,293.1499938964844,0.0795873403549194,-1912.10009765625,304.1436767578125,0.5232294201850891,0.1278031319379806,0.1032915785908699,293.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.3473287522792816,0.050000000745058,0.0547275245189666,293.0792236328125,297.1499938964844,293.1499938964844,0.207369327545166,-3194.517578125,304.14166259765625,0.692814826965332,0.2835046052932739,0.2030522972345352,293.10333251953125,297.1499938964844,293.1499938964844,0.2112050950527191,-4387.92138671875,304.1438903808594,0.6963350176811218,0.2875781655311584,0.2788603603839874,293.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.3473287522792816,0.050000000745058,0.2596038281917572,291.1363220214844,291.1499938964844,268.1099853515625,266.7018127441406,282.906005859375,293.7153015136719,291.1363220214844,1.0,0.3989336490631103,0.8174864649772644,0.8174864649772644,1.0,1.0,-1.101415753364563,0.4652464091777801,0.6361693739891052,0.2099838405847549,0.0,0.0,0.419445127248764,194.2197113037109,203.0,-0.2939579486846924,-9137.1669921875,439.7698364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90533447265625,306.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.10546875,18000.0,0.0,0.0,0.2051942944526672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353675603866577,0.3353723287582397,-4.7895896386762615e-06,0.0,0.0002082461141981,0.0,0.0,15.930105209350586,0.0,0.0,0.0,0.3182708621025085,4.0,0.0,1.0
410700,293.0914611816406,297.1499938964844,293.1499938964844,0.0802227109670639,-1923.8095703125,304.1436767578125,0.523688793182373,0.1285710781812667,0.1039234846830368,293.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.3467231690883636,0.050000000745058,0.0547845400869846,293.0794677734375,297.1499938964844,293.1499938964844,0.208188772201538,-3204.53955078125,304.1416931152344,0.6926257014274597,0.2843550741672516,0.2036875635385513,293.1031188964844,297.1499938964844,293.1499938964844,0.2118323594331741,-4398.2802734375,304.14385986328125,0.6959547400474548,0.2882158756256103,0.2795175015926361,293.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.3467231690883636,0.050000000745058,0.2598742842674255,291.13623046875,291.1499938964844,268.1000061035156,266.6928405761719,282.90582275390625,293.72314453125,291.13623046875,1.0,0.4003497362136841,0.8173240423202515,0.8173240423202515,1.0,1.0,-1.1042524576187134,0.4664655029773712,0.6377869844436646,0.2107359915971756,0.0,0.0,0.42037233710289,195.7030792236328,203.0,-0.275570273399353,-9160.796875,444.0819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045715332031,306.39776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.91796875,18000.0,0.0,0.0,0.2056920975446701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365190327167511,0.3365238308906555,-4.793845619133208e-06,0.0,0.000208751327591,0.0,0.0,16.007238388061523,0.0,0.0,0.0,0.3185857534408569,4.0,0.0,1.0
410760,293.0913391113281,297.1499938964844,293.1499938964844,0.0808578878641128,-1935.5302734375,304.1436767578125,0.5241453647613525,0.1293395906686782,0.104556068778038,293.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.3461218178272247,0.050000000745058,0.0548418313264846,293.0796813964844,297.1499938964844,293.1499938964844,0.2090059071779251,-3214.5244140625,304.1417236328125,0.6924342513084412,0.2852022051811218,0.2043206393718719,293.1028747558594,297.1499938964844,293.1499938964844,0.2124615013599395,-4408.662109375,304.1438293457031,0.6955773830413818,0.2888550758361816,0.2801763117313385,293.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.3461218178272247,0.050000000745058,0.2601460516452789,291.1361389160156,291.1499938964844,268.0899963378906,266.68377685546875,282.9057006835937,293.7310485839844,291.1361694335937,1.0,0.4017671942710876,0.8171509504318237,0.8171509504318237,1.0,1.0,-1.1070913076400757,0.4676844179630279,0.6394069194793701,0.2114902734756469,0.0,0.0,0.4213044047355652,197.1936950683593,206.0,-0.249261200428009,-9184.423828125,448.4262390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034423828125,306.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.73828125,18000.0,0.0,0.0,0.2061952650547027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376809060573578,0.3376857042312622,-4.798159352503717e-06,0.0,0.0002092619834002,0.0,0.0,16.08531951904297,0.0,0.0,0.0,0.3189043700695038,4.0,0.0,1.0
410820,293.091064453125,297.1499938964844,293.1499938964844,0.0821273773908615,-1958.99658203125,304.1436767578125,0.5250521302223206,0.1308780759572982,0.1058228760957717,293.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.3449340164661407,0.050000000745058,0.0549570322036743,293.0801696777344,297.1499938964844,293.1499938964844,0.2106330692768097,-3234.380859375,304.1417541503906,0.6920486092567444,0.2868865132331848,0.2055802941322326,293.1024475097656,297.1499938964844,293.1499938964844,0.2137248069047927,-4429.4853515625,304.143798828125,0.6948350071907043,0.2901375591754913,0.2814984917640686,293.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.3449340164661407,0.050000000745058,0.2606925070285797,291.1360168457031,291.1499938964844,268.07000732421875,266.6655578613281,282.9055480957031,293.7469482421875,291.1360168457031,1.0,0.404601514339447,0.8168047666549683,0.8168047666549683,1.0,1.0,-1.112773299217224,0.4701234400272369,0.6426498889923096,0.2130064219236374,0.0,0.0,0.4231778979301452,200.19102478027344,209.0,-0.1830299943685531,-9231.6689453125,457.2000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003601074219,306.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.427734375,18000.0,0.0,0.0,0.2072181850671768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400300145149231,0.3400348424911499,-4.806945980817545e-06,0.0,0.0002103001024806,0.0,0.0,16.24396514892578,0.0,0.0,0.0,0.3195512592792511,4.0,0.0,1.0
410880,293.091064453125,297.1499938964844,293.1499938964844,0.0821273773908615,-1958.99658203125,304.1436767578125,0.5250521302223206,0.1308780759572982,0.1058228760957717,293.8058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.3449340164661407,0.050000000745058,0.0549570322036743,293.0801696777344,297.1499938964844,293.1499938964844,0.2106330692768097,-3234.380859375,304.1417541503906,0.6920486092567444,0.2868865132331848,0.2055802941322326,293.1024475097656,297.1499938964844,293.1499938964844,0.2137248069047927,-4429.4853515625,304.143798828125,0.6948350071907043,0.2901375591754913,0.2814984917640686,293.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.3449340164661407,0.050000000745058,0.2606925070285797,291.1360168457031,291.1499938964844,268.07000732421875,266.6655578613281,282.9055480957031,293.7469482421875,291.1360168457031,1.0,0.404601514339447,0.8168047666549683,0.8168047666549683,1.0,1.0,-1.112773299217224,0.4701234400272369,0.6426498889923096,0.2130064219236374,0.0,0.0,0.4231778979301452,200.19102478027344,209.0,-0.1830299943685531,-9231.6689453125,457.2000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003601074219,306.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.427734375,18000.0,0.0,0.0,0.2072181850671768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400300145149231,0.3400348424911499,-4.806945980817545e-06,0.0,0.0002103001024806,0.0,0.0,16.24396514892578,0.0,0.0,0.0,0.3195512592792511,4.0,0.0,1.0
410940,293.0908508300781,297.1499938964844,293.1499938964844,0.0833954662084579,-1982.48583984375,304.1436462402344,0.5259532332420349,0.1324179768562317,0.1070913076400756,293.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3437684178352356,0.050000000745058,0.0550727918744087,293.0806579589844,297.1499938964844,293.1499938964844,0.212250530719757,-3254.084228515625,304.1418151855469,0.6916630268096924,0.2885574102401733,0.206831008195877,293.1020202636719,297.1499938964844,293.1499938964844,0.2149942219257354,-4450.37890625,304.14373779296875,0.694112241268158,0.2914251387119293,0.2828261256217956,293.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3437684178352356,0.050000000745058,0.261241614818573,291.13592529296875,291.1499938964844,268.04998779296875,266.64715576171875,282.9054870605469,293.7629699707031,291.1359558105469,1.0,0.4074297249317169,0.8164585828781128,0.8164585828781128,1.0,1.0,-1.118457317352295,0.4725629389286041,0.6458944082260132,0.2145308554172516,0.0,0.0,0.4250587821006775,203.2030792236328,212.0,-0.1109537482261657,-9278.904296875,466.0732727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,306.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.171875,18000.0,0.0,0.0,0.2082629799842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424056470394134,0.3424104750156402,-4.815917691303184e-06,0.0,0.0002113604423357,0.0,0.0,16.40546417236328,0.0,0.0,0.0,0.3202091753482818,4.0,0.0,1.0
411000,293.0908508300781,297.1499938964844,293.1499938964844,0.0833954662084579,-1982.48583984375,304.1436462402344,0.5259532332420349,0.1324179768562317,0.1070913076400756,293.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3437684178352356,0.050000000745058,0.0550727918744087,293.0806579589844,297.1499938964844,293.1499938964844,0.212250530719757,-3254.084228515625,304.1418151855469,0.6916630268096924,0.2885574102401733,0.206831008195877,293.1020202636719,297.1499938964844,293.1499938964844,0.2149942219257354,-4450.37890625,304.14373779296875,0.694112241268158,0.2914251387119293,0.2828261256217956,293.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3437684178352356,0.050000000745058,0.261241614818573,291.13592529296875,291.1499938964844,268.04998779296875,266.64715576171875,282.9054870605469,293.7629699707031,291.1359558105469,1.0,0.4074297249317169,0.8164585828781128,0.8164585828781128,1.0,1.0,-1.118457317352295,0.4725629389286041,0.6458944082260132,0.2145308554172516,0.0,0.0,0.4250587821006775,203.2030792236328,212.0,-0.1109537482261657,-9278.904296875,466.0732727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,306.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.171875,18000.0,0.0,0.0,0.2082629799842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424056470394134,0.3424104750156402,-4.815917691303184e-06,0.0,0.0002113604423357,0.0,0.0,16.40546417236328,0.0,0.0,0.0,0.3202091753482818,4.0,0.0,1.0
411060,293.09063720703125,297.1499938964844,293.1499938964844,0.0846617370843887,-2005.9835205078125,304.1436767578125,0.526850163936615,0.1339586079120636,0.1083606779575347,293.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3426266610622406,0.050000000745058,0.0551888905465602,293.0809936523437,297.1499938964844,293.1499938964844,0.2138659656047821,-3273.73193359375,304.141845703125,0.6912888288497925,0.2902432978153229,0.20807945728302,293.10174560546875,297.1499938964844,293.1499938964844,0.2162633687257766,-4471.234375,304.1437072753906,0.6934062838554382,0.2926985621452331,0.2841522991657257,293.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3426266610622406,0.050000000745058,0.2617923319339752,291.13592529296875,291.1499938964844,268.0299987792969,266.6285705566406,282.90545654296875,293.7790222167969,291.13592529296875,1.0,0.4102473855018616,0.8160997629165649,0.8160997629165649,1.0,1.0,-1.1241405010223389,0.4750009477138519,0.6491395831108093,0.2160607278347015,0.0,0.0,0.4269382357597351,206.2242584228516,215.0,-0.0318697690963745,-9326.130859375,475.0340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8922424316406,306.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.209328144788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447979092597961,0.3448027372360229,-4.825042196898721e-06,0.0,0.0002124414604622,0.0,0.0,16.56919288635254,0.0,0.0,0.0,0.3208754956722259,4.0,0.0,1.0
411120,293.09063720703125,297.1499938964844,293.1499938964844,0.0846617370843887,-2005.9835205078125,304.1436767578125,0.526850163936615,0.1339586079120636,0.1083606779575347,293.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3426266610622406,0.050000000745058,0.0551888905465602,293.0809936523437,297.1499938964844,293.1499938964844,0.2138659656047821,-3273.73193359375,304.141845703125,0.6912888288497925,0.2902432978153229,0.20807945728302,293.10174560546875,297.1499938964844,293.1499938964844,0.2162633687257766,-4471.234375,304.1437072753906,0.6934062838554382,0.2926985621452331,0.2841522991657257,293.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3426266610622406,0.050000000745058,0.2617923319339752,291.13592529296875,291.1499938964844,268.0299987792969,266.6285705566406,282.90545654296875,293.7790222167969,291.13592529296875,1.0,0.4102473855018616,0.8160997629165649,0.8160997629165649,1.0,1.0,-1.1241405010223389,0.4750009477138519,0.6491395831108093,0.2160607278347015,0.0,0.0,0.4269382357597351,206.2242584228516,215.0,-0.0318697690963745,-9326.130859375,475.0340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8922424316406,306.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.209328144788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447979092597961,0.3448027372360229,-4.825042196898721e-06,0.0,0.0002124414604622,0.0,0.0,16.56919288635254,0.0,0.0,0.0,0.3208754956722259,4.0,0.0,1.0
411180,293.0899963378906,297.1499938964844,293.1499938964844,0.0859591513872146,-2030.1204833984373,304.14361572265625,0.5277947783470154,0.1355889737606048,0.109656386077404,293.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.3415098488330841,0.050000000745058,0.0553051382303237,293.0806884765625,297.1499938964844,293.1499938964844,0.2156239300966262,-3295.142578125,304.1416320800781,0.6910479068756104,0.2920577526092529,0.2094271779060363,293.1023254394531,297.1499938964844,293.1499938964844,0.2174457460641861,-4490.61328125,304.1438293457031,0.6926166415214539,0.2938081622123718,0.2853581607341766,293.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.3415098488330841,0.050000000745058,0.2623437643051147,291.135009765625,291.1499938964844,268.010009765625,266.60986328125,282.8965148925781,293.780029296875,291.1346435546875,1.0,0.413052350282669,0.8157409429550171,0.8157409429550171,1.0,1.0,-1.1298366785049438,0.4774448871612549,0.6523918509483337,0.2175998985767364,0.0,0.0,0.4289598166942596,209.2499847412109,218.0,-2.3397092819213867,-9377.07421875,484.08197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8875732421875,306.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.994140625,18000.0,0.0,0.0,0.2104147672653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472644090652466,0.3472692668437958,-4.834348601434613e-06,0.0,0.0002135442337021,0.0,0.0,16.738548278808594,0.0,0.0,0.0,0.3215660452842712,4.0,0.0,1.0
411240,293.0899963378906,297.1499938964844,293.1499938964844,0.0859591513872146,-2030.1204833984373,304.14361572265625,0.5277947783470154,0.1355889737606048,0.109656386077404,293.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.3415098488330841,0.050000000745058,0.0553051382303237,293.0806884765625,297.1499938964844,293.1499938964844,0.2156239300966262,-3295.142578125,304.1416320800781,0.6910479068756104,0.2920577526092529,0.2094271779060363,293.1023254394531,297.1499938964844,293.1499938964844,0.2174457460641861,-4490.61328125,304.1438293457031,0.6926166415214539,0.2938081622123718,0.2853581607341766,293.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.3415098488330841,0.050000000745058,0.2623437643051147,291.135009765625,291.1499938964844,268.010009765625,266.60986328125,282.8965148925781,293.780029296875,291.1346435546875,1.0,0.413052350282669,0.8157409429550171,0.8157409429550171,1.0,1.0,-1.1298366785049438,0.4774448871612549,0.6523918509483337,0.2175998985767364,0.0,0.0,0.4289598166942596,209.2499847412109,218.0,-2.3397092819213867,-9377.07421875,484.08197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8875732421875,306.4332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.994140625,18000.0,0.0,0.0,0.2104147672653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472644090652466,0.3472692668437958,-4.834348601434613e-06,0.0,0.0002135442337021,0.0,0.0,16.738548278808594,0.0,0.0,0.0,0.3215660452842712,4.0,0.0,1.0
