time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.0888366699219,297.1499938964844,293.1499938964844,0.0867209509015083,-2044.3507080078125,304.14337158203125,0.528470516204834,0.1365742534399032,0.11041010171175,293.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.3409609198570251,0.050000000745058,0.0553632825613021,293.0813293457031,297.1499938964844,293.1499938964844,0.2164564728736877,-3305.26123046875,304.1416320800781,0.6908590793609619,0.2928099036216736,0.2100376337766647,293.1028137207031,297.1499938964844,293.1499938964844,0.218016505241394,-4499.97900390625,304.1439208984375,0.6921840906143188,0.2943167984485626,0.2859075367450714,293.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.3409609198570251,0.050000000745058,0.2626195847988128,291.1330261230469,291.1499938964844,268.0,266.6004638671875,282.8893127441406,293.775634765625,291.13262939453125,1.0,0.4144497811794281,0.8155615329742432,0.8155615329742432,1.0,1.0,-1.1326940059661863,0.4786710143089294,0.6540230512619019,0.2183740437030792,0.0,0.0,0.4302897751331329,210.7636566162109,218.0,-3.771017551422119,-9406.490234375,488.6395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,306.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.083984375,18000.0,0.0,0.0,0.2109738439321518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487946093082428,0.348799467086792,-4.839642770093633e-06,0.0,0.0002141116274287,0.0,0.0,16.842538833618164,0.0,0.0,0.0,0.3219894766807556,4.0,0.0,1.0
411360,293.08746337890625,297.1499938964844,293.1499938964844,0.0875467658042907,-2059.782470703125,304.1430969238281,0.5292768478393555,0.1376205384731292,0.1112332642078399,293.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.3404175639152527,0.050000000745058,0.0554215013980865,293.0823669433594,297.1499938964844,293.1499938964844,0.217189759016037,-3314.1259765625,304.1418151855469,0.6905865669250488,0.2934756577014923,0.2105734795331955,293.10333251953125,297.1499938964844,293.1499938964844,0.218559443950653,-4508.865234375,304.14404296875,0.6917386651039124,0.2948076426982879,0.2864364385604858,293.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.3404175639152527,0.050000000745058,0.2628957629203796,291.1314392089844,291.1499938964844,267.989990234375,266.5910339355469,282.8821716308594,293.771240234375,291.1311950683594,1.0,0.4158432185649872,0.8153724670410156,0.8153724670410156,1.0,1.0,-1.1355359554290771,0.4798897504806518,0.6556461453437805,0.2191444337368011,0.0,0.0,0.4316912889480591,212.27919006347656,221.0,-3.631744623184204,-9437.990234375,493.2095336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802185058594,306.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.37890625,18000.0,0.0,0.0,0.2115513086318969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350543349981308,0.3505482077598572,-4.845870989811374e-06,0.0,0.0002146976912626,0.0,0.0,16.962345123291016,0.0,0.0,0.0,0.3224726915359497,4.0,0.0,1.0
411420,293.08465576171875,297.1499938964844,293.1499938964844,0.0892663523554802,-2091.91015625,304.1425170898437,0.5310298204421997,0.139777198433876,0.1129599288105964,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.3393467962741852,0.050000000745058,0.0555382333695888,293.0849914550781,297.1499938964844,293.1499938964844,0.2184658497571945,-3329.466064453125,304.1424255371094,0.6898994445800781,0.2946564555168152,0.211513876914978,293.1045227050781,297.1499938964844,293.1499938964844,0.2195805609226226,-4525.52392578125,304.1443176269531,0.6908276081085205,0.2957537472248077,0.2874551713466644,293.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.3393467962741852,0.050000000745058,0.2634494602680206,291.1298217773437,291.1499938964844,267.9700012207031,266.57208251953125,282.867919921875,293.7626037597656,291.1297302246094,1.0,0.4186157882213592,0.8149943351745605,0.8149943351745605,1.0,1.0,-1.1411305665969849,0.4822888672351837,0.6588416695594788,0.2206638008356094,0.0,0.0,0.434499442577362,215.31671142578125,224.0,-2.354076147079468,-9500.966796875,502.3630981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,306.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3203125,18000.0,0.0,0.0,0.2127716839313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541708290576935,0.3541756868362427,-4.859723048866727e-06,0.0,0.0002159362047677,0.0,0.0,17.215234756469727,0.0,0.0,0.0,0.3234946727752685,4.0,0.0,1.0
411480,293.08465576171875,297.1499938964844,293.1499938964844,0.0892663523554802,-2091.91015625,304.1425170898437,0.5310298204421997,0.139777198433876,0.1129599288105964,293.7620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.3393467962741852,0.050000000745058,0.0555382333695888,293.0849914550781,297.1499938964844,293.1499938964844,0.2184658497571945,-3329.466064453125,304.1424255371094,0.6898994445800781,0.2946564555168152,0.211513876914978,293.1045227050781,297.1499938964844,293.1499938964844,0.2195805609226226,-4525.52392578125,304.1443176269531,0.6908276081085205,0.2957537472248077,0.2874551713466644,293.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.3393467962741852,0.050000000745058,0.2634494602680206,291.1298217773437,291.1499938964844,267.9700012207031,266.57208251953125,282.867919921875,293.7626037597656,291.1297302246094,1.0,0.4186157882213592,0.8149943351745605,0.8149943351745605,1.0,1.0,-1.1411305665969849,0.4822888672351837,0.6588416695594788,0.2206638008356094,0.0,0.0,0.434499442577362,215.31671142578125,224.0,-2.354076147079468,-9500.966796875,502.3630981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,306.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3203125,18000.0,0.0,0.0,0.2127716839313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541708290576935,0.3541756868362427,-4.859723048866727e-06,0.0,0.0002159362047677,0.0,0.0,17.215234756469727,0.0,0.0,0.0,0.3234946727752685,4.0,0.0,1.0
411540,293.0835266113281,297.1499938964844,293.1499938964844,0.0909093990921974,-2122.594970703125,304.1423034667969,0.5325930714607239,0.1416651457548141,0.1145998015999794,293.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.3382933139801025,0.050000000745058,0.0556557476520538,293.0878295898437,297.1499938964844,293.1499938964844,0.2196337133646011,-3343.4951171875,304.1430053710937,0.6891142725944519,0.2957280278205871,0.2123612314462661,293.1056823730469,297.1499938964844,293.1499938964844,0.2205800265073776,-4541.84375,304.14453125,0.6898993253707886,0.2966671884059906,0.2884399592876434,293.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.3382933139801025,0.050000000745058,0.2640069127082824,291.1278076171875,291.1499938964844,267.95001220703125,266.5530700683594,282.843017578125,293.73583984375,291.1273498535156,1.0,0.4213633835315704,0.8146161437034607,0.8146161437034607,1.0,1.0,-1.1464557647705078,0.4845707416534424,0.6618850231170654,0.2221142947673797,0.0,0.0,0.4375543296337127,218.3705596923828,227.0,-3.980905771255493,-9567.5859375,511.4580383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,306.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.068359375,18000.0,0.0,0.0,0.2140820622444152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579981327056885,0.35800302028656,-4.874508704233449e-06,0.0,0.0002172660897485,0.0,0.0,17.484695434570312,0.0,0.0,0.0,0.3245871067047119,4.0,0.0,1.0
411600,293.0835266113281,297.1499938964844,293.1499938964844,0.0909093990921974,-2122.594970703125,304.1423034667969,0.5325930714607239,0.1416651457548141,0.1145998015999794,293.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.3382933139801025,0.050000000745058,0.0556557476520538,293.0878295898437,297.1499938964844,293.1499938964844,0.2196337133646011,-3343.4951171875,304.1430053710937,0.6891142725944519,0.2957280278205871,0.2123612314462661,293.1056823730469,297.1499938964844,293.1499938964844,0.2205800265073776,-4541.84375,304.14453125,0.6898993253707886,0.2966671884059906,0.2884399592876434,293.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.3382933139801025,0.050000000745058,0.2640069127082824,291.1278076171875,291.1499938964844,267.95001220703125,266.5530700683594,282.843017578125,293.73583984375,291.1273498535156,1.0,0.4213633835315704,0.8146161437034607,0.8146161437034607,1.0,1.0,-1.1464557647705078,0.4845707416534424,0.6618850231170654,0.2221142947673797,0.0,0.0,0.4375543296337127,218.3705596923828,227.0,-3.980905771255493,-9567.5859375,511.4580383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,306.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.068359375,18000.0,0.0,0.0,0.2140820622444152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579981327056885,0.35800302028656,-4.874508704233449e-06,0.0,0.0002172660897485,0.0,0.0,17.484695434570312,0.0,0.0,0.0,0.3245871067047119,4.0,0.0,1.0
411660,293.08551025390625,297.1499938964844,293.1499938964844,0.0921022817492485,-2144.80615234375,304.14288330078125,0.5332279205322266,0.1429508477449417,0.1157652288675308,293.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.3372478485107422,0.050000000745058,0.0557750687003135,293.09051513671875,297.1499938964844,293.1499938964844,0.2207699567079544,-3357.16943359375,304.1434326171875,0.6882807612419128,0.2967571020126343,0.213170513510704,293.1068420410156,297.1499938964844,293.1499938964844,0.2215791046619415,-4558.18115234375,304.14471435546875,0.688949704170227,0.2975576221942901,0.289403349161148,293.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.3372478485107422,0.050000000745058,0.2645729184150696,291.1243896484375,291.1499938964844,267.92999267578125,266.5339660644531,282.8128356933594,293.6990966796875,291.124267578125,1.0,0.4240662455558777,0.8142249584197998,0.8142249584197998,1.0,1.0,-1.1510521173477173,0.4865342676639557,0.664517879486084,0.2233657836914062,0.0,0.0,0.4412337243556976,221.4599609375,230.0,-3.384225368499756,-9641.3310546875,520.2498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332824707031,306.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.189453125,18000.0,0.0,0.0,0.2155050486326217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627029359340668,0.3627078235149383,-4.892248853138881e-06,0.0,0.0002187102218158,0.0,0.0,17.81747817993164,0.0,0.0,0.0,0.3259267807006836,4.0,0.0,1.0
411720,293.08551025390625,297.1499938964844,293.1499938964844,0.0921022817492485,-2144.80615234375,304.14288330078125,0.5332279205322266,0.1429508477449417,0.1157652288675308,293.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.3372478485107422,0.050000000745058,0.0557750687003135,293.09051513671875,297.1499938964844,293.1499938964844,0.2207699567079544,-3357.16943359375,304.1434326171875,0.6882807612419128,0.2967571020126343,0.213170513510704,293.1068420410156,297.1499938964844,293.1499938964844,0.2215791046619415,-4558.18115234375,304.14471435546875,0.688949704170227,0.2975576221942901,0.289403349161148,293.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.3372478485107422,0.050000000745058,0.2645729184150696,291.1243896484375,291.1499938964844,267.92999267578125,266.5339660644531,282.8128356933594,293.6990966796875,291.124267578125,1.0,0.4240662455558777,0.8142249584197998,0.8142249584197998,1.0,1.0,-1.1510521173477173,0.4865342676639557,0.664517879486084,0.2233657836914062,0.0,0.0,0.4412337243556976,221.4599609375,230.0,-3.384225368499756,-9641.3310546875,520.2498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332824707031,306.4784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.189453125,18000.0,0.0,0.0,0.2155050486326217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627029359340668,0.3627078235149383,-4.892248853138881e-06,0.0,0.0002187102218158,0.0,0.0,17.81747817993164,0.0,0.0,0.0,0.3259267807006836,4.0,0.0,1.0
411780,293.0882873535156,297.1499938964844,293.1499938964844,0.0930551588535308,-2162.474853515625,304.1436767578125,0.5334512591362,0.1440248340368271,0.1167101338505745,293.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.3362250626087188,0.050000000745058,0.0558945126831531,293.0929870605469,297.1499938964844,293.1499938964844,0.2218259125947952,-3369.826171875,304.14385986328125,0.6874499917030334,0.2977654933929443,0.213963970541954,293.1079406738281,297.1499938964844,293.1499938964844,0.2225017547607422,-4573.18505859375,304.1449279785156,0.6880048513412476,0.2984265983104706,0.2903464138507843,293.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.3362250626087188,0.050000000745058,0.265139490365982,291.1239929199219,291.1499938964844,267.9100036621094,266.5148620605469,282.7843933105469,293.66522216796875,291.1240539550781,1.0,0.4267255365848541,0.8138337135314941,0.8138337135314941,1.0,1.0,-1.155294418334961,0.4883439540863037,0.6669504046440125,0.2245209068059921,0.0,0.0,0.4447401762008667,224.5474090576172,218.0,-0.9300243854522704,-9712.501953125,528.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101501464844,306.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.755859375,18000.0,0.0,0.0,0.2170493900775909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674782812595367,0.3674831986427307,-4.911808446195209e-06,0.0,0.0002202775358455,0.0,0.0,18.16376304626465,0.0,0.0,0.0,0.3273178339004516,4.0,0.0,1.0
411840,293.0882873535156,297.1499938964844,293.1499938964844,0.0930551588535308,-2162.474853515625,304.1436767578125,0.5334512591362,0.1440248340368271,0.1167101338505745,293.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.3362250626087188,0.050000000745058,0.0558945126831531,293.0929870605469,297.1499938964844,293.1499938964844,0.2218259125947952,-3369.826171875,304.14385986328125,0.6874499917030334,0.2977654933929443,0.213963970541954,293.1079406738281,297.1499938964844,293.1499938964844,0.2225017547607422,-4573.18505859375,304.1449279785156,0.6880048513412476,0.2984265983104706,0.2903464138507843,293.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.3362250626087188,0.050000000745058,0.265139490365982,291.1239929199219,291.1499938964844,267.9100036621094,266.5148620605469,282.7843933105469,293.66522216796875,291.1240539550781,1.0,0.4267255365848541,0.8138337135314941,0.8138337135314941,1.0,1.0,-1.155294418334961,0.4883439540863037,0.6669504046440125,0.2245209068059921,0.0,0.0,0.4447401762008667,224.5474090576172,218.0,-0.9300243854522704,-9712.501953125,528.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101501464844,306.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.755859375,18000.0,0.0,0.0,0.2170493900775909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674782812595367,0.3674831986427307,-4.911808446195209e-06,0.0,0.0002202775358455,0.0,0.0,18.16376304626465,0.0,0.0,0.0,0.3273178339004516,4.0,0.0,1.0
411900,293.0896301269531,297.1499938964844,293.1499938964844,0.0934291407465934,-2169.375,304.1441345214844,0.5344751477241516,0.1445392668247223,0.1170834451913833,293.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.3364394009113312,0.050000000745058,0.0558692328631877,293.0940246582031,297.1499938964844,293.1499938964844,0.2222617864608764,-3375.00439453125,304.1441955566406,0.6881973743438721,0.298280656337738,0.2142968773841858,293.1084289550781,297.1499938964844,293.1499938964844,0.2228691130876541,-4579.09326171875,304.1451721191406,0.688694179058075,0.2988623678684234,0.2907286584377289,293.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.3364394009113312,0.050000000745058,0.2650195956230163,291.1244506835937,291.1499938964844,267.8999938964844,266.5052795410156,282.7714538574219,293.6498718261719,291.12469482421875,1.0,0.4260458648204803,0.8136380910873413,0.8136380910873413,1.0,1.0,-1.1565066576004028,0.4888487756252289,0.6676578521728516,0.2248575240373611,0.0,0.0,0.4464049339294433,223.9258575439453,218.0,0.9703173041343688,-9743.3447265625,528.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7985534667969,306.49951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.189453125,18000.0,0.0,0.0,0.2178567945957183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697966337203979,0.3698015809059143,-4.9215609578823205e-06,0.0,0.000221096954192,0.0,0.0,18.3340072631836,0.0,0.0,0.0,0.3280008733272552,4.0,0.0,1.0
411960,293.0908508300781,297.1499938964844,293.1499938964844,0.0937531664967536,-2175.3212890625,304.1446228027344,0.5360984206199646,0.1450678259134292,0.1174197494983673,293.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.3370911180973053,0.050000000745058,0.055793147534132,293.0948181152344,297.1499938964844,293.1499938964844,0.2226447314023971,-3379.51708984375,304.1445617675781,0.6896710395812988,0.2988376021385193,0.2146133780479431,293.1088256835937,297.1499938964844,293.1499938964844,0.2231669872999191,-4583.8193359375,304.1455078125,0.6900943517684937,0.2993129193782806,0.2910698652267456,293.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.3370911180973053,0.050000000745058,0.2646586894989013,291.1264038085937,291.1499938964844,267.8900146484375,266.4956970214844,282.7595520019531,293.6361389160156,291.1269836425781,1.0,0.4245492815971374,0.8134437203407288,0.8134437203407288,1.0,1.0,-1.157246708869934,0.4891494214534759,0.6680973172187805,0.2250585556030273,0.0,0.0,0.4477874636650085,222.0106964111328,221.0,3.9877545833587646,-9770.146484375,525.0740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.5080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.5703125,18000.0,0.0,0.0,0.2186739444732666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719134330749511,0.3719183504581451,-4.930977411277127e-06,0.0,0.0002219262532889,0.0,0.0,18.49191093444824,0.0,0.0,0.0,0.3286303877830505,4.0,0.0,1.0
412020,293.0930480957031,297.1499938964844,293.1499938964844,0.0945072919130325,-2189.244384765625,304.1451416015625,0.5379506349563599,0.1461185663938522,0.1182033643126487,293.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.3373416066169739,0.050000000745058,0.0557641796767711,293.0960388183594,297.1499938964844,293.1499938964844,0.2235831320285797,-3390.7236328125,304.144775390625,0.6909837126731873,0.2999841272830963,0.2153880149126052,293.1094665527344,297.1499938964844,293.1499938964844,0.2238940596580505,-4595.533203125,304.1457824707031,0.6912204027175903,0.3002232909202575,0.2918983697891235,293.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.3373416066169739,0.050000000745058,0.2645212709903717,291.1305236816406,291.1499938964844,267.8699951171875,266.4765014648437,282.73663330078125,293.611083984375,291.13067626953125,1.0,0.4244976043701172,0.8130549788475037,0.8130549788475037,1.0,1.0,-1.1600770950317385,0.4903450012207031,0.6697320342063904,0.2258205562829971,0.0,0.0,0.4500581920146942,221.31954956054688,224.0,3.80991005897522,-9820.22265625,525.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7736511230469,306.5176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.34375,18000.0,0.0,0.0,0.2202984690666198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752243518829345,0.3752292990684509,-4.94651749249897e-06,0.0,0.0002235749416286,0.0,0.0,18.743106842041016,0.0,0.0,0.0,0.3296404778957367,4.0,0.0,1.0
412080,293.0930480957031,297.1499938964844,293.1499938964844,0.0945072919130325,-2189.244384765625,304.1451416015625,0.5379506349563599,0.1461185663938522,0.1182033643126487,293.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.3373416066169739,0.050000000745058,0.0557641796767711,293.0960388183594,297.1499938964844,293.1499938964844,0.2235831320285797,-3390.7236328125,304.144775390625,0.6909837126731873,0.2999841272830963,0.2153880149126052,293.1094665527344,297.1499938964844,293.1499938964844,0.2238940596580505,-4595.533203125,304.1457824707031,0.6912204027175903,0.3002232909202575,0.2918983697891235,293.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.3373416066169739,0.050000000745058,0.2645212709903717,291.1305236816406,291.1499938964844,267.8699951171875,266.4765014648437,282.73663330078125,293.611083984375,291.13067626953125,1.0,0.4244976043701172,0.8130549788475037,0.8130549788475037,1.0,1.0,-1.1600770950317385,0.4903450012207031,0.6697320342063904,0.2258205562829971,0.0,0.0,0.4500581920146942,221.31954956054688,224.0,3.80991005897522,-9820.22265625,525.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7736511230469,306.5176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.34375,18000.0,0.0,0.0,0.2202984690666198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752243518829345,0.3752292990684509,-4.94651749249897e-06,0.0,0.0002235749416286,0.0,0.0,18.743106842041016,0.0,0.0,0.0,0.3296404778957367,4.0,0.0,1.0
412140,293.09527587890625,297.1499938964844,293.1499938964844,0.0952934026718139,-2203.822509765625,304.1454467773437,0.539021909236908,0.1471094489097595,0.1189965605735778,293.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3370723724365234,0.050000000745058,0.0557952746748924,293.097412109375,297.1499938964844,293.1499938964844,0.2245999723672866,-3402.939453125,304.14483642578125,0.6914281845092773,0.3010717332363128,0.2161793112754821,293.11016845703125,297.1499938964844,293.1499938964844,0.2247186154127121,-4608.943359375,304.14581298828125,0.6914971470832825,0.301110178232193,0.2927712500095367,293.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3370723724365234,0.050000000745058,0.2646687626838684,291.13140869140625,291.1499938964844,267.8500061035156,266.4573669433594,282.71392822265625,293.586669921875,291.13153076171875,1.0,0.4254384338855743,0.8126661777496338,0.8126661777496338,1.0,1.0,-1.1634089946746826,0.4917578101158142,0.6716511845588684,0.2267279922962188,0.0,0.0,0.4524731338024139,222.15704345703125,227.0,1.996220707893372,-9874.4775390625,529.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669982910156,306.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.09765625,18000.0,0.0,0.0,0.2218856513500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785316944122314,0.3785366415977478,-4.960603291692678e-06,0.0,0.000225185722229,0.0,0.0,18.99092483520508,0.0,0.0,0.0,0.3306314051151275,4.0,0.0,1.0
412200,293.09527587890625,297.1499938964844,293.1499938964844,0.0952934026718139,-2203.822509765625,304.1454467773437,0.539021909236908,0.1471094489097595,0.1189965605735778,293.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3370723724365234,0.050000000745058,0.0557952746748924,293.097412109375,297.1499938964844,293.1499938964844,0.2245999723672866,-3402.939453125,304.14483642578125,0.6914281845092773,0.3010717332363128,0.2161793112754821,293.11016845703125,297.1499938964844,293.1499938964844,0.2247186154127121,-4608.943359375,304.14581298828125,0.6914971470832825,0.301110178232193,0.2927712500095367,293.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.3370723724365234,0.050000000745058,0.2646687626838684,291.13140869140625,291.1499938964844,267.8500061035156,266.4573669433594,282.71392822265625,293.586669921875,291.13153076171875,1.0,0.4254384338855743,0.8126661777496338,0.8126661777496338,1.0,1.0,-1.1634089946746826,0.4917578101158142,0.6716511845588684,0.2267279922962188,0.0,0.0,0.4524731338024139,222.15704345703125,227.0,1.996220707893372,-9874.4775390625,529.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669982910156,306.5314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.09765625,18000.0,0.0,0.0,0.2218856513500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785316944122314,0.3785366415977478,-4.960603291692678e-06,0.0,0.000225185722229,0.0,0.0,18.99092483520508,0.0,0.0,0.0,0.3306314051151275,4.0,0.0,1.0
412260,293.0975341796875,297.1499938964844,293.1499938964844,0.096059963107109,-2218.034912109375,304.14569091796875,0.5396130681037903,0.1480401158332824,0.1197698190808296,293.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3365218639373779,0.050000000745058,0.0558594614267349,293.09893798828125,297.1499938964844,293.1499938964844,0.2255939096212387,-3414.863037109375,304.1448974609375,0.6913636922836304,0.302095890045166,0.2169501930475235,293.11090087890625,297.1499938964844,293.1499938964844,0.2255519032478332,-4622.4912109375,304.14581298828125,0.6912952661514282,0.3019694089889526,0.2936514019966125,293.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3365218639373779,0.050000000745058,0.2649732530117035,291.1322326660156,291.1499938964844,267.8299865722656,266.438232421875,282.6915283203125,293.5628967285156,291.1322937011719,1.0,0.4270079433917999,0.812284529209137,0.812284529209137,1.0,1.0,-1.1669251918792725,0.4932523071765899,0.6736728549003601,0.2276873141527176,0.0,0.0,0.4547867476940155,223.8353729248047,230.0,1.2198059558868408,-9930.4501953125,534.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659606933594,306.5485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.529296875,18000.0,0.0,0.0,0.2234318107366562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817858099937439,0.3817907869815826,-4.974760940967826e-06,0.0,0.0002267548843519,0.0,0.0,19.23749351501465,0.0,0.0,0.0,0.3316128253936767,4.0,0.0,1.0
412320,293.0975341796875,297.1499938964844,293.1499938964844,0.096059963107109,-2218.034912109375,304.14569091796875,0.5396130681037903,0.1480401158332824,0.1197698190808296,293.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3365218639373779,0.050000000745058,0.0558594614267349,293.09893798828125,297.1499938964844,293.1499938964844,0.2255939096212387,-3414.863037109375,304.1448974609375,0.6913636922836304,0.302095890045166,0.2169501930475235,293.11090087890625,297.1499938964844,293.1499938964844,0.2255519032478332,-4622.4912109375,304.14581298828125,0.6912952661514282,0.3019694089889526,0.2936514019966125,293.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3365218639373779,0.050000000745058,0.2649732530117035,291.1322326660156,291.1499938964844,267.8299865722656,266.438232421875,282.6915283203125,293.5628967285156,291.1322937011719,1.0,0.4270079433917999,0.812284529209137,0.812284529209137,1.0,1.0,-1.1669251918792725,0.4932523071765899,0.6736728549003601,0.2276873141527176,0.0,0.0,0.4547867476940155,223.8353729248047,230.0,1.2198059558868408,-9930.4501953125,534.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659606933594,306.5485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.529296875,18000.0,0.0,0.0,0.2234318107366562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817858099937439,0.3817907869815826,-4.974760940967826e-06,0.0,0.0002267548843519,0.0,0.0,19.23749351501465,0.0,0.0,0.0,0.3316128253936767,4.0,0.0,1.0
412380,293.0997314453125,297.1499938964844,293.1499938964844,0.0968048870563507,-2231.840576171875,304.1458740234375,0.5398896336555481,0.1489213705062866,0.1205195412039756,293.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3358055353164673,0.050000000745058,0.0559441857039928,293.1005554199219,297.1499938964844,293.1499938964844,0.2265621125698089,-3426.464111328125,304.1449890136719,0.6909783482551575,0.3030657172203064,0.2176966220140457,293.1116638183594,297.1499938964844,293.1499938964844,0.2263862043619156,-4636.048828125,304.14581298828125,0.6907976269721985,0.3028031289577484,0.2945273220539093,293.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3358055353164673,0.050000000745058,0.2653751373291015,291.1327819824219,291.1499938964844,267.8099975585937,266.41912841796875,282.6696472167969,293.54010009765625,291.1328430175781,1.0,0.4289581477642059,0.8119028210639954,0.8119028210639954,1.0,1.0,-1.1705152988433838,0.4947801232337951,0.6757352352142334,0.2286664098501205,0.0,0.0,0.4570460319519043,226.0349273681641,233.0,0.8976688981056213,-9987.177734375,541.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76922607421875,306.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.84765625,18000.0,0.0,0.0,0.2249297350645065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849771618843078,0.384982168674469,-4.9887621571542695e-06,0.0,0.0002282750792801,0.0,0.0,19.481380462646484,0.0,0.0,0.0,0.3325802087783813,4.0,0.0,1.0
412440,293.0997314453125,297.1499938964844,293.1499938964844,0.0968048870563507,-2231.840576171875,304.1458740234375,0.5398896336555481,0.1489213705062866,0.1205195412039756,293.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3358055353164673,0.050000000745058,0.0559441857039928,293.1005554199219,297.1499938964844,293.1499938964844,0.2265621125698089,-3426.464111328125,304.1449890136719,0.6909783482551575,0.3030657172203064,0.2176966220140457,293.1116638183594,297.1499938964844,293.1499938964844,0.2263862043619156,-4636.048828125,304.14581298828125,0.6907976269721985,0.3028031289577484,0.2945273220539093,293.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.3358055353164673,0.050000000745058,0.2653751373291015,291.1327819824219,291.1499938964844,267.8099975585937,266.41912841796875,282.6696472167969,293.54010009765625,291.1328430175781,1.0,0.4289581477642059,0.8119028210639954,0.8119028210639954,1.0,1.0,-1.1705152988433838,0.4947801232337951,0.6757352352142334,0.2286664098501205,0.0,0.0,0.4570460319519043,226.0349273681641,233.0,0.8976688981056213,-9987.177734375,541.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76922607421875,306.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.84765625,18000.0,0.0,0.0,0.2249297350645065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849771618843078,0.384982168674469,-4.9887621571542695e-06,0.0,0.0002282750792801,0.0,0.0,19.481380462646484,0.0,0.0,0.0,0.3325802087783813,4.0,0.0,1.0
412500,293.1007995605469,297.1499938964844,293.1499938964844,0.0971688404679298,-2238.58154296875,304.1459655761719,0.5399466156959534,0.1493464708328247,0.1208860799670219,293.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.3354088962078094,0.050000000745058,0.0559916906058788,293.1013488769531,297.1499938964844,293.1499938964844,0.2270343899726867,-3432.116455078125,304.1450500488281,0.6907052397727966,0.3035330474376678,0.2180608510971069,293.112060546875,297.1499938964844,293.1499938964844,0.2268000245094299,-4642.76708984375,304.1458435058594,0.6904761791229248,0.3032114803791046,0.294962078332901,293.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.3354088962078094,0.050000000745058,0.2656004726886749,291.1330871582031,291.1499938964844,267.79998779296875,266.4096069335937,282.658935546875,293.52911376953125,291.1331787109375,1.0,0.4300256967544555,0.8117120265960693,0.8117120265960693,1.0,1.0,-1.1723195314407349,0.4955484569072723,0.6767710447311401,0.2291579246520996,0.0,0.0,0.4581426680088043,227.2650604248047,233.0,0.8788638710975647,-10015.5556640625,544.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77215576171875,306.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.130859375,18000.0,0.0,0.0,0.2256592661142349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865417838096618,0.3865467607975006,-4.995705694454955e-06,0.0,0.000229015466175,0.0,0.0,19.60183525085449,0.0,0.0,0.0,0.333055704832077,4.0,0.0,1.0
412560,293.10186767578125,297.1499938964844,293.1499938964844,0.0975274518132209,-2245.22021484375,304.14605712890625,0.5399633646011353,0.1497624218463897,0.121247299015522,293.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.3349955081939697,0.050000000745058,0.0560416504740715,293.1021728515625,297.1499938964844,293.1499938964844,0.2274991422891616,-3437.6748046875,304.14508056640625,0.6903936862945557,0.303989976644516,0.2184192985296249,293.1124572753906,297.1499938964844,293.1499938964844,0.2272113114595413,-4649.4404296875,304.1458435058594,0.6901208758354187,0.3036147058010101,0.2953942716121673,293.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.3349955081939697,0.050000000745058,0.2658374607563019,291.1334228515625,291.1499938964844,267.7900085449219,266.40008544921875,282.6483764648437,293.5184020996094,291.13348388671875,1.0,0.431135892868042,0.8115115761756897,0.8115115761756897,1.0,1.0,-1.1741230487823486,0.4963160157203674,0.6778070330619812,0.2296479493379593,0.0,0.0,0.4592161178588867,228.5574645996093,236.0,0.8877356648445129,-10043.7978515625,548.4365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757568359375,306.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.470703125,18000.0,0.0,0.0,0.2263752669095993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880793750286102,0.3880843818187713,-5.0025764721794985e-06,0.0,0.0002297421160619,0.0,0.0,19.72076797485352,0.0,0.0,0.0,0.3335238695144653,4.0,0.0,1.0
412620,293.1039123535156,297.1499938964844,293.1499938964844,0.0982293337583541,-2258.203857421875,304.1462097167969,0.5399052500724792,0.1505693346261978,0.121954321861267,293.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3341369032859802,0.050000000745058,0.0561469420790672,293.103759765625,297.1499938964844,293.1499938964844,0.2284072041511535,-3448.525146484375,304.14520263671875,0.6896870732307434,0.3048753440380096,0.2191196531057357,293.1132507324219,297.1499938964844,293.1499938964844,0.2280259877443313,-4662.64794921875,304.1458740234375,0.6893389821052551,0.3044070899486542,0.2962503135204315,293.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3341369032859802,0.050000000745058,0.2663369178771972,291.13409423828125,291.1499938964844,267.7699890136719,266.38116455078125,282.6277770996094,293.49786376953125,291.1341552734375,1.0,0.4334451556205749,0.81111079454422,0.81111079454422,1.0,1.0,-1.177715539932251,0.4978458881378174,0.6798697113990784,0.2306219339370727,0.0,0.0,0.4612929821014404,231.27810668945312,239.0,0.9219979047775269,-10099.7080078125,556.1320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846984863281,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.212890625,18000.0,0.0,0.0,0.2277654260396957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910714387893677,0.3910764753818512,-5.016057912143879e-06,0.0,0.0002311529533471,0.0,0.0,19.95372200012207,0.0,0.0,0.0,0.3344368636608124,4.0,0.0,1.0
412680,293.1039123535156,297.1499938964844,293.1499938964844,0.0982293337583541,-2258.203857421875,304.1462097167969,0.5399052500724792,0.1505693346261978,0.121954321861267,293.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3341369032859802,0.050000000745058,0.0561469420790672,293.103759765625,297.1499938964844,293.1499938964844,0.2284072041511535,-3448.525146484375,304.14520263671875,0.6896870732307434,0.3048753440380096,0.2191196531057357,293.1132507324219,297.1499938964844,293.1499938964844,0.2280259877443313,-4662.64794921875,304.1458740234375,0.6893389821052551,0.3044070899486542,0.2962503135204315,293.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.3341369032859802,0.050000000745058,0.2663369178771972,291.13409423828125,291.1499938964844,267.7699890136719,266.38116455078125,282.6277770996094,293.49786376953125,291.1341552734375,1.0,0.4334451556205749,0.81111079454422,0.81111079454422,1.0,1.0,-1.177715539932251,0.4978458881378174,0.6798697113990784,0.2306219339370727,0.0,0.0,0.4612929821014404,231.27810668945312,239.0,0.9219979047775269,-10099.7080078125,556.1320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846984863281,306.6116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.212890625,18000.0,0.0,0.0,0.2277654260396957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910714387893677,0.3910764753818512,-5.016057912143879e-06,0.0,0.0002311529533471,0.0,0.0,19.95372200012207,0.0,0.0,0.0,0.3344368636608124,4.0,0.0,1.0
412740,293.1058349609375,297.1499938964844,293.1499938964844,0.0989119783043861,-2270.818359375,304.1463317871094,0.5397584438323975,0.151346743106842,0.1226415634155273,293.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.3332562446594238,0.050000000745058,0.0562571063637733,293.1053466796875,297.1499938964844,293.1499938964844,0.2292884588241577,-3459.04443359375,304.1453552246094,0.6889051198959351,0.3057261407375335,0.2197988331317901,293.114013671875,297.1499938964844,293.1499938964844,0.2288303822278976,-4675.6767578125,304.1459045410156,0.6884964108467102,0.3051824867725372,0.2970947623252868,293.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.3332562446594238,0.050000000745058,0.2668595016002655,291.134765625,291.1499938964844,267.75,266.3623046875,282.6077880859375,293.4784545898437,291.13482666015625,1.0,0.4358285367488861,0.8107099533081055,0.8107099533081055,1.0,1.0,-1.1812744140625,0.4993627667427063,0.6819117069244385,0.2315833121538162,0.0,0.0,0.4632805585861206,234.12173461914065,227.0,0.9127588272094728,-10154.6396484375,564.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7953796386719,306.6342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.962890625,18000.0,0.0,0.0,0.2290986329317093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939526975154876,0.3939577341079712,-5.029164640291128e-06,0.0,0.0002325059904251,0.0,0.0,20.179906845092773,0.0,0.0,0.0,0.335318386554718,4.0,0.0,1.0
412800,293.1058349609375,297.1499938964844,293.1499938964844,0.0989119783043861,-2270.818359375,304.1463317871094,0.5397584438323975,0.151346743106842,0.1226415634155273,293.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.3332562446594238,0.050000000745058,0.0562571063637733,293.1053466796875,297.1499938964844,293.1499938964844,0.2292884588241577,-3459.04443359375,304.1453552246094,0.6889051198959351,0.3057261407375335,0.2197988331317901,293.114013671875,297.1499938964844,293.1499938964844,0.2288303822278976,-4675.6767578125,304.1459045410156,0.6884964108467102,0.3051824867725372,0.2970947623252868,293.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.3332562446594238,0.050000000745058,0.2668595016002655,291.134765625,291.1499938964844,267.75,266.3623046875,282.6077880859375,293.4784545898437,291.13482666015625,1.0,0.4358285367488861,0.8107099533081055,0.8107099533081055,1.0,1.0,-1.1812744140625,0.4993627667427063,0.6819117069244385,0.2315833121538162,0.0,0.0,0.4632805585861206,234.12173461914065,227.0,0.9127588272094728,-10154.6396484375,564.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7953796386719,306.6342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.962890625,18000.0,0.0,0.0,0.2290986329317093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939526975154876,0.3939577341079712,-5.029164640291128e-06,0.0,0.0002325059904251,0.0,0.0,20.179906845092773,0.0,0.0,0.0,0.335318386554718,4.0,0.0,1.0
412860,293.10723876953125,297.1499938964844,293.1499938964844,0.0994205623865127,-2280.13525390625,304.1466979980469,0.5421168208122253,0.1521774977445602,0.1231670603156089,293.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.3341352045536041,0.050000000745058,0.0561471059918403,293.1064453125,297.1499938964844,293.1499938964844,0.2299454808235168,-3466.771728515625,304.14581298828125,0.6910377144813538,0.3066350519657135,0.2203284502029419,293.11456298828125,297.1499938964844,293.1499938964844,0.2294007092714309,-4684.75048828125,304.1463317871094,0.690556526184082,0.3059795200824737,0.2977243065834045,293.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.3341352045536041,0.050000000745058,0.2663376927375793,291.13720703125,291.1499938964844,267.7300109863281,266.34356689453125,282.58966064453125,293.4608459472656,291.1377258300781,1.0,0.4334876239299774,0.810298502445221,0.810298502445221,1.0,1.0,-1.1826506853103638,0.4999179542064667,0.6827327609062195,0.231952428817749,0.0,0.0,0.4648770093917846,231.35801696777344,230.0,4.145539283752441,-10198.0439453125,559.406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085021972656,306.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.056640625,18000.0,0.0,0.0,0.2303610146045684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965366780757904,0.3965417146682739,-5.041563781560399e-06,0.0,0.0002337871410418,0.0,0.0,20.386260986328125,0.0,0.0,0.0,0.3361134529113769,4.0,0.0,1.0
412920,293.10723876953125,297.1499938964844,293.1499938964844,0.0994205623865127,-2280.13525390625,304.1466979980469,0.5421168208122253,0.1521774977445602,0.1231670603156089,293.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.3341352045536041,0.050000000745058,0.0561471059918403,293.1064453125,297.1499938964844,293.1499938964844,0.2299454808235168,-3466.771728515625,304.14581298828125,0.6910377144813538,0.3066350519657135,0.2203284502029419,293.11456298828125,297.1499938964844,293.1499938964844,0.2294007092714309,-4684.75048828125,304.1463317871094,0.690556526184082,0.3059795200824737,0.2977243065834045,293.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.3341352045536041,0.050000000745058,0.2663376927375793,291.13720703125,291.1499938964844,267.7300109863281,266.34356689453125,282.58966064453125,293.4608459472656,291.1377258300781,1.0,0.4334876239299774,0.810298502445221,0.810298502445221,1.0,1.0,-1.1826506853103638,0.4999179542064667,0.6827327609062195,0.231952428817749,0.0,0.0,0.4648770093917846,231.35801696777344,230.0,4.145539283752441,-10198.0439453125,559.406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085021972656,306.661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.056640625,18000.0,0.0,0.0,0.2303610146045684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965366780757904,0.3965417146682739,-5.041563781560399e-06,0.0,0.0002337871410418,0.0,0.0,20.386260986328125,0.0,0.0,0.0,0.3361134529113769,4.0,0.0,1.0
412980,293.1081848144531,297.1499938964844,293.1499938964844,0.1000471115112304,-2291.666748046875,304.1467590332031,0.5437315106391907,0.1530705243349075,0.123818002641201,293.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.3344038426876068,0.050000000745058,0.056113913655281,293.1070251464844,297.1499938964844,293.1499938964844,0.2307494729757309,-3476.345458984375,304.1458435058594,0.6922425031661987,0.3076182007789612,0.2209868282079696,293.11492919921875,297.1499938964844,293.1499938964844,0.2300624400377273,-4695.3984375,304.1464233398437,0.6916393041610718,0.3068041503429413,0.2984670102596283,293.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.3344038426876068,0.050000000745058,0.2661802470684051,291.1402893066406,291.1499938964844,267.7099914550781,266.3249816894531,282.5720520019531,293.4449462890625,291.14031982421875,1.0,0.4333294332027435,0.8098871111869812,0.8098871111869812,1.0,1.0,-1.185021996498108,0.5009186267852783,0.6841034293174744,0.2325699925422668,0.0,0.0,0.465899646282196,230.5535430908203,233.0,2.5977797508239746,-10236.396484375,559.2842407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269958496094,306.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.98046875,18000.0,0.0,0.0,0.2315069735050201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398118793964386,0.3981238603591919,-5.050113031757064e-06,0.0,0.0002349501446587,0.0,0.0,20.516632080078125,0.0,0.0,0.0,0.3366224765777588,4.0,0.0,1.0
413040,293.1081848144531,297.1499938964844,293.1499938964844,0.1000471115112304,-2291.666748046875,304.1467590332031,0.5437315106391907,0.1530705243349075,0.123818002641201,293.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.3344038426876068,0.050000000745058,0.056113913655281,293.1070251464844,297.1499938964844,293.1499938964844,0.2307494729757309,-3476.345458984375,304.1458435058594,0.6922425031661987,0.3076182007789612,0.2209868282079696,293.11492919921875,297.1499938964844,293.1499938964844,0.2300624400377273,-4695.3984375,304.1464233398437,0.6916393041610718,0.3068041503429413,0.2984670102596283,293.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.3344038426876068,0.050000000745058,0.2661802470684051,291.1402893066406,291.1499938964844,267.7099914550781,266.3249816894531,282.5720520019531,293.4449462890625,291.14031982421875,1.0,0.4333294332027435,0.8098871111869812,0.8098871111869812,1.0,1.0,-1.185021996498108,0.5009186267852783,0.6841034293174744,0.2325699925422668,0.0,0.0,0.465899646282196,230.5535430908203,233.0,2.5977797508239746,-10236.396484375,559.2842407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269958496094,306.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.98046875,18000.0,0.0,0.0,0.2315069735050201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398118793964386,0.3981238603591919,-5.050113031757064e-06,0.0,0.0002349501446587,0.0,0.0,20.516632080078125,0.0,0.0,0.0,0.3366224765777588,4.0,0.0,1.0
