time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.108642578125,297.1499938964844,293.1499938964844,0.1003924012184143,-2298.046630859375,304.146728515625,0.5442395806312561,0.1535093635320663,0.124162420630455,293.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.3343296647071838,0.050000000745058,0.0561230443418026,293.107421875,297.1499938964844,293.1499938964844,0.2311942130327224,-3481.674560546875,304.1457824707031,0.6924903392791748,0.3080862760543823,0.2213253527879715,293.1151123046875,297.1499938964844,293.1499938964844,0.2304454147815704,-4701.6181640625,304.1463928222656,0.6918356418609619,0.3072135746479034,0.2988619208335876,293.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.3343296647071838,0.050000000745058,0.2662235498428345,291.14019775390625,291.1499938964844,267.70001220703125,266.31573486328125,282.56317138671875,293.4370422363281,291.14019775390625,1.0,0.4336562156677246,0.8096813559532166,0.8096813559532166,1.0,1.0,-1.1864516735076904,0.5015258193016052,0.6849258542060852,0.232946828007698,0.0,0.0,0.4665607511997223,230.80650329589844,233.0,1.2109169960021973,-10258.0302734375,560.6983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837646484375,306.6929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.091796875,18000.0,0.0,0.0,0.2320358157157898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990052938461303,0.3990103304386139,-5.053966560808476e-06,0.0,0.0002354868483962,0.0,0.0,20.58649635314941,0.0,0.0,0.0,0.3368934988975525,4.0,0.0,1.0
413160,293.1091003417969,297.1499938964844,293.1499938964844,0.1007423028349876,-2304.50732421875,304.14666748046875,0.5446149110794067,0.1539424210786819,0.1245110630989074,293.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.3341686129570007,0.050000000745058,0.0561429299414157,293.1078796386719,297.1499938964844,293.1499938964844,0.2316344082355499,-3486.943115234375,304.145751953125,0.6925805807113647,0.3085360527038574,0.2216594517230987,293.1152648925781,297.1499938964844,293.1499938964844,0.2308394312858581,-4708.01708984375,304.1463317871094,0.6918888688087463,0.3076245784759521,0.2992681860923767,293.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.3341686129570007,0.050000000745058,0.2663178741931915,291.1400756835937,291.1499938964844,267.69000244140625,266.3065490722656,282.55426025390625,293.4291381835937,291.1400451660156,1.0,0.4341865479946136,0.8094803094863892,0.8094803094863892,1.0,1.0,-1.18796968460083,0.5021728873252869,0.6857967972755432,0.2333469092845916,0.0,0.0,0.4672364294528961,231.33311462402344,236.0,0.4574607014656067,-10280.8779296875,562.7236938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484191894531,306.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1875,18000.0,0.0,0.0,0.2325417399406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999680280685425,0.3999730944633484,-5.058177521277685e-06,0.0,0.000236000312725,0.0,0.0,20.662612915039062,0.0,0.0,0.0,0.3371853232383728,4.0,0.0,1.0
413220,293.1100158691406,297.1499938964844,293.1499938964844,0.1014531850814819,-2317.622802734375,304.1466064453125,0.5450753569602966,0.1547953784465789,0.1252158731222152,293.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.3336614966392517,0.050000000745058,0.056206040084362,293.1089782714844,297.1499938964844,293.1499938964844,0.232497289776802,-3497.258056640625,304.145751953125,0.6924106478691101,0.3093827962875366,0.2223074436187744,293.1155700683594,297.1499938964844,293.1499938964844,0.2316576391458511,-4721.30712890625,304.14617919921875,0.691688060760498,0.3084460496902466,0.3001052737236023,293.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.3336614966392517,0.050000000745058,0.2666172385215759,291.1395263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.536376953125,293.4135437011719,291.13946533203125,1.0,0.4356850385665893,0.8090782761573792,0.8090782761573792,1.0,1.0,-1.1911826133728027,0.5035467147827148,0.6876358985900879,0.2341908812522888,0.0,0.0,0.4686627388000488,232.9799194335937,239.0,-0.6416285634040833,-10327.9169921875,568.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690185546875,306.7282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98046875,18000.0,0.0,0.0,0.2335003167390823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401984840631485,0.4019899070262909,-5.067196525487816e-06,0.0,0.0002369731373619,0.0,0.0,20.82328224182129,0.0,0.0,0.0,0.337801456451416,4.0,0.0,1.0
413280,293.1100158691406,297.1499938964844,293.1499938964844,0.1014531850814819,-2317.622802734375,304.1466064453125,0.5450753569602966,0.1547953784465789,0.1252158731222152,293.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.3336614966392517,0.050000000745058,0.056206040084362,293.1089782714844,297.1499938964844,293.1499938964844,0.232497289776802,-3497.258056640625,304.145751953125,0.6924106478691101,0.3093827962875366,0.2223074436187744,293.1155700683594,297.1499938964844,293.1499938964844,0.2316576391458511,-4721.30712890625,304.14617919921875,0.691688060760498,0.3084460496902466,0.3001052737236023,293.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.3336614966392517,0.050000000745058,0.2666172385215759,291.1395263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.536376953125,293.4135437011719,291.13946533203125,1.0,0.4356850385665893,0.8090782761573792,0.8090782761573792,1.0,1.0,-1.1911826133728027,0.5035467147827148,0.6876358985900879,0.2341908812522888,0.0,0.0,0.4686627388000488,232.9799194335937,239.0,-0.6416285634040833,-10327.9169921875,568.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690185546875,306.7282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98046875,18000.0,0.0,0.0,0.2335003167390823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401984840631485,0.4019899070262909,-5.067196525487816e-06,0.0,0.0002369731373619,0.0,0.0,20.82328224182129,0.0,0.0,0.0,0.337801456451416,4.0,0.0,1.0
413340,293.11083984375,297.1499938964844,293.1499938964844,0.102176122367382,-2330.94482421875,304.1465148925781,0.545279860496521,0.1556387245655059,0.1259284615516662,293.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.3329943418502807,0.050000000745058,0.0562901981174945,293.1102294921875,297.1499938964844,293.1499938964844,0.2333311587572097,-3507.21044921875,304.1457824707031,0.6919190287590027,0.3101668059825897,0.22292560338974,293.1158142089844,297.1499938964844,293.1499938964844,0.2325022369623184,-4735.017578125,304.14605712890625,0.6912143230438232,0.3092648983001709,0.3009611666202545,293.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.3329943418502807,0.050000000745058,0.2670164704322815,291.1386108398437,291.1499938964844,267.6499938964844,266.2701721191406,282.51861572265625,293.3982849121094,291.1385498046875,1.0,0.4375722110271454,0.8086761832237244,0.8086761832237244,1.0,1.0,-1.1945384740829468,0.5049864053726196,0.6895520687103271,0.2350667417049408,0.0,0.0,0.4702396690845489,235.16192626953125,242.0,-1.1352640390396118,-10376.8203125,574.6802368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88671875,306.7508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.341796875,18000.0,0.0,0.0,0.2344105094671249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042191803455353,0.4042242467403412,-5.077185960544739e-06,0.0,0.0002378968783887,0.0,0.0,21.002077102661133,0.0,0.0,0.0,0.33848437666893,4.0,0.0,1.0
413400,293.11083984375,297.1499938964844,293.1499938964844,0.102176122367382,-2330.94482421875,304.1465148925781,0.545279860496521,0.1556387245655059,0.1259284615516662,293.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.3329943418502807,0.050000000745058,0.0562901981174945,293.1102294921875,297.1499938964844,293.1499938964844,0.2333311587572097,-3507.21044921875,304.1457824707031,0.6919190287590027,0.3101668059825897,0.22292560338974,293.1158142089844,297.1499938964844,293.1499938964844,0.2325022369623184,-4735.017578125,304.14605712890625,0.6912143230438232,0.3092648983001709,0.3009611666202545,293.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.3329943418502807,0.050000000745058,0.2670164704322815,291.1386108398437,291.1499938964844,267.6499938964844,266.2701721191406,282.51861572265625,293.3982849121094,291.1385498046875,1.0,0.4375722110271454,0.8086761832237244,0.8086761832237244,1.0,1.0,-1.1945384740829468,0.5049864053726196,0.6895520687103271,0.2350667417049408,0.0,0.0,0.4702396690845489,235.16192626953125,242.0,-1.1352640390396118,-10376.8203125,574.6802368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88671875,306.7508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.341796875,18000.0,0.0,0.0,0.2344105094671249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042191803455353,0.4042242467403412,-5.077185960544739e-06,0.0,0.0002378968783887,0.0,0.0,21.002077102661133,0.0,0.0,0.0,0.33848437666893,4.0,0.0,1.0
413460,293.111572265625,297.1499938964844,293.1499938964844,0.1029080376029014,-2344.41015625,304.1464538574219,0.5453370213508606,0.1564804464578628,0.126648873090744,293.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.3322367966175079,0.050000000745058,0.0563873648643493,293.1116027832031,297.1499938964844,293.1499938964844,0.2341282665729522,-3516.70556640625,304.1458435058594,0.6912254095077515,0.31089648604393,0.2235141694545745,293.1160583496094,297.1499938964844,293.1499938964844,0.2333597689867019,-4748.91796875,304.1459350585937,0.6905810236930847,0.3100834786891937,0.3018290102481842,293.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.3322367966175079,0.050000000745058,0.2674773633480072,291.1377258300781,291.1499938964844,267.6300048828125,266.2522888183594,282.5011291503906,293.3835754394531,291.1376647949219,1.0,0.4396927952766418,0.8082517981529236,0.8082517981529236,1.0,1.0,-1.1979738473892212,0.5064623355865479,0.6915115118026733,0.235954150557518,0.0,0.0,0.4719348847866058,237.67431640625,245.0,-1.2204697132110596,-10426.62890625,582.0138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002990722656,306.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.2352990955114364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066508114337921,0.406655877828598,-5.088209491077578e-06,0.0,0.0002387986605754,0.0,0.0,21.198177337646484,0.0,0.0,0.0,0.3392300009727478,4.0,0.0,1.0
413520,293.111572265625,297.1499938964844,293.1499938964844,0.1029080376029014,-2344.41015625,304.1464538574219,0.5453370213508606,0.1564804464578628,0.126648873090744,293.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.3322367966175079,0.050000000745058,0.0563873648643493,293.1116027832031,297.1499938964844,293.1499938964844,0.2341282665729522,-3516.70556640625,304.1458435058594,0.6912254095077515,0.31089648604393,0.2235141694545745,293.1160583496094,297.1499938964844,293.1499938964844,0.2333597689867019,-4748.91796875,304.1459350585937,0.6905810236930847,0.3100834786891937,0.3018290102481842,293.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.3322367966175079,0.050000000745058,0.2674773633480072,291.1377258300781,291.1499938964844,267.6300048828125,266.2522888183594,282.5011291503906,293.3835754394531,291.1376647949219,1.0,0.4396927952766418,0.8082517981529236,0.8082517981529236,1.0,1.0,-1.1979738473892212,0.5064623355865479,0.6915115118026733,0.235954150557518,0.0,0.0,0.4719348847866058,237.67431640625,245.0,-1.2204697132110596,-10426.62890625,582.0138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002990722656,306.77178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.2352990955114364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066508114337921,0.406655877828598,-5.088209491077578e-06,0.0,0.0002387986605754,0.0,0.0,21.198177337646484,0.0,0.0,0.0,0.3392300009727478,4.0,0.0,1.0
413580,293.1122131347656,297.1499938964844,293.1499938964844,0.1036496236920356,-2358.03125,304.1464233398437,0.5453161597251892,0.1573266237974167,0.1273780465126037,293.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.3314319550991058,0.050000000745058,0.0564924962818622,293.113037109375,297.1499938964844,293.1499938964844,0.2348878383636474,-3525.73828125,304.1459655761719,0.6904048919677734,0.3115769326686859,0.2240735739469528,293.1162414550781,297.1499938964844,293.1499938964844,0.2342280000448227,-4762.97216796875,304.1458435058594,0.689860999584198,0.3109056651592254,0.3027072846889496,293.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.3314319550991058,0.050000000745058,0.2679760754108429,291.13690185546875,291.1499938964844,267.6099853515625,266.234619140625,282.48388671875,293.3695068359375,291.1368408203125,1.0,0.4419503211975097,0.8078274726867676,0.8078274726867676,1.0,1.0,-1.2014540433883667,0.5079614520072937,0.693492591381073,0.2368448972702026,0.0,0.0,0.4737398624420166,240.38912963867188,248.0,-1.172658085823059,-10476.80078125,589.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092102050781,306.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.53125,18000.0,0.0,0.0,0.2361888587474823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092613160610199,0.4092664122581482,-5.100184807815822e-06,0.0,0.0002397016651229,0.0,0.0,21.41035270690918,0.0,0.0,0.0,0.3400331735610962,4.0,0.0,1.0
413640,293.1122131347656,297.1499938964844,293.1499938964844,0.1036496236920356,-2358.03125,304.1464233398437,0.5453161597251892,0.1573266237974167,0.1273780465126037,293.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.3314319550991058,0.050000000745058,0.0564924962818622,293.113037109375,297.1499938964844,293.1499938964844,0.2348878383636474,-3525.73828125,304.1459655761719,0.6904048919677734,0.3115769326686859,0.2240735739469528,293.1162414550781,297.1499938964844,293.1499938964844,0.2342280000448227,-4762.97216796875,304.1458435058594,0.689860999584198,0.3109056651592254,0.3027072846889496,293.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.3314319550991058,0.050000000745058,0.2679760754108429,291.13690185546875,291.1499938964844,267.6099853515625,266.234619140625,282.48388671875,293.3695068359375,291.1368408203125,1.0,0.4419503211975097,0.8078274726867676,0.8078274726867676,1.0,1.0,-1.2014540433883667,0.5079614520072937,0.693492591381073,0.2368448972702026,0.0,0.0,0.4737398624420166,240.38912963867188,248.0,-1.172658085823059,-10476.80078125,589.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092102050781,306.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.53125,18000.0,0.0,0.0,0.2361888587474823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4092613160610199,0.4092664122581482,-5.100184807815822e-06,0.0,0.0002397016651229,0.0,0.0,21.41035270690918,0.0,0.0,0.0,0.3400331735610962,4.0,0.0,1.0
413700,293.11248779296875,297.1499938964844,293.1499938964844,0.1040242239832878,-2364.903076171875,304.1463928222656,0.5452909469604492,0.1577526926994323,0.1277461946010589,293.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.3310205936431885,0.050000000745058,0.0565470047295093,293.11376953125,297.1499938964844,293.1499938964844,0.2352532595396042,-3530.07861328125,304.1460266113281,0.6899625658988953,0.311899721622467,0.224342405796051,293.1163024902344,297.1499938964844,293.1499938964844,0.2346658706665039,-4770.05322265625,304.14581298828125,0.6894837617874146,0.3113191723823547,0.3031503558158874,293.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.3310205936431885,0.050000000745058,0.2682346403598785,291.1365051269531,291.1499938964844,267.6000061035156,266.22589111328125,282.4753723144531,293.3627319335937,291.1364440917969,1.0,0.4431104958057403,0.8076152801513672,0.8076152801513672,1.0,1.0,-1.2032042741775513,0.508716881275177,0.6944873929023743,0.2372895330190658,0.0,0.0,0.4746793210506439,241.7958068847656,248.0,-1.1234275102615356,-10501.9423828125,593.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91192626953125,306.798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.890625,18000.0,0.0,0.0,0.2366400361061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106290936470032,0.4106341898441314,-5.106512162456056e-06,0.0,0.0002401595556875,0.0,0.0,21.522186279296875,0.0,0.0,0.0,0.3404549956321716,4.0,0.0,1.0
413760,293.1127014160156,297.1499938964844,293.1499938964844,0.104401409626007,-2371.81640625,304.1463623046875,0.5452612042427063,0.158181220293045,0.1281167864799499,293.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.3306065797805786,0.050000000745058,0.0566024035215377,293.1144714355469,297.1499938964844,293.1499938964844,0.2356131374835968,-3534.35205078125,304.1460876464844,0.689508318901062,0.3122239708900451,0.2246073633432388,293.1163635253906,297.1499938964844,293.1499938964844,0.2351061552762985,-4777.1689453125,304.1457824707031,0.6891007423400879,0.3117347359657287,0.3035960793495178,293.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.3306065797805786,0.050000000745058,0.2684974372386932,291.1361389160156,291.1499938964844,267.5899963378906,266.2171936035156,282.4669494628906,293.3561096191406,291.1360778808594,1.0,0.4442843496799469,0.8073970079421997,0.8073970079421997,1.0,1.0,-1.2049624919891355,0.5094762444496155,0.6954862475395203,0.237733319401741,0.0,0.0,0.4756403267383575,243.2251739501953,251.0,-1.0658217668533323,-10527.1064453125,597.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136047363281,306.8067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.27734375,18000.0,0.0,0.0,0.2370976507663726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120344221591949,0.4120395183563232,-5.113051429361804e-06,0.0,0.000240623980062,0.0,0.0,21.637569427490234,0.0,0.0,0.0,0.3408891260623932,4.0,0.0,1.0
413820,293.11309814453125,297.1499938964844,293.1499938964844,0.1051644533872604,-2385.78564453125,304.14630126953125,0.5451992750167847,0.1590467244386673,0.1288656741380691,293.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.3297770619392395,0.050000000745058,0.0567150563001632,293.115478515625,297.1499938964844,293.1499938964844,0.2363636344671249,-3543.279052734375,304.1461486816406,0.6886166334152222,0.3129168450832367,0.2251630574464798,293.1164245605469,297.1499938964844,293.1499938964844,0.2359956949949264,-4791.53466796875,304.14569091796875,0.6883294582366943,0.3125733435153961,0.3044959604740143,293.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.3297770619392395,0.050000000745058,0.269031822681427,291.13543701171875,291.1499938964844,267.57000732421875,266.2000427246094,282.4502868652344,293.34326171875,291.1353759765625,1.0,0.4466617107391357,0.8069604635238647,0.8069604635238647,1.0,1.0,-1.20854389667511,0.5110265016555786,0.6975173950195312,0.2386309206485748,0.0,0.0,0.4776328802108764,246.1317901611328,239.0,-1.0316555500030518,-10577.744140625,606.2886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9138488769531,306.82080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.06640625,18000.0,0.0,0.0,0.2380391210317611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149599373340606,0.4149650633335113,-5.126766609464539e-06,0.0,0.000241579444264,0.0,0.0,21.87925910949707,0.0,0.0,0.0,0.3417950570583343,4.0,0.0,1.0
413880,293.11309814453125,297.1499938964844,293.1499938964844,0.1051644533872604,-2385.78564453125,304.14630126953125,0.5451992750167847,0.1590467244386673,0.1288656741380691,293.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.3297770619392395,0.050000000745058,0.0567150563001632,293.115478515625,297.1499938964844,293.1499938964844,0.2363636344671249,-3543.279052734375,304.1461486816406,0.6886166334152222,0.3129168450832367,0.2251630574464798,293.1164245605469,297.1499938964844,293.1499938964844,0.2359956949949264,-4791.53466796875,304.14569091796875,0.6883294582366943,0.3125733435153961,0.3044959604740143,293.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.3297770619392395,0.050000000745058,0.269031822681427,291.13543701171875,291.1499938964844,267.57000732421875,266.2000427246094,282.4502868652344,293.34326171875,291.1353759765625,1.0,0.4466617107391357,0.8069604635238647,0.8069604635238647,1.0,1.0,-1.20854389667511,0.5110265016555786,0.6975173950195312,0.2386309206485748,0.0,0.0,0.4776328802108764,246.1317901611328,239.0,-1.0316555500030518,-10577.744140625,606.2886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9138488769531,306.82080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.06640625,18000.0,0.0,0.0,0.2380391210317611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149599373340606,0.4149650633335113,-5.126766609464539e-06,0.0,0.000241579444264,0.0,0.0,21.87925910949707,0.0,0.0,0.0,0.3417950570583343,4.0,0.0,1.0
413940,293.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,304.14654541015625,0.5476304292678833,0.0,0.1294652223587036,293.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.3306022584438324,0.0,0.0566029399633407,293.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.6905996203422546,0.0,0.2256133407354354,293.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460266113281,0.6903892159461975,0.0,0.3052010834217071,293.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.3306022584438324,0.0,0.2684999704360962,291.1365661621094,294.1499938964844,267.54998779296875,266.18316650390625,282.434814453125,293.3311767578125,291.1369323730469,0.0,0.0,0.8065239191055298,0.8065239191055298,1.0,1.0,-1.210005760192871,0.5116405487060547,0.6983652114868164,0.2389521300792694,0.0,0.0,0.0,243.31466674804688,60.0,2.2958810329437256,-10618.0771484375,601.4647216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911865234375,306.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.376953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178366959095001,0.4178418219089508,-5.140935172676109e-06,0.0,0.0,0.0,0.0,22.120967864990234,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,304.14654541015625,0.5476304292678833,0.0,0.1294652223587036,293.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.3306022584438324,0.0,0.0566029399633407,293.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.6905996203422546,0.0,0.2256133407354354,293.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460266113281,0.6903892159461975,0.0,0.3052010834217071,293.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.3306022584438324,0.0,0.2684999704360962,291.1365661621094,294.1499938964844,267.54998779296875,266.18316650390625,282.434814453125,293.3311767578125,291.1369323730469,0.0,0.0,0.8065239191055298,0.8065239191055298,1.0,1.0,-1.210005760192871,0.5116405487060547,0.6983652114868164,0.2389521300792694,0.0,0.0,0.0,243.31466674804688,60.0,2.2958810329437256,-10618.0771484375,601.4647216796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911865234375,306.83758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.376953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178366959095001,0.4178418219089508,-5.140935172676109e-06,0.0,0.0,0.0,0.0,22.120967864990234,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479675292969,0.0,0.0,0.0005538436234928,293.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0003060541930608,292.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462646484375,0.0,0.0,0.0008997897966764,292.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,0.0012173012364655,292.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0014517894014716,291.1605529785156,294.1499938964844,267.5289001464844,266.16552734375,275.1510009765625,274.2685241699219,291.1277770996094,0.0,0.0,0.3871780037879944,0.3871780037879944,1.0,1.0,-0.0054326909594237,0.0199132394045591,-0.014480547979474,-0.1059752851724624,0.0,0.0,0.0,-0.0433819741010665,60.0,-474.12603759765625,-0.0,-2.011815467994893e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0506800342359995e-18,5.052606537882636e-18,-1.9265818006636035e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4479675292969,0.0,0.0,0.0005538436234928,293.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0003060541930608,292.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462646484375,0.0,0.0,0.0008997897966764,292.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,0.0012173012364655,292.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0014517894014716,291.1605529785156,294.1499938964844,267.5289001464844,266.16552734375,275.1510009765625,274.2685241699219,291.1277770996094,0.0,0.0,0.3871780037879944,0.3871780037879944,1.0,1.0,-0.0054326909594237,0.0199132394045591,-0.014480547979474,-0.1059752851724624,0.0,0.0,0.0,-0.0433819741010665,60.0,-474.12603759765625,-0.0,-2.011815467994893e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0506800342359995e-18,5.052606537882636e-18,-1.9265818006636035e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247436523437,0.0,0.0,0.0001222306455019,293.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001401103654643,292.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357971191406,0.0,0.0,0.0001235463423654,292.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53631591796875,0.0,0.0,0.0001672437356319,292.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0006646232795901,291.1606140136719,294.1499938964844,267.5175476074219,266.15606689453125,274.9827575683594,269.7664489746094,291.12213134765625,0.0,0.0,0.1652430742979049,0.1652430742979049,1.0,1.0,-0.0014872323954477,0.0038648562040179,-0.0023776239249855,-0.1217510253190994,0.0,0.0,0.0,-0.0282309688627719,60.0,-201.7318725585937,-0.0,-1.508113314230286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.133831943528443e-20,2.3940920448060355e-20,-2.6026002049823588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41363525390625,0.0,0.0,0.0001093483733711,293.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001351703103864,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,0.0001003651414066,292.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,0.0001358855370199,292.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0006411897484213,291.1606140136719,294.1499938964844,267.5057067871094,266.1462097167969,274.8899230957031,268.253662109375,291.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696228852495,4.889617954972891e-08,0.0013695739908143,-0.1257327646017074,0.0,0.0,0.0,-0.0289805345237255,60.0,-87.66529846191406,-0.0,-1.278881001098853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2449462768391764e-21,-7.860501067254654e-21,2.6155551943122603e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029846191406,0.0,0.0,0.0001090479781851,293.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001350851525785,291.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292663574219,0.0,0.0,9.979355672840028e-05,292.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5297546386719,0.0,0.0,0.0001351123792119,292.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0006407857872545,291.16064453125,294.1499938964844,267.49334716796875,266.1359558105469,274.8001403808594,267.7471923828125,291.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366947311908,4.8768978189173147e-08,0.0013668986503034,-0.1258652806282043,0.0,0.0,0.0,-0.0289898533374071,60.0,-45.88016128540039,-0.0,-1.2739823773699754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937144616089953e-21,7.535689697366241e-21,-2.598545081276289e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39239501953125,0.0,0.0,0.0001090708901756,293.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0001351233222521,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.526123046875,0.0,0.0,9.980441973311828e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5266418457031,0.0,0.0,0.0001351271057501,292.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.00064096681308,291.16064453125,294.1499938964844,267.4804992675781,266.1252746582031,274.7113342285156,267.57183837890625,291.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672728091478,4.881947646140362e-08,0.0013672239147126,-0.1259940266609192,0.0,0.0,0.0,-0.0290142316371202,60.0,-30.71690559387207,-0.0,-1.2745890387577674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9352285297491555e-21,7.537603360326337e-21,-2.6023752344739642e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714904785156,0.0,0.0,0.0001091354497475,293.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001352037215838,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,9.986308577936144e-05,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,0.0001352065301034,292.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0006413482478819,291.1606140136719,294.1499938964844,267.4533996582031,266.10284423828125,274.5364074707031,267.47418212890625,291.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.225873947143555,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935150577669946e-21,7.537678485128063e-21,-2.6025279074581167e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714904785156,0.0,0.0,0.0001091354497475,293.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001352037215838,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,9.986308577936144e-05,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,0.0001352065301034,292.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0006413482478819,291.1606140136719,294.1499938964844,267.4533996582031,266.10284423828125,274.5364074707031,267.47418212890625,291.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.225873947143555,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935150577669946e-21,7.537678485128063e-21,-2.6025279074581167e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509216308594,0.0,0.0,0.0001091954109142,293.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001352780382148,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,9.991793922381476e-05,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0001352808030787,292.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0006417007534764,291.1605834960937,294.1499938964844,267.4245300292969,266.0790100097656,274.36492919921875,267.4384155273437,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26333236694336,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509216308594,0.0,0.0,0.0001091954109142,293.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0001352780382148,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,9.991793922381476e-05,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0001352808030787,292.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,0.0006417007534764,291.1605834960937,294.1499938964844,267.4245300292969,266.0790100097656,274.36492919921875,267.4384155273437,291.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26333236694336,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33062744140625,0.0,0.0,0.0001092506790882,293.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001353465486317,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077209472656,0.0,0.0,9.996850712923332e-05,291.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082092285156,0.0,0.0,0.0001353492698399,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0006420257268473,291.1604919433594,294.1499938964844,267.3940124511719,266.0538024902344,274.19677734375,267.40777587890625,291.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.15552520751953,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33062744140625,0.0,0.0,0.0001092506790882,293.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001353465486317,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077209472656,0.0,0.0,9.996850712923332e-05,291.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082092285156,0.0,0.0,0.0001353492698399,292.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0006420257268473,291.1604919433594,294.1499938964844,267.3940124511719,266.0538024902344,274.19677734375,267.40777587890625,291.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.15552520751953,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3106384277344,0.0,0.0,0.0001093011014745,293.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001354090345557,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0001000146294245,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0001354117121081,292.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0006423221784643,291.1603698730469,294.1499938964844,267.3619079589844,266.0273742675781,274.0318603515625,267.37628173828125,291.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.15909767150879,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3106384277344,0.0,0.0,0.0001093011014745,293.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001354090345557,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5017395019531,0.0,0.0,0.0001000146294245,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,0.0001354117121081,292.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0006423221784643,291.1603698730469,294.1499938964844,267.3619079589844,266.0273742675781,274.0318603515625,267.37628173828125,291.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.15909767150879,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.30078125,0.0,0.0,0.0001093242535716,293.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0001354377454845,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4987487792969,0.0,0.0,0.0001000358170131,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.000135440393933,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0006424583261832,291.1602783203125,294.1499938964844,267.3453063964844,266.01373291015625,273.9505920410156,267.3599853515625,291.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.167375564575195,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909545898437,0.0,0.0,0.0001093459213734,293.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.00013546460832,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,0.0001000556367216,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962463378906,0.0,0.0,0.0001354672422166,292.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0006425857427529,291.16015625,294.1499938964844,267.328369140625,265.9997863769531,273.8700866699219,267.3433532714844,291.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.17650032043457,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27154541015625,0.0,0.0,0.0001093845203286,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001355124550173,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898986816406,0.0,0.0,0.0001000909469439,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0001355150452582,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0006428127526305,291.159912109375,294.1499938964844,267.2934875488281,265.9711608886719,273.7113037109375,267.3090515136719,290.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.19515037536621,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27154541015625,0.0,0.0,0.0001093845203286,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0001355124550173,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898986816406,0.0,0.0,0.0001000909469439,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0001355150452582,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0006428127526305,291.159912109375,294.1499938964844,267.2934875488281,265.9711608886719,273.7113037109375,267.3090515136719,290.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.19515037536621,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524108886719,0.0,0.0,0.0001094163817469,293.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001355519634671,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840393066406,0.0,0.0,0.0001001200944301,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,0.0001355544955004,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.000643000123091,291.1595458984375,294.1499938964844,267.2574157714844,265.9415588378906,273.55548095703125,267.2734680175781,290.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.21347999572754,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
