time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524108886719,0.0,0.0,0.0001094163817469,293.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001355519634671,291.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840393066406,0.0,0.0,0.0001001200944301,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,0.0001355544955004,292.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.000643000123091,291.1595458984375,294.1499938964844,267.2574157714844,265.9415588378906,273.55548095703125,267.2734680175781,290.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.21347999572754,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,0.0001094411345547,293.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001355826534563,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,0.0001001427372102,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,0.0001355851563857,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0006431457586586,291.1591491699219,294.1499938964844,267.22021484375,265.9110717773437,273.4024963378906,267.2367553710937,290.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.231300354003903,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2334899902344,0.0,0.0,0.0001094411345547,293.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001355826534563,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,0.0001001427372102,291.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786682128906,0.0,0.0,0.0001355851563857,292.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0006431457586586,291.1591491699219,294.1499938964844,267.22021484375,265.9110717773437,273.4024963378906,267.2367553710937,290.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.231300354003903,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21484375,0.0,0.0,0.0001094585313694,293.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001356042339466,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,0.0001001586424536,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728698730469,0.0,0.0,0.0001356066932203,292.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0006432480877265,291.1586303710937,294.1499938964844,267.1820068359375,265.8797912597656,273.2522888183594,267.198974609375,290.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.248584747314453,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21484375,0.0,0.0,0.0001094585313694,293.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001356042339466,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,0.0001001586424536,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728698730469,0.0,0.0,0.0001356066932203,292.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0006432480877265,291.1586303710937,294.1499938964844,267.1820068359375,265.8797912597656,273.2522888183594,267.198974609375,290.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.248584747314453,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20562744140625,0.0,0.0,0.0001094644176191,293.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.000135611539008,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46954345703125,0.0,0.0,0.0001001640266622,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.469970703125,0.0,0.0,0.0001356139837298,292.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0006432827794924,291.1583251953125,294.1499938964844,267.1625671386719,265.8638610839844,273.1781921386719,267.17974853515625,290.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.257022857666016,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1964416503906,0.0,0.0,0.0001094684193958,293.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001356165157631,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666748046875,0.0,0.0,0.0001001676864689,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,0.0001356189459329,292.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0006433064118027,291.15802001953125,294.1499938964844,267.1429138183594,265.8478088378906,273.104736328125,267.1602783203125,290.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.26531791687012,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1782531738281,0.0,0.0,0.0001094707986339,293.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001356194989057,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.0001001698474283,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,0.0001356218708679,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0006433204980567,291.15728759765625,294.1499938964844,267.10302734375,265.8152160644531,272.9598388671875,267.1207275390625,290.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.281471252441406,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1782531738281,0.0,0.0,0.0001094707986339,293.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0001356194989057,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609069824219,0.0,0.0,0.0001001698474283,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,0.0001356218708679,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0006433204980567,291.15728759765625,294.1499938964844,267.10302734375,265.8152160644531,272.9598388671875,267.1207275390625,290.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.281471252441406,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603088378906,0.0,0.0,0.0001094673207262,293.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001356152060907,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45513916015625,0.0,0.0,0.0001001666532829,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,0.000135617548949,292.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.000643300183583,291.1564636230469,294.1499938964844,267.0625,265.7821350097656,272.81744384765625,267.0805053710937,290.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.29709815979004,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603088378906,0.0,0.0,0.0001094673207262,293.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001356152060907,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45513916015625,0.0,0.0,0.0001001666532829,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,0.000135617548949,292.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.000643300183583,291.1564636230469,294.1499938964844,267.0625,265.7821350097656,272.81744384765625,267.0805053710937,290.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.29709815979004,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,0.0001094659528462,293.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001356135471723,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,0.0001001653945422,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.000135615846375,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006432922673411,291.155517578125,294.1499938964844,267.0213928222656,265.7486267089844,272.6775207519531,267.0396423339844,290.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.31321907043457,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1425476074219,0.0,0.0,0.0001094659528462,293.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001356135471723,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44940185546875,0.0,0.0,0.0001001653945422,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.000135615846375,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006432922673411,291.155517578125,294.1499938964844,267.0213928222656,265.7486267089844,272.6775207519531,267.0396423339844,290.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.31321907043457,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,0.0001094650942832,293.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001356125139864,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,0.0001001646087388,291.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,0.0001356147695332,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0006432873778976,291.1544189453125,294.1499938964844,266.9798583984375,265.7147827148437,272.5399780273437,266.9983215332031,290.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713575839996,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.330381393432617,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,0.0001094650942832,293.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001356125139864,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,0.0001001646087388,291.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,0.0001356147695332,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0006432873778976,291.1544189453125,294.1499938964844,266.9798583984375,265.7147827148437,272.5399780273437,266.9983215332031,290.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713575839996,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.330381393432617,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163024902344,0.0,0.0,0.0001094638646463,293.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001356110005872,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407653808594,0.0,0.0,0.0001001634809654,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.441162109375,0.0,0.0,0.0001356132415821,292.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0006432802183553,291.1538391113281,294.1499938964844,266.958984375,265.69775390625,272.4721069335937,266.9774780273437,290.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.939450448659954e-08,0.001372136757709,-0.1274666041135788,0.0,0.0,0.0,-0.0292993932962417,60.0,-22.33919143676757,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076354980469,0.0,0.0,0.0001094616018235,293.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001356082066195,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,0.0001001614000415,291.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001356104330625,292.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0006432670052163,291.1532287597656,294.1499938964844,266.93798828125,265.6806945800781,272.40478515625,266.9565734863281,290.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001372157363221,4.93911294086047e-08,0.0013721078867092,-0.1274579763412475,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.348033905029297,-0.0,-1.2837116969421913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904541015625,0.0,0.0,0.0001094526232918,293.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001355971180601,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,0.0001001531782094,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,0.0001355993008473,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0006432143272832,291.1518859863281,294.1499938964844,266.8959045410156,265.6464538574219,272.2718505859375,266.9145812988281,290.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.937785647030069e-08,0.0013719944981858,-0.1274240016937255,0.0,0.0,0.0,-0.0292911417782306,60.0,-22.365478515625,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0904541015625,0.0,0.0,0.0001094526232918,293.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001355971180601,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,0.0001001531782094,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,0.0001355993008473,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0006432143272832,291.1518859863281,294.1499938964844,266.8959045410156,265.6464538574219,272.2718505859375,266.9145812988281,290.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.937785647030069e-08,0.0013719944981858,-0.1274240016937255,0.0,0.0,0.0,-0.0292911417782306,60.0,-22.365478515625,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0734558105469,0.0,0.0,0.0001094358449336,293.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001355763670289,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263000488281,0.0,0.0,0.0001001378186629,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266662597656,0.0,0.0,0.0001355785061605,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0006431158981285,291.1504211425781,294.1499938964844,266.85369873046875,265.6121826171875,272.14111328125,266.8724365234375,290.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.382078170776367,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0734558105469,0.0,0.0,0.0001094358449336,293.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001355763670289,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263000488281,0.0,0.0,0.0001001378186629,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266662597656,0.0,0.0,0.0001355785061605,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0006431158981285,291.1504211425781,294.1499938964844,266.85369873046875,265.6121826171875,272.14111328125,266.8724365234375,290.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.382078170776367,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566101074219,0.0,0.0,0.0001094097096938,293.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001355440035695,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42047119140625,0.0,0.0,0.0001001138953142,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,0.0001355461135972,292.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0006429624045267,291.1488037109375,294.1499938964844,266.8114929199219,265.57794189453125,272.0125427246094,266.83026123046875,290.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.397321701049805,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0566101074219,0.0,0.0,0.0001094097096938,293.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001355440035695,291.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42047119140625,0.0,0.0,0.0001001138953142,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,0.0001355461135972,292.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0006429624045267,291.1488037109375,294.1499938964844,266.8114929199219,265.57794189453125,272.0125427246094,266.83026123046875,290.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.397321701049805,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,0.0001093734244932,293.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001354990818072,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,0.0001000806878437,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149780273437,0.0,0.0,0.0001355011481791,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0006427493062801,291.14703369140625,294.1499938964844,266.7694091796875,265.5438537597656,271.8861083984375,266.7881164550781,290.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.410839080810547,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399169921875,0.0,0.0,0.0001093734244932,293.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001354990818072,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,0.0001000806878437,291.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149780273437,0.0,0.0,0.0001355011481791,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0006427493062801,291.14703369140625,294.1499938964844,266.7694091796875,265.5438537597656,271.8861083984375,266.7881164550781,290.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.410839080810547,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316467285156,0.0,0.0,0.0001093514656531,293.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001354718842776,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4116516113281,0.0,0.0,0.0001000605916487,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120178222656,0.0,0.0,0.0001354739360976,292.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,0.0006426203181035,291.1461181640625,294.1499938964844,266.7484436035156,265.52685546875,271.8236999511719,266.7671203613281,290.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.416879653930664,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234069824219,0.0,0.0,0.0001093270548153,293.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001354416599497,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,0.0001000382471829,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090576171875,0.0,0.0,0.0001354436972178,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.000642476894427,291.1451416015625,294.1499938964844,266.7275390625,265.50994873046875,271.76177978515625,266.7461853027344,290.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.422426223754883,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0070495605469,0.0,0.0,0.0001092714010155,293.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001353727275272,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,9.9987315479666e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.0001353747356915,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0006421499419957,291.1430969238281,294.1499938964844,266.6860046386719,265.4764099121094,271.6395263671875,266.7044982910156,290.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.0291591510176658,60.0,-22.432043075561523,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0070495605469,0.0,0.0,0.0001092714010155,293.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001353727275272,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028015136719,0.0,0.0,9.9987315479666e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.0001353747356915,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0006421499419957,291.1430969238281,294.1499938964844,266.6860046386719,265.4764099121094,271.6395263671875,266.7044982910156,290.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.0291591510176658,60.0,-22.432043075561523,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908142089844,0.0,0.0,0.0001092079110094,293.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001352941035293,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,9.992920968215913e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0001352960680378,292.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0006417769473046,291.140869140625,294.1499938964844,266.6448974609375,265.4432678222656,271.5192565917969,266.6632385253906,290.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.43978500366211,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908142089844,0.0,0.0,0.0001092079110094,293.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001352941035293,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,9.992920968215913e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0001352960680378,292.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0006417769473046,291.140869140625,294.1499938964844,266.6448974609375,265.4432678222656,271.5192565917969,266.6632385253906,290.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.43978500366211,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747314453125,0.0,0.0,0.0001091385056497,293.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.000135208145366,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908386230469,0.0,0.0,9.986569784814492e-05,291.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39117431640625,0.0,0.0,0.0001352100807707,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0006413692026399,291.1385192871094,294.1499938964844,266.6043701171875,265.41064453125,271.4010009765625,266.6224975585937,290.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.891652238825373e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.0290624480694532,60.0,-22.44586944580078,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747314453125,0.0,0.0,0.0001091385056497,293.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.000135208145366,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908386230469,0.0,0.0,9.986569784814492e-05,291.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39117431640625,0.0,0.0,0.0001352100807707,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0006413692026399,291.1385192871094,294.1499938964844,266.6043701171875,265.41064453125,271.4010009765625,266.6224975585937,290.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.891652238825373e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.0290624480694532,60.0,-22.44586944580078,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001090654259314,293.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001351176324533,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,9.979881724575534e-05,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,0.0001351195242023,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.000640939862933,291.1360168457031,294.1499938964844,266.56451416015625,265.37860107421875,271.2846984863281,266.5823669433594,290.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671838678419,4.880925175143602e-08,0.0013671350898221,-0.1259685009717941,0.0,0.0,0.0,-0.0290092714130878,60.0,-22.45060157775879,-0.0,-1.274422345431958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001090654259314,293.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001351176324533,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847961425781,0.0,0.0,9.979881724575534e-05,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851013183594,0.0,0.0,0.0001351195242023,292.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.000640939862933,291.1360168457031,294.1499938964844,266.56451416015625,265.37860107421875,271.2846984863281,266.5823669433594,290.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671838678419,4.880925175143602e-08,0.0013671350898221,-0.1259685009717941,0.0,0.0,0.0,-0.0290092714130878,60.0,-22.45060157775879,-0.0,-1.274422345431958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95086669921875,0.0,0.0,0.0001090281875804,293.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.000135071502882,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,9.976474393624812e-05,291.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.382080078125,0.0,0.0,0.000135073394631,292.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0006407211185432,291.1347045898437,294.1499938964844,266.5448608398437,265.36285400390625,271.2272644042969,266.56256103515625,290.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.45255851745605,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0001089909055735,293.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001350253442069,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,9.973062697099522e-05,291.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,0.0001350271923001,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0006405020831152,291.1333312988281,294.1499938964844,266.5254211425781,265.3472900390625,271.1703186035156,266.54296875,290.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366249169223,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.454309463500977,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,0.0001089172728825,293.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001349341328023,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,9.966324432753026e-05,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,0.0001349359663436,292.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0006400694837793,291.1305236816406,294.1499938964844,266.4872131347656,265.3167419433594,271.057861328125,266.50439453125,290.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.85918150161524e-08,0.0013652767520397,-0.1254117041826248,0.0,0.0,0.0,-0.0289014838635921,60.0,-22.45737075805664,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,0.0001089172728825,293.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0001349341328023,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,9.966324432753026e-05,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37286376953125,0.0,0.0,0.0001349359663436,292.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0006400694837793,291.1305236816406,294.1499938964844,266.4872131347656,265.3167419433594,271.057861328125,266.50439453125,290.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.85918150161524e-08,0.0013652767520397,-0.1254117041826248,0.0,0.0,0.0,-0.0289014838635921,60.0,-22.45737075805664,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
