time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,0.0001088466160581,293.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001348466175841,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663635253906,0.0,0.0,9.959858289221302e-05,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,0.0001348484220216,292.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.000639654288534,291.1275329589844,294.1499938964844,266.45001220703125,265.287109375,270.947265625,266.4667663574219,290.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.848810419844085e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500729948282,60.0,-22.460102081298828,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,0.0001088466160581,293.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001348466175841,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663635253906,0.0,0.0,9.959858289221302e-05,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,0.0001348484220216,292.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.000639654288534,291.1275329589844,294.1499938964844,266.45001220703125,265.287109375,270.947265625,266.4667663574219,290.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.848810419844085e-08,0.0013643903657793,-0.1251461058855056,0.0,0.0,0.0,-0.0288500729948282,60.0,-22.460102081298828,-0.0,-1.2693099904481644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,0.0001087836935766,293.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.000134768692078,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,9.954100096365436e-05,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001347704528598,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0006392846116796,291.1243896484375,294.1499938964844,266.413330078125,265.2585144042969,270.8385314941406,266.429931640625,290.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.46322631835937,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8962097167969,0.0,0.0,0.0001087836935766,293.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.000134768692078,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.360107421875,0.0,0.0,9.954100096365436e-05,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36041259765625,0.0,0.0,0.0001347704528598,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0006392846116796,291.1243896484375,294.1499938964844,266.413330078125,265.2585144042969,270.8385314941406,266.429931640625,290.5130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.46322631835937,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,0.0001087328491848,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001347057259408,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,9.949447121471168e-05,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0001347074576187,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0006389859481714,291.12109375,294.1499938964844,266.3766784667969,265.23101806640625,270.7315673828125,266.3932800292969,290.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.468385696411133,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,0.0001087328491848,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001347057259408,291.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35382080078125,0.0,0.0,9.949447121471168e-05,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541259765625,0.0,0.0,0.0001347074576187,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0006389859481714,291.12109375,294.1499938964844,266.3766784667969,265.23101806640625,270.7315673828125,266.3932800292969,290.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.468385696411133,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,0.0001087117780116,292.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001346796343568,291.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35064697265625,0.0,0.0,9.947518265107648e-05,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509521484375,0.0,0.0,0.0001346813514828,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0006388621986843,291.119384765625,294.1499938964844,266.3583374023437,265.2176208496094,270.67877197265625,266.3749694824219,290.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.471923828125,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8655700683594,0.0,0.0,0.0001086935299099,292.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001346570352325,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34747314453125,0.0,0.0,9.945848432835191e-05,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,0.0001346587378066,292.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0006387549801729,291.1176452636719,294.1499938964844,266.3399963378906,265.2044677734375,270.6263732910156,266.35662841796875,290.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.4760856628418,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,0.0001086652482626,292.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001346220233244,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,9.943260374711826e-05,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,0.0001346236967947,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0006385889137163,291.1140441894531,294.1499938964844,266.3033447265625,265.1788024902344,270.5228576660156,266.32000732421875,290.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.486236572265625,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,0.0001086652482626,292.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0001346220233244,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,9.943260374711826e-05,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,0.0001346236967947,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,0.0006385889137163,291.1140441894531,294.1499938964844,266.3033447265625,265.1788024902344,270.5228576660156,266.32000732421875,290.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.486236572265625,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353271484375,0.0,0.0,0.0001086474148905,292.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.000134599948069,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,9.941627649823204e-05,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,0.0001346015924355,292.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0006384841981343,291.1102600097656,294.1499938964844,266.26666259765625,265.1539306640625,270.42095947265625,266.2833251953125,290.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.498764038085938,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353271484375,0.0,0.0,0.0001086474148905,292.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.000134599948069,291.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345642089844,0.0,0.0,9.941627649823204e-05,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348388671875,0.0,0.0,0.0001346015924355,292.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0006384841981343,291.1102600097656,294.1499938964844,266.26666259765625,265.1539306640625,270.42095947265625,266.2833251953125,290.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.498764038085938,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203125,0.0,0.0,0.0001086392949218,292.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001345899072475,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,9.940884046955034e-05,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,0.0001345915225101,292.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0006384365842677,291.1063537597656,294.1499938964844,266.2300109863281,265.1296691894531,270.32061767578125,266.2466735839844,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.51351547241211,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203125,0.0,0.0,0.0001086392949218,292.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0001345899072475,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,9.940884046955034e-05,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,0.0001345915225101,292.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0006384365842677,291.1063537597656,294.1499938964844,266.2300109863281,265.1296691894531,270.32061767578125,266.2466735839844,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.51351547241211,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053894042969,0.0,0.0,0.0001086400516214,292.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001345908676739,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213806152344,0.0,0.0,9.940952440956607e-05,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,0.0001345924538327,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0006384411244653,291.1022644042969,294.1499938964844,266.1933288574219,265.1059875488281,270.2218322753906,266.21002197265625,290.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.530323028564453,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053894042969,0.0,0.0,0.0001086400516214,292.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001345908676739,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213806152344,0.0,0.0,9.940952440956607e-05,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216857910156,0.0,0.0,0.0001345924538327,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0006384411244653,291.1022644042969,294.1499938964844,266.1933288574219,265.1059875488281,270.2218322753906,266.21002197265625,290.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.530323028564453,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,0.0001086434785975,292.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001345951168332,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31805419921875,0.0,0.0,9.94126603472978e-05,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,0.00013459668844,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0006384612643159,291.10015869140625,294.1499938964844,266.17498779296875,265.09429931640625,270.1730041503906,266.1916809082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.539447784423828,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,0.0001086487609427,292.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001346016797469,291.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.314697265625,0.0,0.0,9.94174915831536e-05,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149719238281,0.0,0.0,0.0001346032368019,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0006384924054145,291.0980224609375,294.1499938964844,266.1566772460937,265.0827331542969,270.1245422363281,266.17333984375,290.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.54901123046875,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,0.0001086644188035,292.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001346210920019,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,9.943181794369592e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,0.0001346226345049,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0006385844899341,291.0935974121094,294.1499938964844,266.1199951171875,265.0598449707031,270.0287170410156,266.1366577148437,290.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220222481631936e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172757089138,60.0,-22.5693416595459,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,0.0001086644188035,292.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001346210920019,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,9.943181794369592e-05,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,0.0001346226345049,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0006385844899341,291.0935974121094,294.1499938964844,266.1199951171875,265.0598449707031,270.0287170410156,266.1366577148437,290.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220222481631936e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172757089138,60.0,-22.5693416595459,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610168457031,0.0,0.0,0.0001086860065697,292.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.000134647852974,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011169433594,0.0,0.0,9.94515576167032e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013916015625,0.0,0.0,0.0001346493663731,292.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0006387114408425,291.08905029296875,294.1499938964844,266.0833435058594,265.03717041015625,269.93426513671875,266.1000061035156,290.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.59113311767578,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610168457031,0.0,0.0,0.0001086860065697,292.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.000134647852974,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011169433594,0.0,0.0,9.94515576167032e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013916015625,0.0,0.0,0.0001346493663731,292.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0006387114408425,291.08905029296875,294.1499938964844,266.0833435058594,265.03717041015625,269.93426513671875,266.1000061035156,290.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.59113311767578,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.746337890625,0.0,0.0,0.0001087124401237,292.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001346806238871,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,9.947574289981276e-05,291.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,0.0001346821081824,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0006388668552972,291.0843200683594,294.1499938964844,266.0466613769531,265.0146789550781,269.8412170410156,266.0633239746094,290.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.61415100097656,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.746337890625,0.0,0.0,0.0001087124401237,292.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0001346806238871,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,9.947574289981276e-05,291.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,0.0001346821081824,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,0.0006388668552972,291.0843200683594,294.1499938964844,266.0466613769531,265.0146789550781,269.8412170410156,266.0633239746094,290.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.61415100097656,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,0.0001087426571757,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0001347180659649,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872619628906,0.0,0.0,9.950339153874664e-05,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,0.0001347195357084,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.000639044563286,291.0794372558594,294.1499938964844,266.010009765625,264.9921875,269.74951171875,266.0266418457031,290.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.638164520263672,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7317199707031,0.0,0.0,0.0001087426571757,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0001347180659649,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872619628906,0.0,0.0,9.950339153874664e-05,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875061035156,0.0,0.0,0.0001347195357084,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.000639044563286,291.0794372558594,294.1499938964844,266.010009765625,264.9921875,269.74951171875,266.0266418457031,290.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.638164520263672,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,0.0001087588680093,292.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001347381621599,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2837219238281,0.0,0.0,9.951821994036436e-05,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28399658203125,0.0,0.0,0.0001347396173514,292.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0006391398492269,291.0769348144531,294.1499938964844,265.9916687011719,264.9809265136719,269.70416259765625,266.00830078125,290.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.835848699258349e-08,0.0013632822083309,-0.1248141080141067,0.0,0.0,0.0,-0.0287858173251152,60.0,-22.65048599243164,-0.0,-1.26724941651446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,0.0001087756099877,292.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.000134758913191,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,9.953353583114222e-05,291.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28045654296875,0.0,0.0,0.0001347603538306,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0006392382783815,291.07440185546875,294.1499938964844,265.97332763671875,264.9696655273437,269.6591491699219,265.9899597167969,290.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301492782193e-08,0.0013634918723255,-0.1248769238591194,0.0,0.0,0.0,-0.0287979748100042,60.0,-22.6629638671875,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,0.0001088102289941,292.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.000134801826789,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,9.956520807463676e-05,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0001348032383248,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0006394418305717,291.0692138671875,294.1499938964844,265.9366760253906,264.9469909667969,269.5700378417969,265.9532775878906,290.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843371925744577e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231093436479,60.0,-22.688282012939453,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70263671875,0.0,0.0,0.0001088102289941,292.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.000134801826789,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2730712890625,0.0,0.0,9.956520807463676e-05,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,0.0001348032383248,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0006394418305717,291.0692138671875,294.1499938964844,265.9366760253906,264.9469909667969,269.5700378417969,265.9532775878906,290.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843371925744577e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231093436479,60.0,-22.688282012939453,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68817138671875,0.0,0.0,0.0001088455464923,292.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001348455843981,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,9.959752060240136e-05,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0001348469813819,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0006396493990905,291.0638732910156,294.1499938964844,265.8999938964844,264.9240417480469,269.4821472167969,265.9165954589844,290.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487486541271,60.0,-22.71393394470215,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68817138671875,0.0,0.0,0.0001088455464923,292.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001348455843981,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,9.959752060240136e-05,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0001348469813819,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0006396493990905,291.0638732910156,294.1499938964844,265.8999938964844,264.9240417480469,269.4821472167969,265.9165954589844,290.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543966318175e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487486541271,60.0,-22.71393394470215,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,0.0001088805729523,292.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001348890073131,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,9.96295639197342e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,0.0001348903751932,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0006398553377948,291.058349609375,294.1499938964844,265.86334228515625,264.9007568359375,269.3955078125,265.8799133300781,290.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.73969841003418,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737365722656,0.0,0.0,0.0001088805729523,292.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001348890073131,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,9.96295639197342e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,0.0001348903751932,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0006398553377948,291.058349609375,294.1499938964844,265.86334228515625,264.9007568359375,269.3955078125,265.8799133300781,290.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.73969841003418,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65936279296875,0.0,0.0,0.0001089143988792,292.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.000134930916829,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,9.966050856746732e-05,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,0.0001349322701571,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0006400541751645,291.0527038574219,294.1499938964844,265.82666015625,264.87701416015625,269.3099670410156,265.8432006835937,290.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.76538276672364,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65936279296875,0.0,0.0,0.0001089143988792,292.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.000134930916829,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,9.966050856746732e-05,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,0.0001349322701571,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0006400541751645,291.0527038574219,294.1499938964844,265.82666015625,264.87701416015625,269.3099670410156,265.8432006835937,290.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.76538276672364,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521911621094,0.0,0.0,0.0001089305587811,292.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0001349509548163,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,9.967530058929695e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,0.0001349522935925,292.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0006401492282748,291.0498046875,294.1499938964844,265.8083190917969,264.8649597167969,269.26763916015625,265.8248596191406,290.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104767143726,60.0,-22.778121948242188,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64501953125,0.0,0.0,0.0001089460856746,292.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0001349701924482,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,9.968950325855984e-05,291.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,0.0001349715166725,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0006402404978871,291.046875,294.1499938964844,265.7900085449219,264.8527526855469,269.2256164550781,265.8065185546875,290.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217475801706,60.0,-22.79076766967773,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,0.0001089747820515,292.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.000135005757329,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,9.971575491363184e-05,291.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0001350070670014,292.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0006404092418961,291.0409240722656,294.1499938964844,265.7533264160156,264.8278503417969,269.1423645019531,265.76983642578125,290.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.815683364868164,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
