time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,0.0001089747820515,292.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.000135005757329,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,9.971575491363184e-05,291.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0001350070670014,292.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0006404092418961,291.0409240722656,294.1499938964844,265.7533264160156,264.8278503417969,269.1423645019531,265.76983642578125,290.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.815683364868164,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,0.0001089996076188,292.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001350365346297,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,9.973847045330332e-05,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001350378151983,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.000640555168502,291.0348205566406,294.1499938964844,265.7166748046875,264.8022155761719,269.0601806640625,265.7331848144531,290.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.839937210083008,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,0.0001089996076188,292.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001350365346297,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,9.973847045330332e-05,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001350378151983,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.000640555168502,291.0348205566406,294.1499938964844,265.7166748046875,264.8022155761719,269.0601806640625,265.7331848144531,290.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.839937210083008,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,0.0001090197110897,292.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001350614475086,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,9.975685679819436e-05,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0001350627135252,292.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0006406733882613,291.028564453125,294.1499938964844,265.67999267578125,264.7757873535156,268.97906494140625,265.6965026855469,290.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.86332321166992,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,0.0001090197110897,292.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001350614475086,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,9.975685679819436e-05,291.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,0.0001350627135252,292.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0006406733882613,291.028564453125,294.1499938964844,265.67999267578125,264.7757873535156,268.97906494140625,265.6965026855469,290.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.86332321166992,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58795166015625,0.0,0.0,0.000109034255729,292.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001350794918835,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.977016452467068e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001350807287963,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0006407589535228,291.0221862792969,294.1499938964844,265.6433410644531,264.7484436035156,268.8990478515625,265.6598205566406,290.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.885662078857425,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58795166015625,0.0,0.0,0.000109034255729,292.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001350794918835,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.977016452467068e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001350807287963,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0006407589535228,291.0221862792969,294.1499938964844,265.6433410644531,264.7484436035156,268.8990478515625,265.6598205566406,290.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.885662078857425,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58087158203125,0.0,0.0,0.0001090391888283,292.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001350856036879,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093200683594,0.0,0.0,9.977467561839148e-05,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0001350868406007,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0006407879991456,291.0189208984375,294.1499938964844,265.625,264.7344055175781,268.85943603515625,265.6414794921875,290.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.8963623046875,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,0.0001090423684217,292.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0001350895472569,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.977757872547954e-05,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001350907696178,292.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0006408066838048,291.015625,294.1499938964844,265.6066589355469,264.7200927734375,268.8200988769531,265.6231384277344,290.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772164583206,0.0,0.0,0.0,-0.0289915986359119,60.0,-22.90672492980957,-0.0,-1.2738543375689917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,0.0001090434234356,292.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001350908860331,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.977854642784224e-05,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001350920792901,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0006408129702322,291.0089416503906,294.1499938964844,265.57000732421875,264.690673828125,268.7421875,265.58648681640625,290.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.926437377929688,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,0.0001090434234356,292.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001350908860331,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.977854642784224e-05,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001350920792901,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0006408129702322,291.0089416503906,294.1499938964844,265.57000732421875,264.690673828125,268.7421875,265.58648681640625,290.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.926437377929688,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,0.0001090364094125,292.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001350821985397,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.97721217572689e-05,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001350833772448,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0006407718174159,291.0021057128906,294.1499938964844,265.5333251953125,264.6600646972656,268.6652526855469,265.5498046875,290.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.94461250305176,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455017089844,0.0,0.0,0.0001090364094125,292.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0001350821985397,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.97721217572689e-05,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001350833772448,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,0.0006407718174159,291.0021057128906,294.1499938964844,265.5333251953125,264.6600646972656,268.6652526855469,265.5498046875,290.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.94461250305176,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,0.0001090204823412,292.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001350624806946,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.975754073821008e-05,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001350636302959,292.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0006406782777048,290.9951477050781,294.1499938964844,265.4966735839844,264.6282043457031,268.5892639160156,265.5131530761719,290.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-22.960983276367188,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,0.0001090204823412,292.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001350624806946,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.975754073821008e-05,291.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001350636302959,292.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0006406782777048,290.9951477050781,294.1499938964844,265.4966735839844,264.6282043457031,268.5892639160156,265.5131530761719,290.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-22.960983276367188,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173034667969,0.0,0.0,0.0001089947108994,292.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001350305683445,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.973395935958251e-05,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001350317033939,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0006405268795788,290.988037109375,294.1499938964844,265.4599914550781,264.594970703125,268.5142517089844,265.4765014648437,290.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-22.975387573242188,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5173034667969,0.0,0.0,0.0001089947108994,292.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001350305683445,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.973395935958251e-05,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.0001350317033939,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0006405268795788,290.988037109375,294.1499938964844,265.4599914550781,264.594970703125,268.5142517089844,265.4765014648437,290.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-22.975387573242188,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,0.0001089777651941,292.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0001350095844827,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,9.971844701794907e-05,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001350107049802,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0006404273444786,290.98443603515625,294.1499938964844,265.4416809082031,264.57781982421875,268.47711181640625,265.4581604003906,290.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678618469466535e-08,0.0013660185504704,-0.1256339997053146,0.0,0.0,0.0,-0.0289445146918296,60.0,-22.98175430297852,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032653808594,0.0,0.0,0.0001089580837287,292.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0001349852100247,290.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.970043902285396e-05,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001349863159703,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0006403116858564,290.9808044433594,294.1499938964844,265.42333984375,264.5603332519531,268.4402160644531,265.4398498535156,290.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864972780183052e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.0289301928132772,60.0,-22.98758125305176,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,0.0001089095021598,292.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001349250378552,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.965598292183132e-05,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001349261292489,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0006400262936949,290.9734191894531,294.1499938964844,265.3866577148437,264.5241394042969,268.3670654296875,265.4031982421875,290.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-22.997425079345703,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892272949219,0.0,0.0,0.0001089095021598,292.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0001349250378552,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.965598292183132e-05,291.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001349261292489,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0006400262936949,290.9734191894531,294.1499938964844,265.3866577148437,264.5241394042969,268.3670654296875,265.4031982421875,290.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-22.997425079345703,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001088477511075,292.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001348485529888,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.959947055904196e-05,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001348496298305,292.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0006396634271368,290.9659118652344,294.1499938964844,265.3500061035156,264.4863586425781,268.2948608398437,265.3665466308594,290.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782708677391e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,-0.0288499351590871,60.0,-23.004579544067383,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001088477511075,292.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0001348485529888,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.959947055904196e-05,291.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001348496298305,292.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.0006396634271368,290.9659118652344,294.1499938964844,265.3500061035156,264.4863586425781,268.2948608398437,265.3665466308594,290.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848782708677391e-08,0.0013643880374729,-0.1251453906297683,0.0,0.0,0.0,-0.0288499351590871,60.0,-23.004579544067383,-0.0,-1.2693055850832025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0001087562268367,292.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0001347351790172,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.95157242869027e-05,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001347362267551,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0006391256465576,290.9582824707031,294.1499938964844,265.3133239746094,264.44775390625,268.2235412597656,265.3299255371094,290.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.00749588012696,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612731933594,0.0,0.0,0.0001087562268367,292.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0001347351790172,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.95157242869027e-05,291.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0001347362267551,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0006391256465576,290.9582824707031,294.1499938964844,265.3133239746094,264.44775390625,268.2235412597656,265.3299255371094,290.0008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.00749588012696,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44732666015625,0.0,0.0,0.000108620210085,292.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0001345666823908,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.939126175595447e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001345677155768,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0006383263971656,290.9505310058594,294.1499938964844,265.27667236328125,264.4091491699219,268.15313720703125,265.2933349609375,289.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.002336502075195,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44732666015625,0.0,0.0,0.000108620210085,292.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0001345666823908,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.939126175595447e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001345677155768,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0006383263971656,290.9505310058594,294.1499938964844,265.27667236328125,264.4091491699219,268.15313720703125,265.2933349609375,289.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.002336502075195,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,0.0001085359544958,292.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001344623015029,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.931415843311696e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001344633346889,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0006378312828019,290.9466247558594,294.1499938964844,265.2583312988281,264.3898620605469,268.1182861328125,265.2750244140625,289.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605273561552,4.8030454280478814e-08,0.0013604793930426,-0.1239737123250961,0.0,0.0,0.0,-0.0286232065409421,60.0,-22.996240615844727,-0.0,-1.2620421330211684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334411621094,0.0,0.0,0.0001084408577298,292.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0001343444891972,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.922713798005134e-05,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001343455223832,292.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0006372724310494,290.9426574707031,294.1499938964844,265.239990234375,264.3705749511719,268.08367919921875,265.2567443847656,289.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593352632597,4.789096763602174e-08,0.0013592873001471,-0.1236162856221199,0.0,0.0,0.0,-0.0285540614277124,60.0,-22.9877872467041,-0.0,-1.2598312082445773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,0.0001082211601897,292.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0001340723247267,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.902610327117144e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0001340733288088,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0006359813851304,290.9346923828125,294.1499938964844,265.2033386230469,264.3320007324219,268.0150756835937,265.2201843261719,289.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-22.96491241455078,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,0.0001082211601897,292.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0001340723247267,290.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.902610327117144e-05,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0001340733288088,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.0006359813851304,290.9346923828125,294.1499938964844,265.2033386230469,264.3320007324219,268.0150756835937,265.2201843261719,289.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-22.96491241455078,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,0.0001079605426639,292.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001337494759354,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.878762648440896e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0001337504509137,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0006344498833641,290.9266052246094,294.1499938964844,265.1666564941406,264.29345703125,267.9473876953125,265.1836242675781,289.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.93296241760254,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,0.0001079605426639,292.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001337494759354,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.878762648440896e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0001337504509137,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0006344498833641,290.9266052246094,294.1499938964844,265.1666564941406,264.29345703125,267.9473876953125,265.1836242675781,289.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.93296241760254,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,0.0001076607150025,292.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0001333780382992,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.851327195065096e-05,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001333789987256,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0006326879956759,290.9184265136719,294.1499938964844,265.1300048828125,264.2549133300781,267.8806457519531,265.1471252441406,289.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.89247131347656,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,0.0001076607150025,292.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0001333780382992,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.851327195065096e-05,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001333789987256,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0006326879956759,290.9184265136719,294.1499938964844,265.1300048828125,264.2549133300781,267.8806457519531,265.1471252441406,289.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.89247131347656,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,0.0001073231687769,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0001329598744632,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.820440754992887e-05,291.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001329608203377,292.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0006307043950073,290.9101257324219,294.1499938964844,265.09332275390625,264.2164001464844,267.8147888183594,265.1106262207031,289.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.84369850158692,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37823486328125,0.0,0.0,0.0001073231687769,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0001329598744632,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.820440754992887e-05,291.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001329608203377,292.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0006307043950073,290.9101257324219,294.1499938964844,265.09332275390625,264.2164001464844,267.8147888183594,265.1106262207031,289.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.84369850158692,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,0.0001071408187272,292.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0001327339705312,290.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.80375407380052e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001327349018538,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.0006296327919699,290.9059753417969,294.1499938964844,265.07501220703125,264.1971435546875,267.7821960449219,265.0923767089844,289.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430378166958,4.598429015345573e-08,0.0013429918326437,-0.11872598528862,0.0,0.0,0.0,-0.0276088789105415,60.0,-22.816221237182617,-0.0,-1.229802251145884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,0.0001069500358426,292.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0001324976183241,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,9.786296868696807e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001324985350947,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.000628511654213,290.9017639160156,294.1499938964844,265.0566711425781,264.1778869628906,267.7498474121094,265.0741577148437,289.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.786903381347656,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
