time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,0.0001065443866536,292.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0001319950824836,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.749178570928052e-05,291.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001319959847023,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.000626127817668,290.893310546875,294.1499938964844,265.0199890136719,264.1393737792969,267.6858215332031,265.0377197265625,289.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.72289657592773,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,0.0001065443866536,292.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0001319950824836,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.749178570928052e-05,291.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001319959847023,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.000626127817668,290.893310546875,294.1499938964844,265.0199890136719,264.1393737792969,267.6858215332031,265.0377197265625,289.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.72289657592773,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,0.0001061103248503,292.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0001314573455601,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.709459845907986e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.000131458233227,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0006235770415514,290.884765625,294.1499938964844,264.9833374023437,264.10089111328125,267.6226806640625,265.00128173828125,289.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.65216636657715,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,0.0001061103248503,292.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0001314573455601,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.709459845907986e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.000131458233227,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0006235770415514,290.884765625,294.1499938964844,264.9833374023437,264.10089111328125,267.6226806640625,265.00128173828125,289.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.65216636657715,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,0.00010574611224,292.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001310061343247,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.67613304965198e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0001310070074396,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0006214367458596,290.8778686523437,294.1499938964844,264.9540100097656,264.07012939453125,267.5727844238281,264.97216796875,289.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891472886936e-08,0.0013255102094262,-0.1134708151221275,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.591392517089844,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,0.0001056531036738,292.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,0.0001308909122599,290.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.66762236203067e-05,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0001308917853748,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,0.000620890117716,290.87615966796875,294.1499938964844,264.9466552734375,264.0624389648437,267.5603942871094,264.9648742675781,289.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200343370437,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.57573509216309,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104248046875,0.0,0.0,0.0001051789513439,292.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0001303035096498,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.624235826777294e-05,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001303043536609,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0006181037169881,290.8674621582031,294.1499938964844,264.9100036621094,264.02398681640625,267.4989929199219,264.9284973144531,289.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.49481010437012,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3104248046875,0.0,0.0,0.0001051789513439,292.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0001303035096498,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,9.624235826777294e-05,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001303043536609,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0006181037169881,290.8674621582031,294.1499938964844,264.9100036621094,264.02398681640625,267.4989929199219,264.9284973144531,289.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.49481010437012,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037414550781,0.0,0.0,0.0001049376805895,292.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001300045987591,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.602157660992816e-05,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001300054427701,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,0.0006166858947835,290.86309814453125,294.1499938964844,264.89166259765625,264.0047607421875,267.4686279296875,264.9103088378906,289.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753363516112586e-08,0.0013153770705685,-0.1104205995798111,0.0,0.0,0.0,-0.0260072313249111,60.0,-22.453060150146484,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29705810546875,0.0,0.0,0.000104694860056,292.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,0.0001297037961194,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,9.579939069226384e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0001297046255785,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,0.0006152589339762,290.85870361328125,294.1499938964844,264.8733215332031,263.98553466796875,267.4384765625,264.8921203613281,289.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.41074562072754,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,0.0001042070653056,292.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0001290994841838,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.535303979646416e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.000129100299091,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,0.0006123923230916,290.8498840332031,294.1499938964844,264.836669921875,263.9471130371094,267.3787536621094,264.85577392578125,289.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.325115203857425,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,0.0001042070653056,292.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0001290994841838,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.535303979646416e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.000129100299091,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,0.0006123923230916,290.8498840332031,294.1499938964844,264.836669921875,263.9471130371094,267.3787536621094,264.85577392578125,289.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.325115203857425,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,0.0001037145775626,292.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.000128489366034,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.490239608567208e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001284901663893,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0006094981799833,290.84100341796875,294.1499938964844,264.79998779296875,263.90869140625,267.31982421875,264.8194580078125,289.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095976535722912e-08,0.0013000463368371,-0.1058003455400466,0.0,0.0,0.0,-0.0251180976629257,60.0,-22.238386154174805,-0.0,-1.1524004861485085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,0.0001037145775626,292.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.000128489366034,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.490239608567208e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0001284901663893,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0006094981799833,290.84100341796875,294.1499938964844,264.79998779296875,263.90869140625,267.31982421875,264.8194580078125,289.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095976535722912e-08,0.0013000463368371,-0.1058003455400466,0.0,0.0,0.0,-0.0251180976629257,60.0,-22.238386154174805,-0.0,-1.1524004861485085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,0.0001032099244184,292.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001278641721,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.44406128837727e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0001278649433515,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0006065325578674,290.8320617675781,294.1499938964844,264.7633361816406,263.8702697753906,267.2616882324219,264.7831420898437,289.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.149816513061523,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,0.0001032099244184,292.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001278641721,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.44406128837727e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0001278649433515,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0006065325578674,290.8320617675781,294.1499938964844,264.7633361816406,263.8702697753906,267.2616882324219,264.7831420898437,289.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.149816513061523,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,0.000102687299659,292.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,0.0001272167137358,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.396239329362288e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0001272174704354,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.000603461288847,290.82305908203125,294.1499938964844,264.7266540527344,263.8318786621094,267.204345703125,264.746826171875,289.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.057750701904297,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,0.000102687299659,292.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,0.0001272167137358,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.396239329362288e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0001272174704354,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.000603461288847,290.82305908203125,294.1499938964844,264.7266540527344,263.8318786621094,267.204345703125,264.746826171875,289.7372131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.057750701904297,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,0.0001024203083943,292.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885803222656,0.0,0.0,0.0001268859487026,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,9.371808846481144e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0001268867054022,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885498046875,0.0,0.0,0.0006018923013471,290.81854248046875,294.1499938964844,264.7083435058594,263.81268310546875,267.17596435546875,264.72869873046875,289.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838628608733,3.90618701828771e-08,0.0012838237453252,-0.1009042635560035,0.0,0.0,0.0,-0.0241772588342428,60.0,-22.01030540466309,-0.0,-1.123816915082898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,0.0001021505304379,292.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0001265517348656,290.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,9.347122977487744e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0001265524770133,292.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0006003068992868,290.8139953613281,294.1499938964844,264.69000244140625,263.79351806640625,267.14776611328125,264.7105712890625,289.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811521023511,60.0,-21.96210479736328,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001016059904941,292.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0001258771226275,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.29729503695853e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001258778502233,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0005971068749204,290.8049011230469,294.1499938964844,264.6533203125,263.7551574707031,267.0919494628906,264.67431640625,289.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867796010004895e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.863990783691406,-0.0,-1.106016895846551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0001016059904941,292.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0001258771226275,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.29729503695853e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001258778502233,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0005971068749204,290.8049011230469,294.1499938964844,264.6533203125,263.7551574707031,267.0919494628906,264.67431640625,289.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867796010004895e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.863990783691406,-0.0,-1.106016895846551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001010616397252,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0001252027432201,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.247485286323354e-05,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001252034708159,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0005939079564996,290.7957458496094,294.1499938964844,264.6166687011719,263.716796875,267.03680419921875,264.6381225585937,289.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.76478385925293,-0.0,-1.0941974437628232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001010616397252,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0001252027432201,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,9.247485286323354e-05,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0001252034708159,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0005939079564996,290.7957458496094,294.1499938964844,264.6166687011719,263.716796875,267.03680419921875,264.6381225585937,289.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896359473466,60.0,-21.76478385925293,-0.0,-1.0941974437628232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001005263111437,292.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,0.0001245395396836,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.198500629281624e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0001245402527274,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0005907620070502,290.7865600585937,294.1499938964844,264.5799865722656,263.678466796875,266.9823913574219,264.6018981933594,289.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.666297912597656,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001005263111437,292.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,0.0001245395396836,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.198500629281624e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96142578125,0.0,0.0,0.0001245402527274,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0005907620070502,290.7865600585937,294.1499938964844,264.5799865722656,263.678466796875,266.9823913574219,264.6018981933594,289.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.666297912597656,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0001000090342131,292.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0001238987169926,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.151167614618316e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0001238994009327,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0005877221701666,290.77734375,294.1499938964844,264.5433349609375,263.64013671875,266.9286499023437,264.5657043457031,289.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.570459365844727,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0001000090342131,292.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0001238987169926,290.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.151167614618316e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0001238994009327,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544616699219,0.0,0.0,0.0005877221701666,290.77734375,294.1499938964844,264.5433349609375,263.64013671875,266.9286499023437,264.5657043457031,289.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.570459365844727,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.975991997634992e-05,292.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.0001235900999745,290.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,9.12837276700884e-05,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0001235907839145,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.000586258189287,290.772705078125,294.1499938964844,264.5249938964844,263.6209716796875,266.9020080566406,264.547607421875,289.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.022243432700634,60.0,-21.52418327331543,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.951862739399076e-05,292.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0001232911745319,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,9.10629314603284e-05,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.00012329184392,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.0005848401924595,290.76806640625,294.1499938964844,264.50665283203125,263.601806640625,266.87554931640625,264.5295104980469,289.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474881950765,3.4807101201295154e-08,0.0012474533868953,-0.0899029299616813,0.0,0.0,0.0,-0.0220680441707372,60.0,-21.479286193847656,-0.0,-1.0610389011844745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.906337800202893e-05,292.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0001227271859534,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,9.064636105904356e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,0.0001227278407895,292.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0005821649101562,290.7587585449219,294.1499938964844,264.4700012207031,263.5635070800781,266.82305908203125,264.4933166503906,289.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.39439392089844,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.906337800202893e-05,292.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0001227271859534,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,9.064636105904356e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,0.0001227278407895,292.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0005821649101562,290.7587585449219,294.1499938964844,264.4700012207031,263.5635070800781,266.82305908203125,264.4933166503906,289.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.39439392089844,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.865095489658417e-05,292.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,0.0001222162536578,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.02689789654687e-05,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.000122216893942,292.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0005797412595711,290.7493896484375,294.1499938964844,264.4333190917969,263.5252380371094,266.7711181640625,264.45709228515625,289.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.317747116088867,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.865095489658417e-05,292.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,0.0001222162536578,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.02689789654687e-05,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.000122216893942,292.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311767578125,0.0,0.0,0.0005797412595711,290.7493896484375,294.1499938964844,264.4333190917969,263.5252380371094,266.7711181640625,264.45709228515625,289.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.317747116088867,-0.0,-1.0426171570543374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.828836482483894e-05,292.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001217670505866,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,8.993720257421955e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,0.0001217676908709,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0005776104517281,290.739990234375,294.1499938964844,264.39666748046875,263.4869689941406,266.7197265625,264.4208374023437,289.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.25090217590332,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.828836482483894e-05,292.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0001217670505866,290.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,8.993720257421955e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,0.0001217676908709,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,0.0005776104517281,290.739990234375,294.1499938964844,264.39666748046875,263.4869689941406,266.7197265625,264.4208374023437,289.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.25090217590332,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.798202518140896e-05,292.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0001213875439134,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,8.965688175521791e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,0.0001213881623698,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0005758102051913,290.73052978515625,294.1499938964844,264.3599853515625,263.4486999511719,266.6688537597656,264.384521484375,289.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.19532966613769,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.798202518140896e-05,292.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0001213875439134,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,8.965688175521791e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,0.0001213881623698,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0005758102051913,290.73052978515625,294.1499938964844,264.3599853515625,263.4486999511719,266.6688537597656,264.384521484375,289.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.19532966613769,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.785180736798792e-05,292.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0001212262213812,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,8.953773067332804e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0001212268398376,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.000575045007281,290.72576904296875,294.1499938964844,264.3416748046875,263.4295654296875,266.6435546875,264.3663635253906,289.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.17232894897461,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
