time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.77378585957922e-05,292.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,0.0001210850532515,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,8.943345892475918e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0001210856717079,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,0.0005743753863498,290.72100830078125,294.1499938964844,264.3233337402344,263.41046142578125,266.618408203125,264.3481750488281,289.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356719136238,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.152585983276367,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.756147483130916e-05,292.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,0.0001208665416925,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,8.927206363296136e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,0.000120867145597,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0005733388243243,290.71142578125,294.1499938964844,264.2866516113281,263.3722229003906,266.568359375,264.311767578125,289.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229206040501,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.1234130859375,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.756147483130916e-05,292.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,0.0001208665416925,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,8.927206363296136e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,0.000120867145597,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0005733388243243,290.71142578125,294.1499938964844,264.2866516113281,263.3722229003906,266.568359375,264.311767578125,289.5433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229206040501,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.1234130859375,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.745811257744208e-05,292.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0001207384921144,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,8.917747618397698e-05,291.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0001207390887429,291.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0005727314273826,290.7017822265625,294.1499938964844,264.25,263.3340148925781,266.5186767578125,264.2752990722656,289.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216564500704,3.1785855725274814e-08,0.0012216246686875,-0.0820715054869651,0.0,0.0,0.0,-0.0205703098326921,60.0,-21.109514236450195,-0.0,-1.0175544673529657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.745811257744208e-05,292.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0001207384921144,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,8.917747618397698e-05,291.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0001207390887429,291.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0005727314273826,290.7017822265625,294.1499938964844,264.25,263.3340148925781,266.5186767578125,264.2752990722656,289.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216564500704,3.1785855725274814e-08,0.0012216246686875,-0.0820715054869651,0.0,0.0,0.0,-0.0205703098326921,60.0,-21.109514236450195,-0.0,-1.0175544673529657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.741866233525798e-05,292.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.000120689634059,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,8.914138015825301e-05,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0001206902161356,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0005724996444769,290.69207763671875,294.1499938964844,264.2169189453125,263.299072265625,266.4693298339844,264.2401123046875,289.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213986396789,0.0,0.0,0.0,-0.0205416306853294,60.0,-21.10959243774414,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.741866233525798e-05,292.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.000120689634059,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,8.914138015825301e-05,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0001206902161356,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0005724996444769,290.69207763671875,294.1499938964844,264.2169189453125,263.299072265625,266.4693298339844,264.2401123046875,289.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213986396789,0.0,0.0,0.0,-0.0205416306853294,60.0,-21.10959243774414,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.742746624397114e-05,292.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0001207005407195,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,8.914943464333192e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,0.0001207011155202,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0005725513910874,290.6822814941406,294.1499938964844,264.190673828125,263.2704162597656,266.42041015625,264.2097473144531,289.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.11705017089844,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.742746624397114e-05,292.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0001207005407195,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,8.914943464333192e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,0.0001207011155202,291.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0005725513910874,290.6822814941406,294.1499938964844,264.190673828125,263.2704162597656,266.42041015625,264.2097473144531,289.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.11705017089844,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,9.74489375948906e-05,292.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001207271416205,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,8.916907972889021e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,0.0001207277164212,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0005726775852963,290.6773376464844,294.1499938964844,264.1799621582031,263.2582702636719,266.39617919921875,264.1968994140625,289.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.12276268005371,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.748106822371484e-05,292.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0001207669556606,290.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,8.919848187360913e-05,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,0.0001207675231853,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0005728664691559,290.6723937988281,294.1499938964844,264.1708068847656,263.24755859375,266.3720703125,264.18560791015625,289.4801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219432974234,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869674682617,60.0,-21.12958526611328,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.75750299403444e-05,292.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001208833709824,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,8.928446186473593e-05,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001208839312312,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.000573418685235,290.6624450683594,294.1499938964844,264.15679931640625,263.2301025390625,266.3243713378906,264.1673889160156,289.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160890817642,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.146249771118164,-0.0,-1.0199965316815001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.75750299403444e-05,292.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001208833709824,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,8.928446186473593e-05,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001208839312312,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.000573418685235,290.6624450683594,294.1499938964844,264.15679931640625,263.2301025390625,266.3243713378906,264.1673889160156,289.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160890817642,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.146249771118164,-0.0,-1.0199965316815001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.770438191480936e-05,292.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0001210436239489,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,8.940281259128824e-05,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0001210441769217,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0005741788190789,290.65240478515625,294.1499938964844,264.1481628417969,263.21759033203125,266.2773742675781,264.1549072265625,289.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.020749257877469,60.0,-21.16655540466309,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.770438191480936e-05,292.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0001210436239489,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,8.940281259128824e-05,291.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0001210441769217,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0005741788190789,290.65240478515625,294.1499938964844,264.1481628417969,263.21759033203125,266.2773742675781,264.1549072265625,289.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.020749257877469,60.0,-21.16655540466309,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.786363079911098e-05,292.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,0.0001212409260915,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,8.95485354703851e-05,291.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0001212414645124,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,0.0005751147400587,290.6422424316406,294.1499938964844,264.1444091796875,263.2095947265625,266.2312316894531,264.147705078125,289.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.2380313541580115e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649970591068,60.0,-21.18971443176269,-0.0,-1.0260387028893093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.786363079911098e-05,292.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,0.0001212409260915,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,8.95485354703851e-05,291.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197937011719,0.0,0.0,0.0001212414645124,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,0.0005751147400587,290.6422424316406,294.1499938964844,264.1444091796875,263.2095947265625,266.2312316894531,264.147705078125,289.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.2380313541580115e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649970591068,60.0,-21.18971443176269,-0.0,-1.0260387028893093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,9.804701403481886e-05,292.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,0.0001214681105921,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,8.971632632892579e-05,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,0.0001214686490129,291.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0005761924549005,290.63201904296875,294.1499938964844,264.1450500488281,263.20562744140625,266.1859436035156,264.145263671875,289.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290038866922,-0.0843108519911766,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.214887619018555,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,9.804701403481886e-05,292.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,0.0001214681105921,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,8.971632632892579e-05,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,0.0001214686490129,291.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0005761924549005,290.63201904296875,294.1499938964844,264.1450500488281,263.20562744140625,266.1859436035156,264.145263671875,289.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290038866922,-0.0843108519911766,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.214887619018555,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,9.814590885071084e-05,292.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001215906377183,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,8.9806824689731e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.0001215911761391,291.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0005767736583948,290.6268615722656,294.1499938964844,264.1468811035156,263.2050476074219,266.1636962890625,264.1457214355469,289.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302760733291,3.279415494716886e-08,0.0012302433606237,-0.0846868380904197,0.0,0.0,0.0,-0.0210701506584882,60.0,-21.22796630859375,-0.0,-1.0319658372281992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.824857988860458e-05,292.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,0.0001217178360093,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,8.990077185444534e-05,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001217183671542,291.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234802246094,0.0,0.0,0.0005773769808001,290.6217041015625,294.1499938964844,264.1496276855469,263.2052917480469,266.14166259765625,264.1471862792969,289.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.241199493408203,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,9.846234752330928e-05,292.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001219826808664,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.789794921875,0.0,0.0,9.009637869894505e-05,291.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001219831974594,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0005786332767456,290.6112670898437,294.1499938964844,264.1575927734375,263.2081298828125,266.0983581542969,264.1527709960937,289.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258086062915027e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.26770401000977,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,9.846234752330928e-05,292.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001219826808664,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.789794921875,0.0,0.0,9.009637869894505e-05,291.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001219831974594,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0005786332767456,290.6112670898437,294.1499938964844,264.1575927734375,263.2081298828125,266.0983581542969,264.1527709960937,289.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258086062915027e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.26770401000977,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.868253255262972e-05,292.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0001222554565174,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,9.029784268932416e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0001222559803863,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0005799272912554,290.60076904296875,294.1499938964844,264.16851806640625,263.2137145996094,266.0561218261719,264.1617126464844,289.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.358089628591188e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601624757051,60.0,-21.293546676635746,-0.0,-1.0432808039695376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.868253255262972e-05,292.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0001222554565174,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,9.029784268932416e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0001222559803863,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0005799272912554,290.60076904296875,294.1499938964844,264.16851806640625,263.2137145996094,266.0561218261719,264.1617126464844,289.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.358089628591188e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601624757051,60.0,-21.293546676635746,-0.0,-1.0432808039695376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,9.890358342090622e-05,292.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.000122529323562,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,9.050011431099848e-05,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.000122529832879,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0005812263698317,290.59014892578125,294.1499938964844,264.181884765625,263.2215881347656,266.0149841308594,264.1734924316406,289.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661596655845,0.0,0.0,0.0,-0.0216208230704069,60.0,-21.31787300109864,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9392395019531,0.0,0.0,9.890358342090622e-05,292.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69659423828125,0.0,0.0,0.000122529323562,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,9.050011431099848e-05,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695617675781,0.0,0.0,0.000122529832879,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0005812263698317,290.59014892578125,294.1499938964844,264.181884765625,263.2215881347656,266.0149841308594,264.1734924316406,289.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661596655845,0.0,0.0,0.0,-0.0216208230704069,60.0,-21.31787300109864,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.912044333759697e-05,292.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001227979955729,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,9.069854422705248e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.000122798490338,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0005825008265674,290.5794372558594,294.1499938964844,264.1972045898437,263.2313232421875,265.9749755859375,264.18756103515625,289.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.4222928491089994e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784382402896,60.0,-21.33993148803711,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92633056640625,0.0,0.0,9.912044333759697e-05,292.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001227979955729,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,9.069854422705248e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.000122798490338,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0005825008265674,290.5794372558594,294.1499938964844,264.1972045898437,263.2313232421875,265.9749755859375,264.18756103515625,289.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.4222928491089994e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784382402896,60.0,-21.33993148803711,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,9.922587923938408e-05,292.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0001229286135639,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539978027344,0.0,0.0,9.079502342501657e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,0.0001229291083291,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68280029296875,0.0,0.0,0.0005831204471178,290.57403564453125,294.1499938964844,264.2054443359375,263.2367553710937,265.95538330078125,264.1953125,289.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.349878311157227,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,9.93286448647268e-05,292.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0001230559428222,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,9.088905790122226e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489013671875,0.0,0.0,0.0001230564375873,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0005837244098074,290.5686340332031,294.1499938964844,264.2139892578125,263.24249267578125,265.9361267089844,264.2034606933594,289.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297613948583,60.0,-21.35904884338379,-0.0,-1.0569863917453405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.952446271199732e-05,292.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.000123298537801,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,9.106823563342914e-05,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0001232990180142,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0005848751752637,290.5577392578125,294.1499938964844,264.23175048828125,263.2546081542969,265.8984069824219,264.2206115722656,289.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240970611572,0.0,0.0,0.0,-0.0220720823854208,60.0,-21.37486457824707,-0.0,-1.0611577749841673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.952446271199732e-05,292.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.000123298537801,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,9.106823563342914e-05,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0001232990180142,291.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687927246094,0.0,0.0,0.0005848751752637,290.5577392578125,294.1499938964844,264.23175048828125,263.2546081542969,265.8984069824219,264.2206115722656,289.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240970611572,0.0,0.0,0.0,-0.0220720823854208,60.0,-21.37486457824707,-0.0,-1.0611577749841673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.970501560019328e-05,292.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,0.0001235222152899,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,9.12334435270168e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001235226955031,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,0.0005859362427145,290.5467529296875,294.1499938964844,264.25,263.2673034667969,265.86187744140625,264.23858642578125,289.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498188298195,3.507998513896382e-08,0.0012497836723923,-0.0906095132231712,0.0,0.0,0.0,-0.0222033075988292,60.0,-21.3869686126709,-0.0,-1.0650111903487416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,9.970501560019328e-05,292.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,0.0001235222152899,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,9.12334435270168e-05,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001235226955031,291.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,0.0005859362427145,290.5467529296875,294.1499938964844,264.25,263.2673034667969,265.86187744140625,264.23858642578125,289.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498188298195,3.507998513896382e-08,0.0012497836723923,-0.0906095132231712,0.0,0.0,0.0,-0.0222033075988292,60.0,-21.3869686126709,-0.0,-1.0650111903487416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.987564408220352e-05,292.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0001237336109625,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,9.138957830145956e-05,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001237340911757,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.000586938986089,290.5356750488281,294.1499938964844,264.26824951171875,263.28009033203125,265.8264465332031,264.2568664550781,289.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330149472656565e-08,0.0012519222218543,-0.0912571400403976,0.0,0.0,0.0,-0.022327322512865,60.0,-21.39591217041016,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.987564408220352e-05,292.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.0001237336109625,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,9.138957830145956e-05,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001237340911757,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498413085937,0.0,0.0,0.000586938986089,290.5356750488281,294.1499938964844,264.26824951171875,263.28009033203125,265.8264465332031,264.2568664550781,289.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330149472656565e-08,0.0012519222218543,-0.0912571400403976,0.0,0.0,0.0,-0.022327322512865,60.0,-21.39591217041016,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.0001000388583634,292.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001239358243765,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,9.153891733149068e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,0.0001239362900378,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0005878981901332,290.5245056152344,294.1499938964844,264.2860107421875,263.29254150390625,265.79217529296875,264.2749938964844,289.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540033785626,3.5569438949778493e-08,0.0012539677554741,-0.0918765217065811,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.40325736999512,-0.0,-1.0721546317427057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.0001000388583634,292.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001239358243765,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,9.153891733149068e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,0.0001239362900378,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0005878981901332,290.5245056152344,294.1499938964844,264.2860107421875,263.29254150390625,265.79217529296875,264.2749938964844,289.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540033785626,3.5569438949778493e-08,0.0012539677554741,-0.0918765217065811,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.40325736999512,-0.0,-1.0721546317427057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
