time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,0.000100115481473,292.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353759765625,0.0,0.0,0.0001240307465195,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,9.160903573501856e-05,290.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.0001240312121808,291.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353759765625,0.0,0.0,0.0005883484845981,290.5188903808594,294.1499938964844,264.2945556640625,263.29852294921875,265.77545166015625,264.2838134765625,289.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.4062728881836,-0.0,-1.07379754865633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480529785156,0.0,0.0,0.0001001877753878,292.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0001241203135577,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,9.167518146568908e-05,290.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,0.000124120779219,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0005887733423151,290.51324462890625,294.1499938964844,264.30279541015625,263.3042297363281,265.7590026855469,264.2923889160156,289.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.0924415439367294,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.40872573852539,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001003169018076,292.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.0001242802973138,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,9.179334301734345e-05,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001242807484231,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.0005895321955904,290.5019226074219,294.1499938964844,264.318115234375,263.3147277832031,265.7268371582031,264.30865478515625,289.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574886204674,3.597708797542509e-08,0.0012574525317177,-0.0929314419627189,0.0,0.0,0.0,-0.0226480308920145,60.0,-21.411624908447266,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001003169018076,292.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.0001242802973138,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850280761719,0.0,0.0,9.179334301734345e-05,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001242807484231,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207275390625,0.0,0.0,0.0005895321955904,290.5019226074219,294.1499938964844,264.318115234375,263.3147277832031,265.7268371582031,264.30865478515625,289.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574886204674,3.597708797542509e-08,0.0012574525317177,-0.0929314419627189,0.0,0.0,0.0,-0.0226480308920145,60.0,-21.411624908447266,-0.0,-1.0781222670175345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,0.0001004228033707,292.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,0.0001244114973815,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,9.189024422084913e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0001244119484908,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,0.0005901546101085,290.4905090332031,294.1499938964844,264.3314819335937,263.3236083984375,265.6956787109375,264.3232421875,289.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.41131401062012,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,0.0001004228033707,292.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,0.0001244114973815,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,9.189024422084913e-05,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0001244119484908,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,0.0005901546101085,290.4905090332031,294.1499938964844,264.3314819335937,263.3236083984375,265.6956787109375,264.3232421875,289.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.41131401062012,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001005044978228,292.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,0.0001245127205038,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,9.196499740937723e-05,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.0,0.0,0.0001245131570613,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,0.0005906347068957,290.4790344238281,294.1499938964844,264.3424072265625,263.3304138183594,265.6654357910156,264.33563232421875,289.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.407760620117188,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001005044978228,292.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,0.0001245127205038,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,9.196499740937723e-05,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.0,0.0,0.0001245131570613,291.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,0.0005906347068957,290.4790344238281,294.1499938964844,264.3424072265625,263.3304138183594,265.6654357910156,264.33563232421875,289.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.407760620117188,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,0.000100563338492,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,0.0001245856110472,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,9.201882494380698e-05,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0001245860476046,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,0.0005909805186092,290.46746826171875,294.1499938964844,264.3503723144531,263.334716796875,265.6360778808594,264.34539794921875,289.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633837053484967e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271298110485,60.0,-21.40143585205078,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,0.000100563338492,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,0.0001245856110472,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,9.201882494380698e-05,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0001245860476046,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.0,0.0005909805186092,290.46746826171875,294.1499938964844,264.3503723144531,263.334716796875,265.6360778808594,264.34539794921875,289.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633837053484967e-08,0.0012605411466211,-0.0938661098480224,0.0,0.0,0.0,-0.0228271298110485,60.0,-21.40143585205078,-0.0,-1.083424976400238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.0001005851154332,292.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,0.000124612590298,290.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466979980469,0.0,0.0,9.203875379171222e-05,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,0.0001246130268555,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858459472656,0.0,0.0,0.0005911085172556,290.461669921875,294.1499938964844,264.3531188964844,263.3357849121094,265.6216735839844,264.34912109375,289.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608141405507,-0.0939486995339393,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.397491455078125,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0001006024540401,292.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,0.0001246340834768,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,9.205462265526876e-05,290.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,0.0001246345054823,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,0.0005912104388698,290.4558410644531,294.1499938964844,264.3549499511719,263.3360900878906,265.60748291015625,264.3519897460937,289.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144434571266,0.0,0.0,0.0,-0.022855557501316,60.0,-21.39322280883789,-0.0,-1.0842678221933968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0001006259262794,292.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.0001246631582034,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,9.207610128214584e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,0.000124663580209,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.0005913483910262,290.44415283203125,294.1499938964844,264.3555908203125,263.3341064453125,265.57958984375,264.35498046875,289.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.38434791564941,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685546875,0.0,0.0,0.0001006259262794,292.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.0001246631582034,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,9.207610128214584e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,0.000124663580209,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57061767578125,0.0,0.0,0.0005913483910262,290.44415283203125,294.1499938964844,264.3555908203125,263.3341064453125,265.57958984375,264.35498046875,289.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.38434791564941,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0001006381135084,292.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.0001246782630914,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,9.208724804921076e-05,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,0.000124678685097,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.0005914199864491,290.4324035644531,294.1499938964844,264.3518371582031,263.32830810546875,265.5522766113281,264.3538513183594,289.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615146115422,3.644796819912699e-08,0.0012614781735464,-0.0941496044397354,0.0,0.0,0.0,-0.0228814613074064,60.0,-21.376108169555664,-0.0,-1.085036132053574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0001006381135084,292.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.0001246782630914,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,9.208724804921076e-05,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,0.000124678685097,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.0005914199864491,290.4324035644531,294.1499938964844,264.3518371582031,263.32830810546875,265.5522766113281,264.3538513183594,289.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615146115422,3.644796819912699e-08,0.0012614781735464,-0.0941496044397354,0.0,0.0,0.0,-0.0228814613074064,60.0,-21.376108169555664,-0.0,-1.085036132053574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001006431848509,292.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,0.0001246845640707,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,9.20918901101686e-05,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0001246849715244,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,0.0005914498469792,290.4205627441406,294.1499938964844,264.3432006835937,263.3182983398437,265.5254211425781,264.3480834960937,289.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615780578926,3.645539337071568e-08,0.0012615416198968,-0.0941688120365142,0.0,0.0,0.0,-0.0228851418942213,60.0,-21.369857788085938,-0.0,-1.085145342472061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0001006431848509,292.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,0.0001246845640707,290.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.607666015625,0.0,0.0,9.20918901101686e-05,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0001246849715244,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,0.0005914498469792,290.4205627441406,294.1499938964844,264.3432006835937,263.3182983398437,265.5254211425781,264.3480834960937,289.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615780578926,3.645539337071568e-08,0.0012615416198968,-0.0941688120365142,0.0,0.0,0.0,-0.0228851418942213,60.0,-21.369857788085938,-0.0,-1.085145342472061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0001006444799713,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,0.0001246861647814,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.20930688153021e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,0.0001246865576831,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,0.0005914574721828,290.40869140625,294.1499938964844,264.3291931152344,263.3036193847656,265.4989318847656,264.3372802734375,289.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.6457269203538096e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.366792678833008,-0.0,-1.0851729825844816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0001006444799713,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,0.0001246861647814,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.20930688153021e-05,290.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,0.0001246865576831,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5397033691406,0.0,0.0,0.0005914574721828,290.40869140625,294.1499938964844,264.3291931152344,263.3036193847656,265.4989318847656,264.3372802734375,289.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.6457269203538096e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.366792678833008,-0.0,-1.0851729825844816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,0.0001006445236271,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0001246862229891,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907287597656,0.0,0.0,9.20931124710478e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,0.0001246866158908,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,0.0005914577632211,290.4027404785156,294.1499938964844,264.3200378417969,263.2944030761719,265.4857788085937,264.3297424316406,289.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.366851806640625,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.715087890625,0.0,0.0,0.0001006444508675,292.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,0.0001246861356776,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850830078125,0.0,0.0,9.209303971147163e-05,290.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58514404296875,0.0,0.0,0.0001246865285793,291.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292663574219,0.0,0.0,0.0005914572975598,290.3967590332031,294.1499938964844,264.309326171875,263.2838439941406,265.4726257324219,264.3207702636719,289.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.368072509765625,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0001006443999358,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,0.000124686062918,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,9.209299605572596e-05,290.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5737609863281,0.0,0.0,0.0001246864558197,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,0.0005914570065215,290.384765625,294.1499938964844,264.2830810546875,263.2585144042969,265.4464111328125,264.2983703613281,289.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.37431526184082,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,0.0001006443999358,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,0.000124686062918,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736999511719,0.0,0.0,9.209299605572596e-05,290.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5737609863281,0.0,0.0,0.0001246864558197,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,0.0005914570065215,290.384765625,294.1499938964844,264.2830810546875,263.2585144042969,265.4464111328125,264.2983703613281,289.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.37431526184082,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0001006445454549,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,0.0001246862666448,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,9.209312702296302e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0001246866449946,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,0.000591457937844,290.3727111816406,294.1499938964844,264.25,263.22723388671875,265.42010498046875,264.2693176269531,289.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.38630104064941,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0001006445454549,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,0.0001246862666448,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,9.209312702296302e-05,290.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0001246866449946,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082092285156,0.0,0.0,0.000591457937844,290.3727111816406,294.1499938964844,264.25,263.22723388671875,265.42010498046875,264.2693176269531,289.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.38630104064941,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,0.0001006439852062,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,0.0001246855681529,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,9.209261770593002e-05,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0001246859465027,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,0.000591454678215,290.360595703125,294.1499938964844,264.2133483886719,263.19305419921875,265.3935852050781,264.23486328125,289.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615874875336,3.645649471195611e-08,0.0012615510495379,-0.0941716581583023,0.0,0.0,0.0,-0.02288568764925,60.0,-21.402942657470703,-0.0,-1.0851615428464362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,0.0001006439852062,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,0.0001246855681529,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,9.209261770593002e-05,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508728027344,0.0,0.0,0.0001246859465027,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49755859375,0.0,0.0,0.000591454678215,290.360595703125,294.1499938964844,264.2133483886719,263.19305419921875,265.3935852050781,264.23486328125,289.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615874875336,3.645649471195611e-08,0.0012615510495379,-0.0941716581583023,0.0,0.0,0.0,-0.02288568764925,60.0,-21.402942657470703,-0.0,-1.0851615428464362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,0.0001006414167932,292.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,0.0001246823958354,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,9.209026757162064e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0001246827596332,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,0.0005914396024309,290.3484191894531,294.1499938964844,264.1766662597656,263.1593017578125,265.3668518066406,264.1986389160156,289.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615552404895,3.6452714624601874e-08,0.0012615188024938,-0.0941618904471397,0.0,0.0,0.0,-0.022883815690875,60.0,-21.42070770263672,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,0.0001006414167932,292.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,0.0001246823958354,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392761230469,0.0,0.0,9.209026757162064e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0001246827596332,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48687744140625,0.0,0.0,0.0005914396024309,290.3484191894531,294.1499938964844,264.1766662597656,263.1593017578125,265.3668518066406,264.1986389160156,289.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615552404895,3.6452714624601874e-08,0.0012615188024938,-0.0941618904471397,0.0,0.0,0.0,-0.022883815690875,60.0,-21.42070770263672,-0.0,-1.0851059784044993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65460205078125,0.0,0.0,0.0001006388265523,292.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48150634765625,0.0,0.0,0.0001246791798621,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,9.20878883334808e-05,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335693359375,0.0,0.0,0.00012467954366,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48150634765625,0.0,0.0,0.0005914243520237,290.3423156738281,294.1499938964844,264.1583251953125,263.142578125,265.3533935546875,264.18035888671875,289.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615226441994,3.6448902562824514e-08,0.0012614862062036,-0.0941520258784294,0.0,0.0,0.0,-0.0228819251060485,60.0,-21.42946052551269,-0.0,-1.0850499165826477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,0.0001006351740215,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47613525390625,0.0,0.0,0.0001246746542165,290.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,9.20845486689359e-05,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277709960937,0.0,0.0,0.0001246750180143,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,0.0005914028733968,290.3362121582031,294.1499938964844,264.1400146484375,263.1259765625,265.3398742675781,264.1620483398437,289.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614767765626,3.644354151788321e-08,0.0012614403385668,-0.0941381528973579,0.0,0.0,0.0,-0.0228792671114206,60.0,-21.43804168701172,-0.0,-1.0849710463389785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343688964844,0.0,0.0,0.0001006233360385,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653015136719,0.0,0.0,0.0001246600004378,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160827636719,0.0,0.0,9.207371476804838e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,0.0001246603642357,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653015136719,0.0,0.0,0.0005913333734497,290.32391357421875,294.1499938964844,264.10333251953125,263.0930480957031,265.31268310546875,264.1254272460937,289.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613283470273,3.6426175853421234e-08,0.0012612920254468,-0.0940932407975196,0.0,0.0,0.0,-0.022870659828186,60.0,-21.454458236694336,-0.0,-1.0847157483340197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343688964844,0.0,0.0,0.0001006233360385,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653015136719,0.0,0.0,0.0001246600004378,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160827636719,0.0,0.0,9.207371476804838e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5161437988281,0.0,0.0,0.0001246603642357,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653015136719,0.0,0.0,0.0005913333734497,290.32391357421875,294.1499938964844,264.10333251953125,263.0930480957031,265.31268310546875,264.1254272460937,289.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613283470273,3.6426175853421234e-08,0.0012612920254468,-0.0940932407975196,0.0,0.0,0.0,-0.022870659828186,60.0,-21.454458236694336,-0.0,-1.0847157483340197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001006031889119,292.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0001246350439032,290.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,9.205528476741164e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0001246354077011,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0005912149790674,290.3116149902344,294.1499938964844,264.0666809082031,263.0604553222656,265.2852783203125,264.0887756347656,288.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610757257789,3.639662438104097e-08,0.0012610394041985,-0.0940167978405952,0.0,0.0,0.0,-0.0228560101240873,60.0,-21.469432830810547,-0.0,-1.0842812514511024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001006031889119,292.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0001246350439032,290.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,9.205528476741164e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0001246354077011,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0005912149790674,290.3116149902344,294.1499938964844,264.0666809082031,263.0604553222656,265.2852783203125,264.0887756347656,288.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610757257789,3.639662438104097e-08,0.0012610394041985,-0.0940167978405952,0.0,0.0,0.0,-0.0228560101240873,60.0,-21.469432830810547,-0.0,-1.0842812514511024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0001005736557999,292.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,0.0001245984603883,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,9.202825458487496e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,0.0001245988096343,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,0.0005910414620302,290.2992248535156,294.1499938964844,264.0299987792969,263.0282287597656,265.2576599121094,264.0521240234375,288.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607054086402,3.635330614315535e-08,0.0012606690870597,-0.0939047485589981,0.0,0.0,0.0,-0.0228345356881618,60.0,-21.4824161529541,-0.0,-1.0836444630513142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0001005736557999,292.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435119628906,0.0,0.0,0.0001245984603883,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49267578125,0.0,0.0,9.202825458487496e-05,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,0.0001245988096343,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,0.0005910414620302,290.2992248535156,294.1499938964844,264.0299987792969,263.0282287597656,265.2576599121094,264.0521240234375,288.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607054086402,3.635330614315535e-08,0.0012606690870597,-0.0939047485589981,0.0,0.0,0.0,-0.0228345356881618,60.0,-21.4824161529541,-0.0,-1.0836444630513142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001005316589726,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,0.0001245464372914,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,9.198982297675684e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,0.0001245467719854,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,0.0005907946615479,290.28680419921875,294.1499938964844,263.99334716796875,262.996337890625,265.2298583984375,264.0155029296875,288.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601789785549,3.629171274610599e-08,0.0012601426569744,-0.0937454178929328,0.0,0.0,0.0,-0.0228040032088756,60.0,-21.49311828613281,-0.0,-1.0827394447687769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935149769876379e-21,7.537677677334496e-21,-2.6025275035613336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
